timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-25 15:00:00,6.752685389068678,20.0,6.6,7.502983765631865,36.495047371269884,31.805682517749965,1.3793103448275863,38.495047371269884,34.146153846153844,34.146153846153844,31.805682517749965,2.7635841441996782,36.495047371269884,31.805682517749965,0.9378729707039831,0.6792175173364764,0.024,0.6112957656028288,7.502983765631865,7.546905517365513,1.387384696101897,27.0,7.546905517365513,44.54545454545455,31.80568251774996,1.163793103448276,104.09715874112501,7.249866959513856,0.0,0.0,0.0,7.546905517365513,7.249866959513856,0.0
2009-12-25 16:00:00,6.767277627074097,20.0,6.0,7.519197363415663,36.52790982703789,31.828411474903096,1.3793103448275863,38.52790982703789,34.53846153846154,34.53846153846154,31.828411474903096,2.3918623422359953,36.52790982703789,31.828411474903096,0.9398996704269579,0.6805517112465835,0.024,0.6124965401219251,7.519197363415663,7.5632525345403225,1.3873917596832515,27.0,7.5632525345403225,45.22727272727273,31.828411474903096,1.163793103448276,104.08579426254845,7.266363856976099,0.0,0.0,0.0,7.5632525345403225,7.266363856976099,0.0
2009-12-25 17:00:00,6.771752008547888,20.0,6.0,7.5241688983865425,36.537985267734825,31.835379706243234,1.3793103448275863,38.537985267734825,34.53846153846154,34.53846153846154,31.835379706243234,2.399613811649206,36.537985267734825,31.835379706243234,0.9405211122983178,0.6809607593754733,0.024,0.612864683437926,7.5241688983865425,7.56826497432409,1.3873939185123823,27.0,7.56826497432409,45.22727272727273,31.83537970624323,1.1637931034482758,104.08231014687838,7.271422937907452,0.0,0.0,0.0,7.56826497432409,7.271422937907452,0.0
2009-12-25 18:00:00,6.8425598332264945,20.0,5.2,7.602844259140549,36.69736287421677,31.945585212253928,1.3793103448275863,38.69736287421677,35.06153846153846,35.06153846153846,31.945585212253928,2.1034256810402794,36.69736287421677,31.945585212253928,0.9503555323925686,0.6874307540752967,0.024,0.6186876786677671,7.602844259140549,7.64758733454808,1.3874276473351064,27.0,7.64758733454808,46.13636363636364,31.945585212253924,1.1637931034482758,104.02720739387304,7.351526130651956,0.0,0.0,0.0,7.64758733454808,7.351526130651956,0.0
2009-12-25 19:00:00,6.97153992000849,20.0,4.0,7.746155466676099,36.987352647860355,32.14600548118779,1.3793103448275863,38.987352647860355,35.84615384615385,35.84615384615385,32.14600548118779,1.8047168846307737,36.987352647860355,32.14600548118779,0.9682694333345124,0.6992005950971556,0.024,0.62928053558744,7.746155466676099,7.792075526185816,1.3874870478887795,27.0,7.792075526185816,47.5,32.1460054811878,1.163793103448276,103.92699725940611,7.497643280057897,0.0,0.0,0.0,7.792075526185816,7.497643280057897,0.0
2009-12-25 20:00:00,7.017743848415791,20.000000000000004,4.0,7.7974931649064345,37.09113363477954,32.21770040671302,1.3793103448275863,39.09113363477954,35.84615384615385,35.84615384615385,32.21770040671302,1.8525735491688058,37.09113363477954,32.21770040671302,0.9746866456133043,0.7034120169958212,0.024,0.6330708152962391,7.7974931649064345,7.843834366606018,1.387507709999211,27.0,7.843834366606018,47.5,32.21770040671303,1.1637931034482758,103.89114979664349,7.550050588485677,0.0,0.0,0.0,7.843834366606018,7.550050588485677,0.0
2009-12-25 21:00:00,5.909552783916356,20.0,4.6,6.566169759907063,34.586553690878304,30.482697590936393,1.3793103448275863,36.586553690878304,35.45384615384616,35.45384615384616,30.482697590936393,1.1386686800244041,34.586553690878304,30.482697590936393,0.8207712199883829,0.6016620307635528,0.024,0.5414958276871975,6.566169759907063,6.602335962983418,1.3869075315986248,27.0,6.602335962983418,46.81818181818182,30.4826975909364,1.163793103448276,104.7586512045318,6.302425515285562,0.0,0.0,0.0,6.602335962983418,6.302425515285561,0.0
2009-12-25 22:00:00,5.948727632775366,20.000000000000004,4.0,6.609697369750407,34.67567239078964,30.544611534695637,1.3793103448275863,36.67567239078964,35.84615384615385,35.84615384615385,30.544611534695637,1.0747844003069937,34.67567239078964,30.544611534695637,0.8262121712188009,0.6052868142116465,0.024,0.5447581327904819,6.609697369750407,6.646226051171572,1.386933142869401,27.0,6.646226051171572,47.5,30.544611534695633,1.1637931034482758,104.72769423265218,6.346197249800045,0.0,0.0,0.0,6.646226051171572,6.346197249800045,0.0
2009-12-25 23:00:00,0.0,17.64597204634473,4.0,0.0,17.64597204634473,17.64597204634473,1.3793103448275863,19.64597204634473,35.84615384615385,35.84615384615385,17.64597204634473,0.0,17.64597204634473,17.64597204634473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.64597204634473,17.64597204634473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.0,17.05584462743117,3.4,0.0,17.05584462743117,17.05584462743117,1.3793103448275863,19.05584462743117,36.238461538461536,36.238461538461536,17.05584462743117,0.0,17.05584462743117,17.05584462743117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.05584462743117,17.05584462743117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 01:00:00,0.4023256087725447,17.0,3.0,0.44702845419171633,18.22918637462785,17.949793590758027,1.3793103448275863,20.22918637462785,36.5,36.5,17.949793590758027,0.02077439725251941,18.22918637462785,17.949793590758027,0.05587855677396454,0.05229551916926107,0.024,0.047065967252334966,0.44702845419171633,0.4282580061086424,1.3213939572346574,27.0,0.4282580061086424,48.63636363636364,17.949793590758016,0.3691879363005538,110.0,0.38932546009876584,0.0,0.0,0.0,0.4282580061086424,0.38932546009876584,0.0
2009-12-26 02:00:00,0.6771544791955427,17.000000000000004,3.0,0.7523938657728253,18.98407495349983,18.513828787391812,1.3793103448275863,20.98407495349983,36.5,36.5,18.513828787391812,0.03606189409970826,18.98407495349983,18.513828787391812,0.09404923322160316,0.08394968978139929,0.024,0.07555472080325937,0.7523938657728253,0.7367888347509652,1.3507027475318458,27.0,0.7367888347509652,48.63636363636364,18.51382878739182,0.6351627885784183,110.0,0.6698080315917866,0.0,0.0,0.0,0.7367888347509652,0.6698080315917866,0.0
2009-12-26 03:00:00,0.8562634118251945,17.0,3.8,0.9514037909168828,19.462184913322183,18.867557543999133,1.3793103448275863,21.462184913322183,35.97692307692308,35.97692307692308,18.867557543999133,0.047937235325682656,19.462184913322183,18.867557543999133,0.11892547386461035,0.10391381897571159,0.024,0.09352243707814044,0.9514037909168828,0.9377951728144538,1.3595810690913672,27.0,0.9377951728144538,47.72727272727273,18.867557543999126,0.8084441144952187,110.0,0.852541066194958,0.0,0.0,0.0,0.9377951728144538,0.852541066194958,0.0
2009-12-26 04:00:00,1.05948189613514,17.0,2.9,1.1772021068168221,19.995180037412286,19.259428720651773,1.3793103448275863,21.995180037412286,36.565384615384616,36.565384615384616,19.259428720651773,0.05864047086455153,19.995180037412286,19.259428720651773,0.14715026335210277,0.12611061019353742,0.024,0.11349954917418367,1.1772021068168221,1.1658131678361758,1.3659660930108004,27.0,1.1658131678361758,48.75,19.259428720651766,1.0050113515829102,110.0,1.0598301525783416,0.0,0.0,0.0,1.1658131678361758,1.0598301525783416,0.0
2009-12-26 05:00:00,8.899222832389189,19.999999999999993,2.0,9.888025369321321,41.276353000255874,35.096337144430045,1.3793103448275863,43.276353000255874,37.15384615384615,37.15384615384615,35.096337144430045,4.142951385451335,41.276353000255874,35.096337144430045,1.2360031711651651,0.8729445634724624,0.024,0.7856501071252161,9.888025369321321,9.951319825668568,1.3881394785675598,27.0,9.951319825668568,49.77272727272727,35.09633714443004,1.163793103448276,102.45183142778498,9.713169288421101,0.0,0.0,0.0,9.951319825668568,9.713169288421101,0.0
2009-12-26 06:00:00,7.255904823381338,20.0,2.2,8.062116470423708,37.625254480577844,32.586431686563024,1.3793103448275863,39.625254480577844,37.02307692307693,37.02307692307693,32.586431686563024,1.5665215574005922,37.625254480577844,32.586431686563024,1.0077645588029636,0.7250804680113808,0.024,0.6525724212102427,8.062116470423708,8.110624517224847,1.3876093629583266,27.0,8.110624517224847,49.54545454545455,32.58643168656302,1.1637931034482758,103.7067841567185,7.820727046138391,0.0,0.0,0.0,8.110624517224847,7.820727046138391,0.0
2009-12-26 07:00:00,8.455776412658114,20.0,3.0,9.395307125175682,40.29663985603249,34.424572902797685,1.3793103448275863,42.29663985603249,36.5,36.5,34.424572902797685,3.902523343284377,40.29663985603249,34.424572902797685,1.1744133906469603,0.8333091062119242,0.024,0.7499781955907318,9.395307125175682,9.454638035796876,1.3880206230225964,27.0,9.454638035796876,48.63636363636364,34.424572902797685,1.1637931034482758,102.78771354860116,9.198218064580681,0.0,0.0,0.0,9.454638035796876,9.198218064580681,0.0
2009-12-26 08:00:00,8.458600870330514,20.000000000000004,3.0,9.398445411478349,40.30289222806957,34.428863845895606,1.3793103448275863,42.30289222806957,36.5,36.5,34.428863845895606,3.9119147706863036,40.30289222806957,34.428863845895606,1.1748056764347936,0.8335621457751641,0.024,0.7502059311976477,9.398445411478349,9.457801626055867,1.3880214281197873,27.0,9.457801626055867,48.63636363636364,34.428863845895606,1.163793103448276,102.7855680770522,9.201487916052491,0.0,0.0,0.0,9.457801626055867,9.201487916052491,0.0
2009-12-26 09:00:00,8.398240469583136,20.0,4.0,9.331378299536818,40.16924025849192,34.337128821281404,1.3793103448275863,42.16924025849192,35.84615384615385,35.84615384615385,34.337128821281404,5.33078743224402,40.16924025849192,34.337128821281404,1.1664222874421022,0.8281528579145597,0.024,0.7453375721231038,9.331378299536818,9.390193585328275,1.388004080042476,27.0,9.390193585328275,47.5,34.33712882128141,1.1637931034482756,102.8314355893593,9.1316371608644,0.0,0.0,0.0,9.390193585328275,9.1316371608644,0.0
2009-12-26 10:00:00,8.267939912886241,20.0,5.0,9.186599903206934,39.880472621151426,34.13884768164709,1.3793103448275863,41.880472621151426,35.19230769230769,35.19230769230769,34.13884768164709,7.517592120285862,39.880472621151426,34.13884768164709,1.1483249879008668,0.8164636872671645,0.024,0.734817318540448,9.186599903206934,9.244246271933651,1.3879655854567934,27.0,9.244246271933651,46.36363636363636,34.13884768164709,1.1637931034482758,102.93057615917645,8.981049768572106,0.0,0.0,0.0,9.244246271933651,8.981049768572106,0.0
2009-12-26 11:00:00,8.054152143995687,19.999999999999996,6.0,8.949057937772984,39.405924250849736,33.812763039741625,1.3793103448275863,41.405924250849736,34.53846153846154,34.53846153846154,33.812763039741625,10.630730437472389,39.405924250849736,33.812763039741625,1.118632242221623,0.7972484949741929,0.024,0.7175236454767736,8.949057937772984,9.004782787270404,1.3878991663449145,27.0,9.004782787270404,45.22727272727273,33.81276303974162,1.163793103448276,103.0936184801292,8.734568560134528,0.0,0.0,0.0,9.004782787270404,8.734568560134528,0.0
2009-12-26 12:00:00,7.778864898337014,19.999999999999996,7.6,8.64318322037446,38.79343573124084,33.39144621850681,1.3793103448275863,40.79343573124084,33.49230769230769,33.49230769230769,33.39144621850681,73.87379677074435,38.79343573124084,33.39144621850681,1.0803979025468076,0.7724371667939438,0.024,0.6951934501145495,8.64318322037446,8.696426937053856,1.3878071691272091,27.0,8.696426937053856,43.40909090909091,33.3914462185068,1.1637931034482758,103.30427689074659,8.418264179179237,0.0,0.0,0.0,8.696426937053856,8.418264179179237,0.0
2009-12-26 13:00:00,7.675887767897583,20.0,7.0,8.52876418655287,38.56389649893276,33.23341888233722,1.3793103448275863,40.56389649893276,33.88461538461539,33.88461538461539,33.23341888233722,11.290574955056274,38.56389649893276,33.23341888233722,1.0660955233191087,0.7631355691504795,0.024,0.6868220122354316,8.52876418655287,8.581077743467919,1.3877707300193143,27.0,8.581077743467919,44.09090909090909,33.23341888233722,1.163793103448276,103.38329055883139,8.300255966978302,0.0,0.0,0.0,8.581077743467919,8.300255966978302,0.0
2009-12-26 14:00:00,7.473657622715015,20.0,8.0,8.304064025238905,38.11242767704255,32.92238766126823,1.3793103448275863,40.11242767704255,33.23076923076923,33.23076923076923,32.92238766126823,23.213695602529803,38.11242767704255,32.92238766126823,1.038008003154863,0.7448355681194587,0.024,0.6703520113075129,8.304064025238905,8.354547582050852,1.3876956958969873,27.0,8.354547582050852,42.95454545454545,32.922387661268246,1.163793103448276,103.53880616936587,8.0690012673941,0.0,0.0,0.0,8.354547582050852,8.0690012673941,0.0
2009-12-26 15:00:00,7.422781362640132,20.0,7.6,8.247534847377924,37.998702180997114,32.84399290138592,1.3793103448275863,39.998702180997114,33.49230769230769,33.49230769230769,32.84399290138592,10.966807997450704,37.998702180997114,32.84399290138592,1.0309418559222405,0.7402246819771927,0.024,0.6662022137794734,8.247534847377924,8.297557315575645,1.3876760576297424,27.0,8.297557315575645,43.40909090909091,32.84399290138592,1.1637931034482758,103.57800354930704,8.010926095544692,0.0,0.0,0.0,8.297557315575645,8.010926095544692,0.0
2009-12-26 16:00:00,7.390940907554472,20.0,7.0,8.212156563949414,37.92749765735721,32.79489980488883,1.3793103448275863,39.92749765735721,33.88461538461539,33.88461538461539,32.79489980488883,6.496599154364606,37.92749765735721,32.79489980488883,1.0265195704936767,0.7373375390939049,0.024,0.6636037851845145,8.212156563949414,8.261890317858805,1.3876636051094813,27.0,8.261890317858805,44.09090909090909,32.79489980488883,1.1637931034482758,103.60255009755559,7.974601310565363,0.0,0.0,0.0,8.261890317858805,7.9746013105653635,0.0
2009-12-26 17:00:00,7.352422029549108,19.999999999999993,7.0,8.16935781061012,37.84132673366628,32.73547810203496,1.3793103448275863,39.84132673366628,33.88461538461539,33.88461538461539,32.73547810203496,6.1285539539005995,37.84132673366628,32.73547810203496,1.021169726326265,0.7338433160568301,0.024,0.660458984451147,8.16935781061012,8.218742142215804,1.3876483710268628,27.0,8.218742142215804,44.09090909090909,32.73547810203496,1.1637931034482758,103.63226094898252,7.930679179393604,0.0,0.0,0.0,8.218742142215804,7.930679179393603,0.0
2009-12-26 18:00:00,7.329795544870386,20.0,6.8,8.144217272078206,37.790692668334685,32.700556873285805,1.3793103448275863,39.790692668334685,34.01538461538461,34.01538461538461,32.700556873285805,5.339769411528362,37.790692668334685,32.700556873285805,1.0180271590097758,0.7317899889988918,0.024,0.6586109900990026,8.144217272078206,8.193396270978097,1.3876393345468858,27.0,8.193396270978097,44.31818181818181,32.700556873285805,1.163793103448276,103.6497215633571,7.904889803268586,0.0,0.0,0.0,8.193396270978097,7.904889803268586,0.0
2009-12-26 19:00:00,7.375098768989416,20.0,6.0,8.194554187766018,37.892061254337456,32.770464886983696,1.3793103448275863,39.892061254337456,34.53846153846154,34.53846153846154,32.770464886983696,3.9956358772611376,37.892061254337456,32.770464886983696,1.0243192734707522,0.7359006273917077,0.024,0.6623105646525369,8.194554187766018,8.24414425050519,1.3876573622454353,27.0,8.24414425050519,45.22727272727273,32.7704648869837,1.1637931034482762,103.61476755650816,7.9565340394255095,0.0,0.0,0.0,8.24414425050519,7.9565340394255095,0.0
2009-12-26 20:00:00,7.368996035548829,20.0,6.0,8.187773372832032,37.878408828534596,32.76105047051458,1.3793103448275863,39.878408828534596,34.53846153846154,34.53846153846154,32.76105047051458,3.9711833962865626,37.878408828534596,32.76105047051458,1.023471671604004,0.7353470231771803,0.024,0.6618123208594622,8.187773372832032,8.23730807514975,1.3876549489371122,27.0,8.23730807514975,45.22727272727273,32.76105047051458,1.163793103448276,103.6194747647427,7.949575206641132,0.0,0.0,0.0,8.23730807514975,7.949575206641131,0.0
2009-12-26 21:00:00,6.31910255297705,20.000000000000004,6.6,7.021225058863389,35.5160469377555,31.12778127596588,1.3793103448275863,37.5160469377555,34.146153846153844,34.146153846153844,31.12778127596588,2.005312492877964,35.5160469377555,31.12778127596588,0.8776531323579236,0.6394518771293128,0.024,0.5755066894163816,7.021225058863389,7.06117024657632,1.3871575239418599,27.0,7.06117024657632,44.54545454545455,31.12778127596588,1.163793103448276,104.43610936201706,6.761234490361468,0.0,0.0,0.0,7.06117024657632,6.761234490361467,0.0
2009-12-26 22:00:00,6.311513946325611,20.0,6.0,7.012793273695124,35.498867320598464,31.115871524539013,1.3793103448275863,37.498867320598464,34.53846153846154,34.53846153846154,31.115871524539013,1.766355718402873,35.498867320598464,31.115871524539013,0.8765991592118905,0.6387537322832996,0.024,0.5748783590549695,7.012793273695124,7.052668646923453,1.3871532274923308,27.0,7.052668646923453,45.22727272727273,31.11587152453901,1.1637931034482758,104.44206423773049,6.752708976404569,0.0,0.0,0.0,7.052668646923453,6.752708976404569,0.0
2009-12-26 23:00:00,0.0,17.520911883218247,6.0,0.0,17.520911883218247,17.520911883218247,1.3793103448275863,19.520911883218247,34.53846153846154,34.53846153846154,17.520911883218247,0.0,17.520911883218247,17.520911883218247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.520911883218247,17.520911883218247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.2044372639388958,17.0,5.6,0.227152515487662,17.659740012322615,17.517769690142828,1.3793103448275863,19.659740012322615,34.8,34.8,17.517769690142828,0.011330779102590626,17.659740012322615,17.517769690142828,0.02839406443595775,0.028260232859170627,0.024,0.025434209573253565,0.227152515487662,0.20597853877357908,1.2507382043863033,27.0,0.20597853877357908,45.68181818181818,17.517769690142828,0.17756770583929232,110.0,0.18725321706689005,0.0,0.0,0.0,0.20597853877357908,0.18725321706689005,0.0
2009-12-27 01:00:00,0.7014064418599798,17.0,4.0,0.7793404909555331,19.049347778642318,18.56225997179511,1.3793103448275863,21.049347778642318,35.84615384615385,35.84615384615385,18.56225997179511,0.03887117426822676,19.049347778642318,18.56225997179511,0.09741756136944164,0.0866785860104983,0.024,0.07801072740944848,0.7793404909555331,0.7640083495565829,1.3521748610623336,27.0,0.7640083495565829,47.5,18.56225997179511,0.6586278875487785,110.0,0.6945530450514391,0.0,0.0,0.0,0.7640083495565829,0.6945530450514391,0.0
2009-12-27 02:00:00,0.884508660124802,17.0,4.0,0.9827874001386689,19.53681593168921,18.92257380660254,1.3793103448275863,21.53681593168921,35.84615384615385,35.84615384615385,18.92257380660254,0.050062133152731204,19.53681593168921,18.92257380660254,0.12284842501733362,0.10702535371900194,0.024,0.09632281834710175,0.9827874001386689,0.9694899355105692,1.3606477830986399,27.0,0.9694899355105692,47.5,18.92257380660254,0.8357671857849734,110.0,0.8813544868277902,0.0,0.0,0.0,0.9694899355105692,0.8813544868277902,0.0
2009-12-27 03:00:00,1.0657225170430504,17.0,3.8,1.184136130047834,20.01141179611766,19.271326714837766,1.3793103448275863,22.01141179611766,35.97692307692308,35.97692307692308,19.271326714837766,0.06110569096346234,20.01141179611766,19.271326714837766,0.14801701625597924,0.12678572426293022,0.024,0.11410715183663721,1.184136130047834,1.172814702474127,1.3661228727334835,27.0,1.172814702474127,47.72727272727273,19.27132671483777,1.011047157305282,110.0,1.066195184067388,0.0,0.0,0.0,1.172814702474127,1.066195184067388,0.0
2009-12-27 04:00:00,1.2313141351367198,17.0,4.0,1.3681268168185776,20.439516234931585,19.584436974419976,1.3793103448275863,22.439516234931585,35.84615384615385,35.84615384615385,19.584436974419976,0.07252737696603585,20.439516234931585,19.584436974419976,0.1710158521023222,0.14457487702443744,0.024,0.13011738932199368,1.3681268168185776,1.3585843045210213,1.3696898288301982,27.0,1.3585843045210213,47.5,19.584436974419976,1.1637931034482756,110.0,1.2350766404736557,0.0,0.0,0.0,1.3585843045210213,1.2350766404736557,0.0
2009-12-27 05:00:00,10.287634153557347,20.0,3.0,11.43070461506372,44.320509390806805,37.17631900639198,1.3793103448275863,46.320509390806805,36.5,36.5,37.17631900639198,0.0,44.320509390806805,37.17631900639198,1.428838076882965,0.9959238815327708,0.024,0.8963314933794938,11.43070461506372,11.506297003216998,1.3884318615215465,27.0,11.506297003216998,48.63636363636364,37.17631900639198,1.1637931034482758,101.41184049680402,11.346108054886962,0.0,0.0,0.0,11.506297003216998,11.346108054886962,0.0
2009-12-27 06:00:00,8.787550361151585,20.0,2.2,9.763944845723984,41.02999302656188,34.9275274979844,1.3793103448275863,43.02999302656188,37.02307692307693,37.02307692307693,34.9275274979844,4.016700217962655,41.02999302656188,34.9275274979844,1.220493105715498,0.8629804925891108,0.024,0.7766824433301998,9.763944845723984,9.826242894982895,1.3881109213530716,27.0,9.826242894982895,49.54545454545455,34.9275274979844,1.1637931034482758,102.53623625100781,9.58319054244232,0.0,0.0,0.0,9.826242894982895,9.58319054244232,0.0
2009-12-27 07:00:00,8.704193547272558,19.999999999999993,3.0,9.671326163636175,40.845943830660204,34.801364978387596,1.3793103448275863,42.845943830660204,36.5,36.5,34.801364978387596,4.908264597742465,40.845943830660204,34.801364978387596,1.208915770454522,0.8555354114171475,0.024,0.7699818702754329,9.671326163636175,9.73287970477789,1.388089020535657,27.0,9.73287970477789,48.63636363636364,34.8013649783876,1.163793103448276,102.5993175108062,9.486300631339757,0.0,0.0,0.0,9.73287970477789,9.486300631339757,0.0
2009-12-27 08:00:00,8.617140647376175,20.0,4.0,9.574600719306861,40.653589557231356,34.66946410766457,1.3793103448275863,42.653589557231356,35.84615384615385,35.84615384615385,34.66946410766457,7.014564559669352,40.653589557231356,34.66946410766457,1.1968250899133577,0.8477532879575022,0.024,0.7629779591617519,9.574600719306861,9.635376048102613,1.3880655965791542,27.0,9.635376048102613,47.5,34.66946410766457,1.163793103448276,102.66526794616772,9.385234403863727,0.0,0.0,0.0,9.635376048102613,9.385234403863727,0.0
2009-12-27 09:00:00,8.82052065696114,20.0,2.6,9.800578507734599,41.102753415647854,34.97739184831373,1.3793103448275863,43.102753415647854,36.761538461538464,36.761538461538464,34.97739184831373,4.735471016231473,41.102753415647854,34.97739184831373,1.2250723134668249,0.865923486335078,0.024,0.7793311377015703,9.800578507734599,9.863170856368107,1.3881194446076777,27.0,9.863170856368107,49.09090909090909,34.97739184831373,1.1637931034482762,102.51130407584313,9.621544614309878,0.0,0.0,0.0,9.863170856368107,9.621544614309878,0.0
2009-12-27 10:00:00,8.597498704574384,20.0,4.0,9.552776338415983,40.610167687997155,34.63968247648716,1.3793103448275863,42.610167687997155,35.84615384615385,35.84615384615385,34.63968247648716,6.825816362431361,40.610167687997155,34.63968247648716,1.1940970423019979,0.8459964039476235,0.024,0.7613967635528611,9.552776338415983,9.613375978810746,1.3880602315545665,27.0,9.613375978810746,47.5,34.63968247648716,1.1637931034482758,102.68015876175642,9.362447521254984,0.0,0.0,0.0,9.613375978810746,9.362447521254984,0.0
2009-12-27 11:00:00,8.291617830369276,20.0,6.0,9.212908700410306,39.93297259618629,34.17490465842985,1.3793103448275863,41.93297259618629,34.53846153846154,34.53846153846154,34.17490465842985,21.845722386206166,39.93297259618629,34.17490465842985,1.1516135875512883,0.8185890541107874,0.024,0.7367301486997087,9.212908700410306,9.270767605821387,1.387972689084874,27.0,9.270767605821387,45.22727272727273,34.17490465842985,1.163793103448276,102.91254767078507,9.008393840835001,0.0,0.0,0.0,9.270767605821387,9.008393840835001,0.0
2009-12-27 12:00:00,7.922153012189113,20.0,8.6,8.80239223576568,39.11244233071598,33.61094718336243,1.3793103448275863,41.11244233071598,32.83846153846154,32.83846153846154,33.61094718336243,0.0,39.11244233071598,33.61094718336243,1.10029902947071,0.7853613483378817,0.024,0.7068252135040936,8.80239223576568,8.85692837059947,1.387856005249024,27.0,8.85692837059947,42.27272727272727,33.61094718336243,1.1637931034482758,103.19452640831878,8.582750150482292,0.0,0.0,0.0,8.85692837059947,8.582750150482292,0.0
2009-12-27 13:00:00,7.760918229614328,19.999999999999996,8.0,8.623242477349253,38.75344891292955,33.363922364586266,1.3793103448275863,40.75344891292955,33.23076923076923,33.23076923076923,33.363922364586266,0.0,38.75344891292955,33.363922364586266,1.0779053096686566,0.7708169106603798,0.024,0.6937352195943418,8.623242477349253,8.676324168415292,1.3878009011120287,27.0,8.676324168415292,42.95454545454545,33.363922364586266,1.1637931034482758,103.31803881770686,8.397685697193397,0.0,0.0,0.0,8.676324168415292,8.397685697193397,0.0
2009-12-27 14:00:00,7.50929189022053,20.0,9.0,8.34365765580059,38.192046794289325,32.97726075941395,1.3793103448275863,40.192046794289325,32.57692307692308,32.57692307692308,32.97726075941395,0.0,38.192046794289325,32.97726075941395,1.0429572069750737,0.7480633812888786,0.024,0.6732570431599908,8.34365765580059,8.394463993929477,1.387709264181049,27.0,8.394463993929477,41.81818181818182,32.97726075941395,1.1637931034482758,103.51136962029302,8.10970236866016,0.0,0.0,0.0,8.394463993929477,8.10970236866016,0.0
2009-12-27 15:00:00,7.208026686935383,20.0,11.0,8.008918541039314,37.51798833263468,32.51241424448511,1.3793103448275863,39.51798833263468,31.26923076923077,31.26923076923077,32.51241424448511,0.0,37.51798833263468,32.51241424448511,1.0011148176299143,0.7207296618508748,0.024,0.6486566956657873,8.008918541039314,8.056991507224403,1.3875895574610853,27.0,8.056991507224403,39.54545454545455,32.512414244485115,1.1637931034482758,103.74379287775744,7.766239582852011,0.0,0.0,0.0,8.056991507224403,7.766239582852011,0.0
2009-12-27 16:00:00,7.035388905444781,20.0,11.0,7.817098783827534,37.130753218963804,32.245066479071596,1.3793103448275863,39.130753218963804,31.26923076923077,31.26923076923077,32.245066479071596,0.0,37.130753218963804,32.245066479071596,0.9771373479784418,0.7050196727528496,0.024,0.6345177054775647,7.817098783827534,7.863600751102819,1.3875155173975346,27.0,7.863600751102819,39.54545454545455,32.245066479071596,1.163793103448276,103.8774667604642,7.570073661149107,0.0,0.0,0.0,7.863600751102819,7.570073661149107,0.0
2009-12-27 17:00:00,6.965150407729732,20.0,11.0,7.739056008588591,36.97299668703092,32.13608668166305,1.3793103448275863,38.97299668703092,31.26923076923077,31.26923076923077,32.13608668166305,0.0,36.97299668703092,32.13608668166305,0.9673820010735739,0.6986180008486553,0.024,0.6287562007637898,7.739056008588591,7.784917808673458,1.3874841654097438,27.0,7.784917808673458,39.54545454545455,32.13608668166305,1.1637931034482758,103.93195665916848,7.490398582798838,0.0,0.0,0.0,7.784917808673458,7.490398582798838,0.0
2009-12-27 18:00:00,6.90917903576302,20.0,10.4,7.676865595292244,36.84719678400204,32.04915578694438,1.3793103448275863,38.84719678400204,31.661538461538463,31.661538461538463,32.04915578694438,0.0,36.84719678400204,32.04915578694438,0.9596081994115305,0.6935124617027141,0.024,0.6241612155324426,7.676865595292244,7.722216841462517,1.3874586499160375,27.0,7.722216841462517,40.22727272727273,32.04915578694438,1.163793103448276,103.97542210652782,7.426963685274329,0.0,0.0,0.0,7.722216841462517,7.426963685274329,0.0
2009-12-27 19:00:00,6.990060042524795,20.0,8.0,7.766733380583106,37.028957962735696,32.174749599871255,1.3793103448275863,39.028957962735696,33.23076923076923,33.23076923076923,32.174749599871255,6.340279683204441,37.028957962735696,32.174749599871255,0.9708416725728882,0.7008889815025668,0.024,0.6308000833523102,7.766733380583106,7.812822278733362,1.3874953681681947,27.0,7.812822278733362,42.95454545454545,32.174749599871255,1.163793103448276,103.91262520006437,7.518645846634353,0.0,0.0,0.0,7.812822278733362,7.518645846634353,0.0
2009-12-27 20:00:00,7.053406421065872,20.000000000000004,7.0,7.837118245628746,37.171201229491956,32.27300232597399,1.3793103448275863,39.171201229491956,33.88461538461539,33.88461538461539,32.27300232597399,4.192157901935191,37.171201229491956,32.27300232597399,0.9796397807035933,0.7066608853311825,0.024,0.6359947967980643,7.837118245628746,7.883784334161865,1.3875234426333103,27.0,7.883784334161865,44.09090909090909,32.273002325974,1.163793103448276,103.863498837013,7.590524508069416,0.0,0.0,0.0,7.883784334161865,7.590524508069416,0.0
2009-12-27 21:00:00,7.02920046473551,20.0,7.2,7.810222738595011,37.1168587844946,32.235469572872724,1.3793103448275863,39.1168587844946,33.753846153846155,33.753846153846155,32.235469572872724,4.4343088013141925,37.1168587844946,32.235469572872724,0.9762778423243764,0.7044558805768159,0.024,0.6340102925191343,7.810222738595011,7.856668326652693,1.387512784402452,27.0,7.856668326652693,43.86363636363636,32.235469572872724,1.163793103448276,103.88226521356364,7.563050642475659,0.0,0.0,0.0,7.856668326652693,7.563050642475659,0.0
2009-12-27 22:00:00,7.0278262146219905,20.0,7.0,7.808695794024434,37.11377315787746,32.233338286612195,1.3793103448275863,39.11377315787746,33.88461538461539,33.88461538461539,32.233338286612195,4.076623065464732,37.11377315787746,32.233338286612195,0.9760869742530542,0.7043306746677518,0.024,0.6338976072009767,7.808695794024434,7.85512886149121,1.3875121767324767,27.0,7.85512886149121,44.09090909090909,32.233338286612195,1.163793103448276,103.8833308566939,7.561491142719795,0.0,0.0,0.0,7.85512886149121,7.561491142719795,0.0
2009-12-27 23:00:00,0.0,17.608451363104866,6.0,0.0,17.608451363104866,17.608451363104866,1.3793103448275863,19.608451363104866,34.53846153846154,34.53846153846154,17.608451363104866,0.0,17.608451363104866,17.608451363104866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.608451363104866,17.608451363104866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.0,17.02512017705901,5.8,0.0,17.02512017705901,17.02512017705901,1.3793103448275863,19.02512017705901,34.669230769230765,34.669230769230765,17.02512017705901,0.0,17.02512017705901,17.02512017705901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.02512017705901,17.02512017705901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 01:00:00,0.42924085199955864,17.0,6.0,0.4769342799995096,18.304595157022025,18.00651123202233,1.3793103448275863,20.304595157022025,34.53846153846154,34.53846153846154,18.00651123202233,0.02487003854703968,18.304595157022025,18.00651123202233,0.0596167849999387,0.05546655333706451,0.024,0.04991989800335806,0.4769342799995096,0.458480935333216,1.3259426372371055,27.0,0.458480935333216,45.22727272727273,18.006511232022323,0.3952421856320828,110.0,0.41680085030292363,0.0,0.0,0.0,0.458480935333216,0.4168008503029236,0.0
2009-12-28 02:00:00,0.6721541675482505,17.000000000000004,5.0,0.7468379639425006,18.97059406928563,18.503820341821566,1.3793103448275863,20.97059406928563,35.19230769230769,35.19230769230769,18.503820341821566,0.038579040596280284,18.97059406928563,18.503820341821566,0.09335474549281257,0.08338594586657257,0.024,0.07504735127991531,0.7468379639425006,0.7311765585291577,1.350385812942338,27.0,0.7311765585291577,46.36363636363636,18.50382034182156,0.6303246194216878,110.0,0.6647059622992343,0.0,0.0,0.0,0.7311765585291577,0.6647059622992343,0.0
2009-12-28 03:00:00,0.8519065635570078,17.0,4.8,0.9465628483966753,19.450655871194684,18.859054090946763,1.3793103448275863,21.450655871194684,35.323076923076925,35.323076923076925,18.859054090946763,0.04956276262699999,19.450655871194684,18.859054090946763,0.11832035604958441,0.10343303909139473,0.024,0.09308973518225526,0.9465628483966753,0.9329061523058146,1.3594101108112258,27.0,0.9329061523058146,46.59090909090909,18.859054090946767,0.8042294416429437,110.0,0.8480965020961951,0.0,0.0,0.0,0.9329061523058146,0.8480965020961951,0.0
2009-12-28 04:00:00,1.0430614392930573,16.999999999999996,4.0,1.1589571547700637,19.952434566149932,19.228086344418642,1.3793103448275863,21.952434566149932,35.84615384615385,35.84615384615385,19.228086344418642,0.06012137063392668,19.952434566149932,19.228086344418642,0.14486964434625796,0.12433250185364597,0.024,0.11189925166828138,1.1589571547700637,1.1473904049554282,1.3655444022216014,27.0,1.1473904049554282,47.5,19.22808634441865,0.9891296594443348,110.0,1.0430821863231166,0.0,0.0,0.0,1.1473904049554282,1.0430821863231166,0.0
2009-12-28 05:00:00,8.849364363757,20.0,4.0,9.83262707084111,41.166389969042,35.020998049766305,1.3793103448275863,43.166389969042,35.84615384615385,35.84615384615385,35.020998049766305,10.27248755251524,41.166389969042,35.020998049766305,1.2290783838551387,0.8684973124513994,0.024,0.7816475812062594,9.83262707084111,9.89547680208625,1.3881268374954645,27.0,9.89547680208625,47.5,35.020998049766305,1.1637931034482758,102.48950097511684,9.655112677823212,0.0,0.0,0.0,9.89547680208625,9.655112677823212,0.0
2009-12-28 06:00:00,7.188714115654049,20.0,4.0,7.987460128504499,37.474704985393096,32.48254240507779,1.3793103448275863,39.474704985393096,35.84615384615385,35.84615384615385,32.48254240507779,2.04712750289827,37.474704985393096,32.48254240507779,0.9984325160630624,0.7189739373713012,0.024,0.6470765436341711,7.987460128504499,8.03535752224163,1.3875814810347202,27.0,8.03535752224163,47.5,32.48254240507779,1.1637931034482758,103.7587287974611,7.744271364317495,0.0,0.0,0.0,8.03535752224163,7.744271364317495,0.0
2009-12-28 07:00:00,8.331167373743064,20.0,4.0,9.256852637492294,40.02063839515782,34.23510549672514,1.3793103448275863,42.02063839515782,35.84615384615385,35.84615384615385,34.23510549672514,4.9533245727717174,40.02063839515782,34.23510549672514,1.1571065796865367,0.822137853405191,0.024,0.7399240680646719,9.256852637492294,9.315066422832814,1.3879844460017319,27.0,9.315066422832814,47.5,34.23510549672514,1.1637931034482758,102.88244725163743,9.054087136991738,0.0,0.0,0.0,9.315066422832814,9.054087136991738,0.0
2009-12-28 08:00:00,8.326516783925364,20.0,4.0,9.251685315472626,40.010331522906434,34.22802820073604,1.3793103448275863,42.010331522906434,35.84615384615385,35.84615384615385,34.22802820073604,4.928906980607934,40.010331522906434,34.22802820073604,1.1564606644340782,0.8217206333674194,0.024,0.7395485700306774,9.251685315472626,9.309857378809369,1.3879830704991072,27.0,9.309857378809369,47.5,34.22802820073605,1.1637931034482758,102.88598589963198,9.04871280321052,0.0,0.0,0.0,9.309857378809369,9.04871280321052,0.0
2009-12-28 09:00:00,8.276325886789158,20.0,4.8,9.195917651987953,39.89906777833955,34.15161924584708,1.3793103448275863,41.89906777833955,35.323076923076925,35.323076923076925,34.15161924584708,6.767222897866226,39.89906777833955,34.15161924584708,1.1494897064984941,0.8172164885804791,0.024,0.7354948397224312,9.195917651987953,9.253639300846002,1.3879681069350147,27.0,9.253639300846002,46.59090909090909,34.15161924584709,1.1637931034482758,102.92419037707646,8.990733147323349,0.0,0.0,0.0,9.253639300846002,8.990733147323349,0.0
2009-12-28 10:00:00,7.951571770620062,20.0,7.0,8.835079745133402,39.17788316625156,33.65595832554318,1.3793103448275863,41.17788316625156,33.88461538461539,33.88461538461539,33.65595832554318,33.30948140002261,39.17788316625156,33.65595832554318,1.1043849681416753,0.7880121958030738,0.024,0.7092109762227665,8.835079745133402,8.88988096471371,1.3878657728776744,27.0,8.88988096471371,44.09090909090909,33.65595832554319,1.163793103448276,103.1720208372284,8.616561828074516,0.0,0.0,0.0,8.88988096471371,8.616561828074516,0.0
2009-12-28 11:00:00,7.61274481700143,20.0,9.0,8.458605352223811,38.42303215232846,33.136403807188586,1.3793103448275863,40.42303215232846,32.57692307692308,32.57692307692308,33.136403807188586,0.0,38.42303215232846,33.136403807188586,1.0573256690279764,0.7574264630284091,0.024,0.6816838167255682,8.458605352223811,8.510347998526653,1.3877478075466052,27.0,8.510347998526653,41.81818181818182,33.13640380718858,1.163793103448276,103.43179809640571,8.227980326315521,0.0,0.0,0.0,8.510347998526653,8.227980326315521,0.0
2009-12-28 12:00:00,7.277598330217695,20.0,10.8,8.08622036690855,37.67383868254027,32.61995095322242,1.3793103448275863,39.67383868254027,31.4,31.4,32.61995095322242,0.0,37.67383868254027,32.61995095322242,1.0107775458635688,0.7270509512583047,0.024,0.6543458561324742,8.08622036690855,8.134925462034381,1.3876182363398901,27.0,8.134925462034381,39.77272727272727,32.61995095322243,1.163793103448276,103.69002452338879,7.8454272717424525,0.0,0.0,0.0,8.134925462034381,7.8454272717424525,0.0
2009-12-28 13:00:00,7.042736609223171,20.0,11.0,7.825262899136857,37.14724923896526,32.25645992700473,1.3793103448275863,39.14724923896526,31.26923076923077,31.26923076923077,32.25645992700473,0.0,37.14724923896526,32.25645992700473,0.9781578623921071,0.7056890199832796,0.024,0.6351201179849517,7.825262899136857,7.871831801135185,1.3875187550882369,27.0,7.871831801135185,39.54545454545455,32.25645992700473,1.1637931034482758,103.87177003649764,7.578413074475618,0.0,0.0,0.0,7.871831801135185,7.578413074475618,0.0
2009-12-28 14:00:00,6.846602521444139,20.0,11.0,7.607336134937933,36.70645851001999,31.951873425683782,1.3793103448275863,38.70645851001999,31.26923076923077,31.26923076923077,31.951873425683782,0.0,36.70645851001999,31.951873425683782,0.9509170168672416,0.6877999664568905,0.024,0.6190199698112014,7.607336134937933,7.652116131583622,1.3874295486486286,27.0,7.652116131583622,39.54545454545455,31.951873425683786,1.1637931034482758,104.0240632871581,7.35610193428032,0.0,0.0,0.0,7.652116131583622,7.35610193428032,0.0
2009-12-28 15:00:00,6.475662420481898,20.0,13.6,7.195180467202109,35.870126797505606,31.373139005504285,1.3793103448275863,37.870126797505606,29.56923076923077,29.56923076923077,31.373139005504285,0.0,35.870126797505606,31.373139005504285,0.8993975584002636,0.6538383792722374,0.024,0.5884545413450136,7.195180467202109,7.236564305129332,1.3872435934822762,27.0,7.236564305129332,36.59090909090909,31.37313900550429,1.1637931034482758,104.31343049724785,6.937327504841534,0.0,0.0,0.0,7.236564305129332,6.937327504841534,0.0
2009-12-28 16:00:00,6.384911726548896,20.0,13.0,7.094346362832107,35.66496396781863,31.230997491048562,1.3793103448275863,37.66496396781863,29.96153846153846,29.96153846153846,31.230997491048562,0.0,35.66496396781863,31.230997491048562,0.8867932953540134,0.6455030750128126,0.024,0.5809527675115312,7.094346362832107,7.134896670333388,1.3871942929409018,27.0,7.134896670333388,37.27272727272727,31.23099749104856,1.163793103448276,104.38450125447572,6.83520693645836,0.0,0.0,0.0,7.134896670333388,6.835206936458361,0.0
2009-12-28 17:00:00,6.304096863900923,20.0,13.0,7.004552071001025,35.482074475586565,31.10422943121092,1.3793103448275863,37.482074475586565,29.96153846153846,29.96153846153846,31.10422943121092,0.0,35.482074475586565,31.10422943121092,0.8755690088751281,0.6380712937631395,0.024,0.5742641643868256,7.004552071001025,7.044359200377339,1.38714901670697,27.0,7.044359200377339,37.27272727272727,31.104229431210925,1.1637931034482758,104.44788528439454,6.744377046214673,0.0,0.0,0.0,7.044359200377339,6.744377046214673,0.0
2009-12-28 18:00:00,6.270513929796568,19.999999999999996,12.0,6.967237699773964,35.40602106996034,31.051497507601614,1.3793103448275863,37.40602106996034,30.615384615384617,30.615384615384617,31.051497507601614,0.0,35.40602106996034,31.051497507601614,0.8709047124717455,0.6349804458614872,0.024,0.5714824012753384,6.967237699773964,7.006735744360112,1.387129808414986,27.0,7.006735744360112,38.40909090909091,31.05149750760162,1.1637931034482758,104.47425124619919,6.706662800433346,0.0,0.0,0.0,7.006735744360112,6.706662800433346,0.0
2009-12-28 19:00:00,6.364354211292002,19.999999999999996,10.0,7.071504679213335,35.618457905999165,31.198767481490833,1.3793103448275863,37.618457905999165,31.923076923076923,31.923076923076923,31.198767481490833,8.416464529456498,35.618457905999165,31.198767481490833,0.8839380849016669,0.6436134092997602,0.024,0.5792520683697842,7.071504679213335,7.111866020143312,1.387182900613271,27.0,7.111866020143312,40.68181818181818,31.198767481490833,1.163793103448276,104.40061625925458,6.812091992333314,0.0,0.0,0.0,7.111866020143312,6.812091992333314,0.0
2009-12-28 20:00:00,6.418682003800369,20.0,9.0,7.1318688931115215,35.74133549681593,31.283917438621227,1.3793103448275863,37.74133549681593,32.57692307692308,32.57692307692308,31.283917438621227,4.754938924291024,35.74133549681593,31.283917438621227,0.8914836116389402,0.6486060704504917,0.024,0.5837454634054425,7.1318688931115215,7.172729500156571,1.387212825767415,27.0,7.172729500156571,41.81818181818182,31.283917438621224,1.163793103448276,104.35804128068939,6.873192915593584,0.0,0.0,0.0,7.172729500156571,6.873192915593584,0.0
2009-12-28 21:00:00,5.561288732895136,19.999999999999996,9.4,6.179209703216817,33.79224872284922,29.930242658338713,1.3793103448275863,35.79224872284922,32.315384615384616,32.315384615384616,29.930242658338713,2.2333701777498454,33.79224872284922,29.930242658338713,0.7724012129021022,0.5693397931485106,0.024,0.5124058138336595,6.179209703216817,6.212143682531669,1.3866617992282462,27.0,6.212143682531669,41.36363636363636,29.930242658338706,1.1637931034482758,105.03487867083065,5.914362696604751,0.0,0.0,0.0,6.212143682531669,5.914362696604751,0.0
2009-12-28 22:00:00,5.542000988741571,20.000000000000004,9.0,6.157778876379523,33.7481480969634,29.899536299226195,1.3793103448275863,35.7481480969634,32.57692307692308,32.57692307692308,29.899536299226195,1.9826907752232876,33.7481480969634,29.899536299226195,0.7697223595474404,0.5675444255085499,0.024,0.5107899829576948,6.157778876379523,6.190533318930378,1.3866471690878328,27.0,6.190533318930378,41.81818181818182,29.89953629922619,1.163793103448276,105.05023185038691,5.8929268502205385,0.0,0.0,0.0,6.190533318930378,5.8929268502205385,0.0
2009-12-28 23:00:00,0.0,17.82697490529462,9.0,0.0,17.82697490529462,17.82697490529462,1.3793103448275863,19.82697490529462,32.57692307692308,32.57692307692308,17.82697490529462,0.0,17.82697490529462,17.82697490529462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82697490529462,17.82697490529462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.31699744100674,10.0,0.0,17.31699744100674,17.31699744100674,1.3793103448275863,19.31699744100674,31.923076923076923,31.923076923076923,17.31699744100674,0.0,17.31699744100674,17.31699744100674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31699744100674,17.31699744100674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.14842504967524,9.0,0.0,17.14842504967524,17.14842504967524,1.3793103448275863,19.14842504967524,32.57692307692308,32.57692307692308,17.14842504967524,0.0,17.14842504967524,17.14842504967524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14842504967524,17.14842504967524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.043253817160547,9.0,0.0,17.043253817160547,17.043253817160547,1.3793103448275863,19.043253817160547,32.57692307692308,32.57692307692308,17.043253817160547,0.0,17.043253817160547,17.043253817160547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.043253817160547,17.043253817160547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.030319693555649282,17.0,11.2,0.03368854839516587,17.114387572664075,17.0933322299171,1.3793103448275863,19.114387572664075,31.138461538461538,31.138461538461538,17.0933322299171,0.002067752558684553,17.114387572664075,17.0933322299171,0.004211068549395734,0.004985275261948175,0.024,0.004486747735753358,0.03368854839516587,0.01018707592136069,0.417089482071443,27.0,0.01018707592136069,39.31818181818182,17.093332229917017,0.008781962001173009,110.0,0.0092609781103279,0.0,0.0,0.0,0.01018707592136069,0.0092609781103279,0.0
2009-12-29 04:00:00,0.21621502104289242,16.999999999999996,9.0,0.24023891226988048,17.694585435106827,17.544436114938154,1.3793103448275863,19.694585435106827,32.57692307692308,32.57692307692308,17.544436114938154,0.013776995855789977,17.694585435106827,17.544436114938154,0.03002986403373506,0.02973651720107972,0.024,0.02676286548097175,0.24023891226988048,0.21921256398998845,1.2585894365351882,27.0,0.21921256398998845,41.81818181818182,17.544436114938176,0.18897634826723142,110.0,0.1992841490818077,0.0,0.0,0.0,0.21921256398998845,0.1992841490818077,0.0
2009-12-29 05:00:00,7.97780970077329,20.0,9.0,8.86423300085921,39.236232707778555,33.69608708224155,1.3793103448275863,41.236232707778555,32.57692307692308,32.57692307692308,33.69608708224155,0.0,39.236232707778555,33.69608708224155,1.1080291251074013,0.7903756749604824,0.024,0.7113381074644342,8.86423300085921,8.91927056835526,1.3878744119266897,27.0,8.91927056835526,41.81818181818182,33.69608708224155,1.163793103448276,103.15195645887923,8.6467294218611,0.0,0.0,0.0,8.91927056835526,8.6467294218611,0.0
2009-12-29 06:00:00,6.249253054076897,20.0,10.0,6.943614504529886,35.35785654622404,31.018097480892862,1.3793103448275863,37.35785654622404,31.923076923076923,31.923076923076923,31.018097480892862,6.61437629834374,35.35785654622404,31.018097480892862,0.8679518130662357,0.6330228966508057,0.024,0.5697206069857251,6.943614504529886,6.982916794194966,1.3871175257526056,27.0,6.982916794194966,40.68181818181818,31.01809748089287,1.163793103448276,104.49095125955357,6.682795696681459,0.0,0.0,0.0,6.982916794194966,6.682795696681459,0.0
2009-12-29 07:00:00,6.950019059652251,20.0,10.0,7.722243399613612,36.93899552432715,32.112593399568645,1.3793103448275863,38.93899552432715,31.923076923076923,31.923076923076923,32.112593399568645,0.0,36.93899552432715,32.112593399568645,0.9652804249517015,0.697238134173499,0.024,0.6275143207561491,7.722243399613612,7.767967213030963,1.387477314655899,27.0,7.767967213030963,40.68181818181818,32.112593399568645,1.1637931034482758,103.94370330021567,7.473244618382617,0.0,0.0,0.0,7.767967213030963,7.473244618382617,0.0
2009-12-29 08:00:00,6.891329984272466,19.999999999999993,10.0,7.657033315858295,36.807063240903524,32.021417418492085,1.3793103448275863,38.807063240903524,31.923076923076923,31.923076923076923,32.021417418492085,0.0,36.807063240903524,32.021417418492085,0.9571291644822869,0.691883535825495,0.024,0.6226951822429455,7.657033315858295,7.7022216694408465,1.3874504117426723,27.0,7.7022216694408465,40.68181818181818,32.02141741849209,1.1637931034482756,103.98929129075395,7.406745034837714,0.0,0.0,0.0,7.7022216694408465,7.406745034837714,0.0
2009-12-29 09:00:00,6.999580622733532,20.0,8.4,7.777311803037258,37.05034257574665,32.18952269884836,1.3793103448275863,39.05034257574665,32.96923076923077,32.96923076923077,32.18952269884836,8.59883255698644,37.05034257574665,32.18952269884836,0.9721639753796573,0.7017567665902801,0.024,0.6315810899312521,7.777311803037258,7.823487479696286,1.38749962540527,27.0,7.823487479696286,42.5,32.18952269884836,1.163793103448276,103.90523865057582,7.529444695282388,0.0,0.0,0.0,7.823487479696286,7.529444695282388,0.0
2009-12-29 10:00:00,6.862890830083771,20.0,9.0,7.625434255648634,36.743101361409444,31.977204951629048,1.3793103448275863,38.743101361409444,32.57692307692308,32.57692307692308,31.977204951629048,10.961233191282652,36.743101361409444,31.977204951629048,0.9531792819560793,0.6892873515129238,0.024,0.6203586163616314,7.625434255648634,7.6703629907999265,1.3874371828667826,27.0,7.6703629907999265,41.81818181818182,31.977204951629055,1.1637931034482758,104.01139752418547,7.374540842042199,0.0,0.0,0.0,7.6703629907999265,7.374540842042198,0.0
2009-12-29 11:00:00,6.481232944439282,20.0,12.0,7.201369938265868,35.88271301207775,31.381856800661588,1.3793103448275863,37.88271301207775,30.615384615384617,30.615384615384617,31.381856800661588,0.0,35.88271301207775,31.381856800661588,0.9001712422832335,0.6543496755057441,0.024,0.5889147079551696,7.201369938265868,7.242804905816442,1.3872465680559507,27.0,7.242804905816442,38.40909090909091,31.381856800661588,1.1637931034482758,104.30907159966921,6.94360020153742,0.0,0.0,0.0,7.242804905816442,6.943600201537419,0.0
2009-12-29 12:00:00,6.153795205909866,19.999999999999993,14.0,6.837550228788739,35.14144957554282,30.86798068254986,1.3793103448275863,37.14144957554282,29.307692307692307,29.307692307692307,30.86798068254986,0.0,35.14144957554282,30.86798068254986,0.8546937785985924,0.6242263261942246,0.024,0.5618036935748021,6.837550228788739,6.875972861408162,1.3870611814392637,27.0,6.875972861408162,36.13636363636363,30.867980682549856,1.163793103448276,104.56600965872508,6.575724639248893,0.0,0.0,0.0,6.875972861408162,6.575724639248893,0.0
