timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-29 13:00:00,5.851411309259102,20.000000000000004,15.0,6.501568121399002,34.45420387541978,30.390723799545402,1.3793103448275863,36.45420387541978,28.653846153846153,28.653846153846153,30.390723799545402,0.0,34.45420387541978,30.390723799545402,0.8126960151748752,0.5962782641991642,0.024,0.5366504377792478,6.501568121399002,6.537195947818917,1.3868688028221992,27.0,6.537195947818917,35.0,30.390723799545405,1.163793103448276,104.8046381002273,6.237506341625104,0.0,0.0,0.0,6.537195947818917,6.237506341625103,0.0
2009-12-29 14:00:00,5.545454964705453,20.0,16.0,6.161616627450503,33.75604633823607,29.9050359460795,1.3793103448275863,35.75604633823607,28.0,28.0,29.9050359460795,0.0,33.75604633823607,29.9050359460795,0.7702020784313128,0.5678659748235737,0.024,0.5110793773412163,6.161616627450503,6.19440322493286,1.3866497974117724,27.0,6.19440322493286,35.0,29.9050359460795,1.1637931034482758,105.04748202696025,5.896765067955724,0.0,0.0,0.0,6.19440322493286,5.896765067955723,0.0
2009-12-29 15:00:00,5.14317146504453,20.0,18.6,5.714634961160589,32.83351954133561,29.261872690610243,1.3793103448275863,34.83351954133561,28.0,28.0,29.261872690610243,0.0,32.83351954133561,29.261872690610243,0.7143293701450736,0.5302894135667005,0.024,0.47726047221003043,5.714634961160589,5.743663902517259,1.386316902444088,27.0,5.743663902517259,35.0,29.261872690610247,1.163793103448276,105.36906365469488,5.450996434152465,0.0,0.0,0.0,5.743663902517259,5.450996434152465,0.0
2009-12-29 16:00:00,5.107029399185024,19.999999999999993,17.0,5.674477110205583,32.75037096748035,29.20382277360186,1.3793103448275863,34.75037096748035,28.0,28.0,29.20382277360186,0.0,32.75037096748035,29.20382277360186,0.7093096387756979,0.5269006497859733,0.024,0.47421058480737593,5.674477110205583,5.70316717518418,1.386284115740783,27.0,5.70316717518418,35.0,29.20382277360186,1.1637931034482758,105.39808861319906,5.411072677147172,0.0,0.0,0.0,5.70316717518418,5.411072677147172,0.0
2009-12-29 17:00:00,5.063874008632792,20.0,17.0,5.626526676258657,32.65102796635588,29.134448793694222,1.3793103448275863,34.65102796635588,28.0,28.0,29.134448793694222,0.0,32.65102796635588,29.134448793694222,0.7033158345323322,0.5228514422412025,0.024,0.4705662980170823,5.626526676258657,5.654811820482777,1.3862442836993043,27.0,5.654811820482777,35.0,29.134448793694226,1.163793103448276,105.43277560315289,5.363428770733865,0.0,0.0,0.0,5.654811820482777,5.363428770733865,0.0
2009-12-29 18:00:00,4.846494067591586,19.999999999999996,17.2,5.384993408435096,32.149616042345194,28.783995162073257,1.3793103448275863,34.149616042345194,28.0,28.0,28.783995162073257,0.0,32.149616042345194,28.783995162073257,0.673124176054387,0.5024066689060431,0.024,0.45216600201543883,5.384993408435096,5.411234075325701,1.3860316201481255,27.0,5.411234075325701,35.0,28.78399516207326,1.1637931034482758,105.60800241896337,5.123886401958909,0.0,0.0,0.0,5.411234075325701,5.123886401958909,0.0
2009-12-29 19:00:00,5.018817117716225,20.000000000000004,14.0,5.576463464129138,32.547237965669325,29.06194830058861,1.3793103448275863,34.547237965669325,29.307692307692307,29.307692307692307,29.06194830058861,19.562210881252472,32.547237965669325,29.06194830058861,0.6970579330161423,0.5186204703901903,0.024,0.4667584233511713,5.576463464129138,5.604325511168157,1.3862018827989533,27.0,5.604325511168157,36.13636363636363,29.061948300588607,1.1637931034482758,105.4690258497057,5.3137169571987615,0.0,0.0,0.0,5.604325511168157,5.3137169571987615,0.0
2009-12-29 20:00:00,5.1414494334203535,20.0,12.0,5.712721592689282,32.829558854527505,29.2591078590967,1.3793103448275863,34.829558854527505,30.615384615384617,30.615384615384617,29.2591078590967,3.6310878077543425,32.829558854527505,29.2591078590967,0.7140901990861602,0.530128001126981,0.024,0.4771152010142829,5.712721592689282,5.7417343928019795,1.3863153519294666,27.0,5.7417343928019795,38.40909090909091,29.2591078590967,1.1637931034482758,105.37044607045165,5.449093751546807,0.0,0.0,0.0,5.7417343928019795,5.449093751546807,0.0
2009-12-29 21:00:00,4.490155563540753,20.0,12.4,4.9890617372675035,31.323873376741272,28.205709790949083,1.3793103448275863,33.323873376741275,30.353846153846153,30.353846153846153,28.205709790949083,2.0021612058870635,31.323873376741272,28.205709790949083,0.6236327171584379,0.46870999602456853,0.024,0.42183899642211165,4.9890617372675035,5.01193273686996,1.3856334187860768,27.0,5.01193273686996,37.95454545454545,28.20570979094908,1.1637931034482758,105.89714510452546,4.732830834979496,0.0,0.0,0.0,5.01193273686996,4.732830834979496,0.0
2009-12-29 22:00:00,4.477046485990781,20.000000000000004,11.7,4.9744960955453115,31.293401390989608,28.184341331273785,1.3793103448275863,33.29340139098961,30.81153846153846,30.81153846153846,28.184341331273785,1.6322942247673184,31.293401390989608,28.184341331273785,0.6218120119431639,0.46746582533432124,0.024,0.4207192428008891,4.9744960955453115,4.997242678078744,1.3856174352333719,27.0,4.997242678078744,38.75,28.184341331273778,1.163793103448276,105.90782933436311,4.718482768919641,0.0,0.0,0.0,4.997242678078744,4.718482768919641,0.0
2009-12-29 23:00:00,0.0,18.23736614019679,11.0,0.0,18.23736614019679,18.23736614019679,1.3793103448275863,20.23736614019679,31.26923076923077,31.26923076923077,18.23736614019679,0.0,18.23736614019679,18.23736614019679,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.23736614019679,18.23736614019679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.800115618924686,10.0,0.0,17.800115618924686,17.800115618924686,1.3793103448275863,19.800115618924686,31.923076923076923,31.923076923076923,17.800115618924686,0.0,17.800115618924686,17.800115618924686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.800115618924686,17.800115618924686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.641604405797096,9.0,0.0,17.641604405797096,17.641604405797096,1.3793103448275863,19.641604405797096,32.57692307692308,32.57692307692308,17.641604405797096,0.0,17.641604405797096,17.641604405797096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.641604405797096,17.641604405797096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.546950628373153,9.0,0.0,17.546950628373153,17.546950628373153,1.3793103448275863,19.546950628373153,32.57692307692308,32.57692307692308,17.546950628373153,0.0,17.546950628373153,17.546950628373153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.546950628373153,17.546950628373153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.46456288843141,8.8,0.0,17.46456288843141,17.46456288843141,1.3793103448275863,19.46456288843141,32.707692307692305,32.707692307692305,17.46456288843141,0.0,17.46456288843141,17.46456288843141,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46456288843141,17.46456288843141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.37854359153768,8.0,0.0,17.37854359153768,17.37854359153768,1.3793103448275863,19.37854359153768,33.23076923076923,33.23076923076923,17.37854359153768,0.0,17.37854359153768,17.37854359153768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37854359153768,17.37854359153768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,7.764738905677617,20.0,8.0,8.62748767297513,38.761962322421624,33.36978252681217,1.3793103448275863,40.761962322421624,33.23076923076923,33.23076923076923,33.36978252681217,0.0,38.761962322421624,33.36978252681217,1.0784359591218913,0.7711618763816112,0.024,0.6940456887434501,8.62748767297513,8.680603860613292,1.387802238396629,27.0,8.680603860613292,42.95454545454545,33.36978252681217,1.1637931034482758,103.31510873659391,8.402066229001266,0.0,0.0,0.0,8.680603860613292,8.402066229001266,0.0
2009-12-30 06:00:00,6.412668067913543,20.0,8.0,7.125186742126159,35.72773723987087,31.274495526042024,1.3793103448275863,37.72773723987087,33.23076923076923,33.23076923076923,31.274495526042024,3.1398481455121248,35.72773723987087,31.274495526042024,0.8906483427657699,0.6480535863819095,0.024,0.5832482277437185,7.125186742126159,7.16599210076435,1.3872095417653034,27.0,7.16599210076435,42.95454545454545,31.274495526042024,1.163793103448276,104.36275223697899,6.866426907267031,0.0,0.0,0.0,7.16599210076435,6.866426907267031,0.0
2009-12-30 07:00:00,6.412188269923049,19.999999999999996,7.8,7.124653633247832,35.72665231468925,31.27374379390935,1.3793103448275863,37.72665231468925,33.36153846153846,33.36153846153846,31.27374379390935,2.9418327781521647,35.72665231468925,31.27374379390935,0.890581704155979,0.6480095066063664,0.024,0.5832085559457297,7.124653633247832,7.16545458390847,1.3872092794596351,27.0,7.16545458390847,43.18181818181818,31.27374379390935,1.1637931034482758,104.36312810304533,6.865887132889974,0.0,0.0,0.0,7.16545458390847,6.865887132889974,0.0
2009-12-30 08:00:00,6.439374149108654,20.000000000000007,7.6,7.154860165676283,35.788115527467035,31.316327923919356,1.3793103448275863,37.788115527467035,33.49230769230769,33.49230769230769,31.316327923919356,2.8345773205480964,35.788115527467035,31.316327923919356,0.8943575207095353,0.650506642833273,0.024,0.5854559785499457,7.154860165676283,7.19591082995961,1.3872240712452824,27.0,7.19591082995961,43.40909090909091,31.316327923919356,1.1637931034482758,104.34183603804033,6.8964771017985225,0.0,0.0,0.0,7.19591082995961,6.896477101798522,0.0
2009-12-30 09:00:00,6.565040942671117,19.999999999999993,7.4,7.294489936301241,36.07197138859811,31.512915178409834,1.3793103448275863,38.07197138859811,33.62307692307692,33.62307692307692,31.512915178409834,2.98003383354636,36.07197138859811,31.512915178409834,0.9118112420376552,0.662037277608191,0.024,0.5958335498473719,7.294489936301241,7.336693664062061,1.38729062018599,27.0,7.336693664062061,43.63636363636364,31.512915178409834,1.163793103448276,104.24354241079509,7.038031799754245,0.0,0.0,0.0,7.336693664062061,7.038031799754245,0.0
2009-12-30 10:00:00,6.330020679456298,20.0,9.0,7.033356310506997,35.540761369117945,31.144913675051072,1.3793103448275863,37.540761369117945,32.57692307692308,32.57692307692308,31.144913675051072,4.234077088311502,35.540761369117945,31.144913675051072,0.8791695388133747,0.6404562010600564,0.024,0.5764105809540507,7.033356310506997,7.073401930613002,1.3871636847749358,27.0,7.073401930613002,41.81818181818182,31.14491367505108,1.1637931034482758,104.42754316247446,6.7735021972199325,0.0,0.0,0.0,7.073401930613002,6.7735021972199325,0.0
2009-12-30 11:00:00,5.944045212829196,20.000000000000007,12.0,6.604494680921329,34.665022757837676,30.537213582261842,1.3793103448275863,36.665022757837676,30.615384615384617,30.615384615384617,30.537213582261842,72.83426698996993,34.665022757837676,30.537213582261842,0.8255618351151661,0.6048536721623881,0.024,0.5443683049461492,6.604494680921329,6.640980048137568,1.386930101806354,27.0,6.640980048137568,38.40909090909091,30.537213582261842,1.163793103448276,104.73139320886908,6.3409641031827535,0.0,0.0,0.0,6.640980048137568,6.3409641031827535,0.0
2009-12-30 12:00:00,5.527398245938912,20.000000000000007,15.0,6.141553606598791,33.71475166180433,29.876280657680088,1.3793103448275863,35.71475166180433,28.653846153846153,28.653846153846153,29.876280657680088,0.0,33.71475166180433,29.876280657680088,0.7676942008248488,0.5661847756676256,0.024,0.5095662981008631,6.141553606598791,6.174172084165553,1.3866360162166675,27.0,6.174172084165553,35.0,29.87628065768009,1.1637931034482758,105.06185967115995,5.876701691261227,0.0,0.0,0.0,6.174172084165553,5.876701691261227,0.0
2009-12-30 13:00:00,5.383992631097091,20.0,14.0,5.982214034552324,33.38641878595928,29.647535014364077,1.3793103448275863,35.38641878595928,29.307692307692307,29.307692307692307,29.647535014364077,0.0,33.38641878595928,29.647535014364077,0.7477767543190404,0.5528148912077606,0.024,0.49753340208698454,5.982214034552324,6.013495523673099,1.3865228720452167,27.0,6.013495523673099,36.13636363636363,29.647535014364085,1.163793103448276,105.17623249281796,5.717542244236344,0.0,0.0,0.0,6.013495523673099,5.717542244236344,0.0
2009-12-30 14:00:00,5.207458095217115,20.0,14.0,5.786064550241239,32.98130640339879,29.365016059498018,1.3793103448275863,34.98130640339879,29.307692307692307,29.307692307692307,29.365016059498018,0.0,32.98130640339879,29.365016059498018,0.7232580687801549,0.5363117391095233,0.024,0.482680565198571,5.786064550241239,5.815695724152191,1.3863739688763472,27.0,5.815695724152191,36.13636363636363,29.365016059498014,1.1637931034482758,105.317491970251,5.522060595399432,0.0,0.0,0.0,5.815695724152191,5.522060595399433,0.0
2009-12-30 15:00:00,4.873848667519527,20.0,16.4,5.415387408355031,32.21280658357828,28.82818945335638,1.3793103448275863,34.21280658357828,28.0,28.0,28.82818945335638,0.0,32.21280658357828,28.82818945335638,0.6769234260443788,0.5049839048864317,0.024,0.45448551439778856,5.415387408355031,5.441885798843674,1.3860595395511013,27.0,5.441885798843674,35.0,28.82818945335638,1.163793103448276,105.58590527332181,5.15398886315053,0.0,0.0,0.0,5.441885798843674,5.15398886315053,0.0
2009-12-30 16:00:00,4.82057836134884,20.0,15.0,5.356198179276489,32.089724001632014,28.742100139584206,1.3793103448275863,34.089724001632014,28.653846153846153,28.653846153846153,28.742100139584206,0.0,32.089724001632014,28.742100139584206,0.6695247724095611,0.4999637793891892,0.024,0.44996740145027025,5.356198179276489,5.382194557215407,1.3860048456318932,27.0,5.382194557215407,35.0,28.74210013958421,1.1637931034482758,105.6289499302079,5.095378265874629,0.0,0.0,0.0,5.382194557215407,5.095378265874629,0.0
2009-12-30 17:00:00,4.777245464734068,20.0,15.0,5.308050516371186,31.989524614133963,28.67199304140197,1.3793103448275863,33.98952461413396,28.653846153846153,28.653846153846153,28.67199304140197,0.0,31.989524614133963,28.67199304140197,0.6635063145463983,0.49587642373286234,0.024,0.4462887813595761,5.308050516371186,5.333638158744472,1.3859593583809358,27.0,5.333638158744472,35.0,28.67199304140197,1.1637931034482758,105.66400347929901,5.047734311703799,0.0,0.0,0.0,5.333638158744472,5.047734311703799,0.0
2009-12-30 18:00:00,4.71807832115063,20.0,14.6,5.242309245722922,31.852597850942164,28.576154572365336,1.3793103448275863,33.85259785094216,28.915384615384614,28.915384615384614,28.576154572365336,13.322027931721284,31.852597850942164,28.576154572365336,0.6552886557153652,0.49029005815938,0.024,0.44126105234344204,5.242309245722922,5.26733825153886,1.385895756909263,27.0,5.26733825153886,35.45454545454545,28.576154572365333,1.1637931034482758,105.71192271381733,4.982728642443261,0.0,0.0,0.0,5.26733825153886,4.982728642443261,0.0
2009-12-30 19:00:00,4.82824351934546,19.999999999999993,12.0,5.3647150214949555,32.10744101580709,28.754494127372745,1.3793103448275863,34.10744101580709,30.615384615384617,30.615384615384617,28.754494127372745,2.4852372338234323,32.10744101580709,28.754494127372745,0.6705893776868694,0.5006864434363164,0.024,0.45061779909268473,5.3647150214949555,5.390783665838587,1.386012797926164,27.0,5.390783665838587,38.40909090909091,28.75449412737275,1.163793103448276,105.62275293631362,5.103809090347246,0.0,0.0,0.0,5.390783665838587,5.103809090347246,0.0
2009-12-30 20:00:00,4.82025926821891,20.0,12.0,5.355843631354345,32.088986412267914,28.741584142671446,1.3793103448275863,34.088986412267914,30.615384615384617,30.615384615384617,28.741584142671446,2.4640332020347944,32.088986412267914,28.741584142671446,0.6694804539192931,0.49993369331854454,0.024,0.44994032398669004,5.355843631354345,5.3818370006861995,1.3860045139789137,27.0,5.3818370006861995,38.40909090909091,28.741584142671453,1.163793103448276,105.62920792866427,5.0950273188839725,0.0,0.0,0.0,5.3818370006861995,5.0950273188839725,0.0
2009-12-30 21:00:00,4.813924585017574,20.000000000000004,12.0,5.348805094463971,32.07434289989229,28.731339715852304,1.3793103448275863,34.07434289989229,30.615384615384617,30.615384615384617,28.731339715852304,2.4474145365020394,32.07434289989229,28.731339715852304,0.6686006368079964,0.4993363827778699,0.024,0.4494027445000829,5.348805094463971,5.374738732741759,1.3859979198885266,27.0,5.374738732741759,38.40909090909091,28.731339715852307,1.1637931034482758,105.63433014207385,5.0880606006711595,0.0,0.0,0.0,5.374738732741759,5.0880606006711595,0.0
2009-12-30 22:00:00,4.884703288565989,20.000000000000004,11.0,5.427448098406654,32.2378737201504,28.84571865864624,1.3793103448275863,34.2378737201504,31.26923076923077,31.26923076923077,28.84571865864624,1.9306008611046108,32.2378737201504,28.84571865864624,0.6784310123008318,0.5060062170911191,0.024,0.45540559538200726,5.427448098406654,5.454048720115766,1.3860705223616658,27.0,5.454048720115766,39.54545454545455,28.84571865864624,1.163793103448276,105.57714067067688,5.165937138919486,0.0,0.0,0.0,5.454048720115766,5.165937138919486,0.0
2009-12-30 23:00:00,0.0,18.331422248793768,10.0,0.0,18.331422248793768,18.331422248793768,1.3793103448275863,20.331422248793768,31.923076923076923,31.923076923076923,18.331422248793768,0.0,18.331422248793768,18.331422248793768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.331422248793768,18.331422248793768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.92004348879948,10.2,0.0,17.92004348879948,17.92004348879948,1.3793103448275863,19.92004348879948,31.79230769230769,31.79230769230769,17.92004348879948,0.0,17.92004348879948,17.92004348879948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92004348879948,17.92004348879948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.765739436714853,9.0,0.0,17.765739436714853,17.765739436714853,1.3793103448275863,19.765739436714853,32.57692307692308,32.57692307692308,17.765739436714853,0.0,17.765739436714853,17.765739436714853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.765739436714853,17.765739436714853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.682233289868513,10.0,0.0,17.682233289868513,17.682233289868513,1.3793103448275863,19.682233289868513,31.923076923076923,31.923076923076923,17.682233289868513,0.0,17.682233289868513,17.682233289868513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.682233289868513,17.682233289868513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.60594424222673,9.6,0.0,17.60594424222673,17.60594424222673,1.3793103448275863,19.60594424222673,32.184615384615384,32.184615384615384,17.60594424222673,0.0,17.60594424222673,17.60594424222673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60594424222673,17.60594424222673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.54867793194864,11.0,0.0,17.54867793194864,17.54867793194864,1.3793103448275863,19.54867793194864,31.26923076923077,31.26923076923077,17.54867793194864,0.0,17.54867793194864,17.54867793194864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.54867793194864,17.54867793194864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.165820414310083,20.0,10.0,7.962022682566759,37.42338403199267,32.44711985538845,1.3793103448275863,39.42338403199267,31.923076923076923,31.923076923076923,32.44711985538845,0.0,37.42338403199267,32.44711985538845,0.9952528353208449,0.7168920932971469,0.024,0.6452028839674321,7.962022682566759,8.009711891896474,1.387571840980965,27.0,8.009711891896474,40.68181818181818,32.44711985538845,1.163793103448276,103.77644007230577,7.718237286146782,0.0,0.0,0.0,8.009711891896474,7.718237286146782,0.0
2009-12-31 06:00:00,5.799822245368995,20.0,11.0,6.444246939298884,34.336684743160355,30.30903040609855,1.3793103448275863,36.336684743160355,31.26923076923077,31.26923076923077,30.30903040609855,5.785652146992638,34.336684743160355,30.30903040609855,0.8055308674123605,0.5914971635822137,0.024,0.5323474472239923,6.444246939298884,6.479396655657105,1.3868337013729393,27.0,6.479396655657105,39.54545454545455,30.30903040609855,1.163793103448276,104.84548479695073,6.179948204927894,0.0,0.0,0.0,6.479396655657105,6.179948204927894,0.0
2009-12-31 07:00:00,5.835733011277832,20.000000000000004,10.0,6.484147790308702,34.41849741863131,30.365905049688372,1.3793103448275863,36.41849741863131,31.923076923076923,31.923076923076923,30.365905049688372,3.5897017364489394,34.41849741863131,30.365905049688372,0.8105184737885878,0.5948256592396721,0.024,0.535343093315705,6.484147790308702,6.519630356232669,1.3868582095312723,27.0,6.519630356232669,40.68181818181818,30.365905049688365,1.1637931034482758,104.81704747515582,6.220009543560154,0.0,0.0,0.0,6.519630356232669,6.220009543560154,0.0
2009-12-31 08:00:00,5.999182741228757,20.000000000000004,8.0,6.665758601365285,34.79038596038223,30.624286834528927,1.3793103448275863,36.79038596038223,33.23076923076923,33.23076923076923,30.624286834528927,2.204635500379891,34.79038596038223,30.624286834528927,0.8332198251706606,0.6099521470778675,0.024,0.5489569323700807,6.665758601365285,6.702753816073072,1.3869655698975603,27.0,6.702753816073072,42.95454545454545,30.62428683452893,1.1637931034482758,104.68785658273553,6.402608702544062,0.0,0.0,0.0,6.702753816073072,6.402608702544062,0.0
2009-12-31 09:00:00,6.062161307518663,20.0,8.6,6.7357347861318475,34.93346842255721,30.72363418122481,1.3793103448275863,36.93346842255721,32.83846153846154,32.83846153846154,30.72363418122481,2.7456935901691186,34.93346842255721,30.72363418122481,0.8419668482664809,0.6157704624907685,0.024,0.5541934162416916,6.7357347861318475,6.773311832380925,1.3870051858902326,27.0,6.773311832380925,42.27272727272727,30.72363418122481,1.1637931034482758,104.6381829093876,6.473078606732245,0.0,0.0,0.0,6.773311832380925,6.473078606732245,0.0
2009-12-31 10:00:00,5.842433613416956,20.0,10.0,6.491592903796618,34.43375857278877,30.376513007915882,1.3793103448275863,36.43375857278877,31.923076923076923,31.923076923076923,30.376513007915882,3.6184736526406622,34.43375857278877,30.376513007915882,0.8114491129745772,0.5954465179369116,0.024,0.5359018661432204,6.491592903796618,6.5271375555903095,1.3868627447776292,27.0,6.5271375555903095,40.68181818181818,30.376513007915882,1.163793103448276,104.81174349604206,6.227486861562216,0.0,0.0,0.0,6.5271375555903095,6.227486861562216,0.0
2009-12-31 11:00:00,5.542167749344269,20.0,12.0,6.157964165938077,33.748529438814415,29.89980183510312,1.3793103448275863,35.748529438814415,30.615384615384617,30.615384615384617,29.89980183510312,7.418554420963255,33.748529438814415,29.89980183510312,0.7697455207422597,0.5675599505740209,0.024,0.5108039555166188,6.157964165938077,6.190720160995479,1.3866472960699645,27.0,6.190720160995479,38.40909090909091,29.89980183510312,1.163793103448276,105.05009908244844,5.893112157977786,0.0,0.0,0.0,6.190720160995479,5.893112157977786,0.0
2009-12-31 12:00:00,5.211680160460193,20.0,14.2,5.790755733844659,32.99100745388326,29.37178512023035,1.3793103448275863,34.99100745388326,29.176923076923078,29.176923076923078,29.37178512023035,0.0,32.99100745388326,29.37178512023035,0.7238444667305823,0.5367070217787266,0.024,0.48303631960085397,5.790755733844659,5.820426436022531,1.386377661829587,27.0,5.820426436022531,35.90909090909091,29.37178512023035,1.163793103448276,105.31410743988482,5.526730062584384,0.0,0.0,0.0,5.820426436022531,5.526730062584383,0.0
2009-12-31 13:00:00,5.10926887216141,19.999999999999996,13.0,5.6769654135126775,32.755524424338404,29.20742104089298,1.3793103448275863,34.755524424338404,29.96153846153846,29.96153846153846,29.20742104089298,6.489620273080448,32.755524424338404,29.20742104089298,0.7096206766890847,0.5271106911655533,0.024,0.474399622048998,5.6769654135126775,5.705676482629233,1.38628616232143,27.0,5.705676482629233,37.27272727272727,29.207421040892985,1.163793103448276,105.3962894795535,5.413545876049188,0.0,0.0,0.0,5.705676482629233,5.413545876049188,0.0
2009-12-31 14:00:00,4.795488606615709,20.0,14.9,5.328320674017455,32.031717060452884,28.701516639191972,1.3793103448275863,34.031717060452884,28.71923076923077,28.71923076923077,28.701516639191972,259.30598236176365,32.031717060452884,28.701516639191972,0.6660400842521819,0.4975976087914765,0.024,0.4478378479123289,5.328320674017455,5.354080434896603,1.3859786192867694,27.0,5.354080434896603,35.11363636363636,28.701516639191972,1.1637931034482758,105.64924168040402,5.067788797853422,0.0,0.0,0.0,5.354080434896603,5.067788797853422,0.0
2009-12-31 15:00:00,4.5039424416559,20.000000000000007,16.8,5.004380490728778,31.35591348567808,28.228175678972597,1.3793103448275863,33.35591348567808,28.0,28.0,28.228175678972597,0.0,31.35591348567808,28.228175678972597,0.6255475613410972,0.4700181399516159,0.024,0.4230163259564543,5.004380490728778,5.02738230472394,1.3856501185622399,27.0,5.02738230472394,35.0,28.228175678972605,1.1637931034482756,105.8859121605137,4.747923687055622,0.0,0.0,0.0,5.02738230472394,4.747923687055622,0.0
2009-12-31 16:00:00,4.489402775984191,20.0,15.0,4.988225306649101,31.322123712168295,28.20448289551261,1.3793103448275863,33.32212371216829,28.653846153846153,28.653846153846153,28.20448289551261,9.56952788222407,31.322123712168295,28.20448289551261,0.6235281633311376,0.46863855858434167,0.024,0.42177470272590756,4.988225306649101,5.011089162507535,1.3856325037056447,27.0,5.011089162507535,35.0,28.204482895512605,1.1637931034482758,105.8977585522437,4.732006825277004,0.0,0.0,0.0,5.011089162507535,4.732006825277004,0.0
2009-12-31 17:00:00,4.455435819228014,20.0,15.0,4.950484243586682,31.24315242832174,28.14909977608006,1.3793103448275863,33.243152428321736,28.653846153846153,28.653846153846153,28.14909977608006,8.455055882849488,31.24315242832174,28.14909977608006,0.6188105304483352,0.4654140529056432,0.024,0.41887264761507886,4.950484243586682,4.973025648877246,1.38559086042452,27.0,4.973025648877246,35.0,28.149099776080064,1.1637931034482758,105.92545011195998,4.694835512731746,0.0,0.0,0.0,4.973025648877246,4.694835512731746,0.0
2009-12-31 18:00:00,4.357183154077525,20.0,15.2,4.841314615641695,31.01445684980799,27.98863521503193,1.3793103448275863,33.014456849807985,28.523076923076925,28.523076923076925,27.98863521503193,7.809171738704136,31.01445684980799,27.98863521503193,0.6051643269552118,0.45607420955615807,0.024,0.4104667886005423,4.841314615641695,4.86292203659731,1.3854663874761752,27.0,4.86292203659731,35.0,27.988635215031934,1.163793103448276,106.00568239248403,4.587416378862063,0.0,0.0,0.0,4.86292203659731,4.587416378862063,0.0
2009-12-31 19:00:00,4.520600186946743,20.0,12.0,5.022889096607493,31.394615252412894,28.255309567033212,1.3793103448275863,33.39461525241289,30.615384615384617,30.615384615384617,28.255309567033212,1.8347199638608793,31.394615252412894,28.255309567033212,0.6278611370759366,0.4715981956667065,0.024,0.4244383761000358,5.022889096607493,5.046048916174163,1.3856701465469248,27.0,5.046048916174163,38.40909090909091,28.255309567033216,1.1637931034482758,105.8723452164834,4.7661633506429,0.0,0.0,0.0,5.046048916174163,4.7661633506429,0.0
2009-12-31 20:00:00,4.540106197334083,20.0,11.8,5.044562441482315,31.43992052393444,28.287068998007996,1.3793103448275863,33.43992052393444,30.746153846153845,30.746153846153845,28.287068998007996,1.7684467978787943,31.43992052393444,28.287068998007996,0.6305703051852893,0.4734477485266185,0.024,0.4261029736739566,5.044562441482315,5.0679072163349765,1.3856933938681077,27.0,5.0679072163349765,38.63636363636363,28.287068998007996,1.1637931034482758,105.856465500996,4.78752732990815,0.0,0.0,0.0,5.0679072163349765,4.78752732990815,0.0
2009-12-31 21:00:00,4.572958730847273,20.0,11.5,5.08106525649697,31.516190872175674,28.340525086865068,1.3793103448275863,33.51619087217567,30.942307692307693,30.942307692307693,28.340525086865068,1.683549063719241,31.516190872175674,28.340525086865068,0.6351331570621213,0.4765611830169778,0.024,0.42890506471528,5.08106525649697,5.104721374798668,1.3857320550487404,27.0,5.104721374798668,38.97727272727273,28.340525086865064,1.163793103448276,105.82973745656747,4.823522667146034,0.0,0.0,0.0,5.104721374798668,4.823522667146034,0.0
2009-12-31 22:00:00,4.608337767344956,20.0,11.1,5.120375297049951,31.598279392961224,28.398044832305004,1.3793103448275863,33.598279392961224,31.203846153846154,31.203846153846154,28.398044832305004,1.5732106908280075,31.598279392961224,28.398044832305004,0.6400469121312439,0.47991178140638946,0.024,0.43192060326575055,5.120375297049951,5.144366475190591,1.3857730117756613,27.0,5.144366475190591,39.43181818181818,28.398044832305,1.1637931034482758,105.8009775838475,4.862305238260837,0.0,0.0,0.0,5.144366475190591,4.862305238260837,0.0
2009-12-31 23:00:00,0.0,18.437819278070236,10.7,0.0,18.437819278070236,18.437819278070236,1.3793103448275863,20.437819278070236,31.465384615384615,31.465384615384615,18.437819278070236,0.0,18.437819278070236,18.437819278070236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.437819278070236,18.437819278070236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,18.046473774565975,10.3,0.0,18.046473774565975,18.046473774565975,1.3793103448275863,20.046473774565975,31.726923076923075,31.726923076923075,18.046473774565975,0.0,18.046473774565975,18.046473774565975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.046473774565975,18.046473774565975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,17.90393374869279,9.8,0.0,17.90393374869279,17.90393374869279,1.3793103448275863,19.90393374869279,32.05384615384615,32.05384615384615,17.90393374869279,0.0,17.90393374869279,17.90393374869279,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90393374869279,17.90393374869279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,17.799662368099426,9.5,0.0,17.799662368099426,17.799662368099426,1.3793103448275863,19.799662368099426,32.25,32.25,17.799662368099426,0.0,17.799662368099426,17.799662368099426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.799662368099426,17.799662368099426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.71583211282688,9.2,0.0,17.71583211282688,17.71583211282688,1.3793103448275863,19.71583211282688,32.44615384615385,32.44615384615385,17.71583211282688,0.0,17.71583211282688,17.71583211282688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71583211282688,17.71583211282688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.636502359350924,9.0,0.0,17.636502359350924,17.636502359350924,1.3793103448275863,19.636502359350924,32.57692307692308,32.57692307692308,17.636502359350924,0.0,17.636502359350924,17.636502359350924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636502359350924,17.636502359350924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,6.210286392534352,20.0,8.9,6.900318213927058,35.269548439438964,30.95684955573455,1.3793103448275863,37.269548439438964,32.64230769230769,32.64230769230769,30.95684955573455,3.5293372498200553,35.269548439438964,30.95684955573455,0.8625397767408822,0.6294335518841643,0.024,0.5664901966957478,6.900318213927058,6.939261569115474,1.3870947644743872,27.0,6.939261569115474,41.93181818181818,30.956849555734543,1.1637931034482762,104.52157522213273,6.6390709806735355,0.0,0.0,0.0,6.939261569115474,6.6390709806735355,0.0
2009-01-01 06:00:00,4.918744374886636,20.0,8.8,5.465271527651818,32.316458703828374,28.90066399904599,1.3793103448275863,34.316458703828374,32.707692307692305,32.707692307692305,28.90066399904599,1.2375639449313436,32.316458703828374,28.90066399904599,0.6831589409564772,0.5092109448689847,0.024,0.4582898503820862,5.465271527651818,5.492192622138716,1.3861046173412184,27.0,5.492192622138716,42.04545454545455,28.900663999045992,1.1637931034482758,105.549668000477,5.203420082869323,0.0,0.0,0.0,5.492192622138716,5.203420082869323,0.0
2009-01-01 07:00:00,5.735053569792629,20.0,8.7,6.372281744214032,34.18902846729898,30.206352377165214,1.3793103448275863,36.18902846729898,32.77307692307692,32.77307692307692,30.206352377165214,2.1402165417277925,34.18902846729898,30.206352377165214,0.796535218026754,0.5854891402671408,0.024,0.5269402262404267,6.372281744214032,6.406830658240746,1.386788619711285,27.0,6.406830658240746,42.15909090909091,30.206352377165217,1.163793103448276,104.89682381141739,6.107745139889928,0.0,0.0,0.0,6.406830658240746,6.1077451398899285,0.0
2009-01-01 08:00:00,5.73841464546615,20.0,8.8,6.376016272740167,34.196694023072226,30.211683852609625,1.3793103448275863,36.196694023072226,32.707692307692305,32.707692307692305,30.211683852609625,2.202142280876264,34.196694023072226,30.211683852609625,0.7970020340925209,0.5858010690163644,0.024,0.5272209621147279,6.376016272740167,6.410596379641803,1.386790987463114,27.0,6.410596379641803,42.04545454545455,30.211683852609625,1.163793103448276,104.8941580736952,6.111490379795916,0.0,0.0,0.0,6.410596379641803,6.1114903797959155,0.0
2009-01-01 09:00:00,5.773695628803575,20.000000000000007,8.8,6.4152173653373055,34.27713800506076,30.267627151724948,1.3793103448275863,36.27713800506076,32.707692307692305,32.707692307692305,30.267627151724948,2.2664803782717344,34.27713800506076,30.267627151724948,0.8019021706671632,0.5890743637628568,0.024,0.5301669273865711,6.4152173653373055,6.45012480171359,1.3868156537459368,27.0,6.45012480171359,42.04545454545455,30.26762715172494,1.163793103448276,104.86618642413752,6.150814692188459,0.0,0.0,0.0,6.45012480171359,6.150814692188459,0.0
2009-01-01 10:00:00,5.752897810507953,20.000000000000004,8.9,6.39210867834217,34.229721609044,30.23465368508014,1.3793103448275863,36.229721609044,32.64230769230769,32.64230769230769,30.23465368508014,2.2887169415831354,34.229721609044,30.23465368508014,0.7990135847927713,0.5871450070589792,0.024,0.5284305063530813,6.39210867834217,6.426823179048068,1.3868011545663816,27.0,6.426823179048068,41.93181818181818,30.23465368508014,1.1637931034482758,104.88267315745993,6.127630985720113,0.0,0.0,0.0,6.426823179048068,6.127630985720113,0.0
2009-01-01 11:00:00,5.673954994670326,20.0,9.1,6.304394438522584,34.049621270893695,30.109374746817082,1.3793103448275863,36.049621270893695,32.511538461538464,32.511538461538464,30.109374746817082,2.2624697719489855,34.049621270893695,30.109374746817082,0.788049304815323,0.5798159044250586,0.024,0.5218343139825528,6.304394438522584,6.338376028965089,1.3867450254599785,27.0,6.338376028965089,41.70454545454545,30.109374746817082,1.1637931034482758,104.94531262659146,6.039694265829502,0.0,0.0,0.0,6.338376028965089,6.039694265829503,0.0
2009-01-01 12:00:00,5.605495340873141,20.0,9.2,6.228328156525712,33.893280885727236,30.000575787898665,1.3793103448275863,35.893280885727236,32.44615384615385,32.44615384615385,30.000575787898665,2.1954925514128796,33.893280885727236,30.000575787898665,0.778541019565714,0.5734525601670217,0.024,0.5161073041503195,6.228328156525712,6.2616734125424145,1.3866949038005378,27.0,6.2616734125424145,41.59090909090909,30.00057578789866,1.163793103448276,104.99971210605067,5.963514839181719,0.0,0.0,0.0,6.2616734125424145,5.963514839181719,0.0
2009-01-01 13:00:00,5.523511305453436,20.0,9.5,6.137234783837151,33.705861093175876,29.870089353277656,1.3793103448275863,35.705861093175876,32.25,32.25,29.870089353277656,2.2230749076757985,33.705861093175876,29.870089353277656,0.7671543479796439,0.5658228107148848,0.024,0.5092405296433964,6.137234783837151,6.169817064908639,1.3866330363854091,27.0,6.169817064908639,41.25,29.870089353277663,1.163793103448276,105.06495532336118,5.8723834659422165,0.0,0.0,0.0,6.169817064908639,5.872383465942216,0.0
2009-01-01 14:00:00,5.445695005992763,20.0,9.9,6.050772228880848,33.52777047248631,29.746037829435778,1.3793103448275863,35.52777047248631,31.98846153846154,31.98846153846154,29.746037829435778,2.326136195820895,33.52777047248631,29.746037829435778,0.756346528610106,0.5585713992461301,0.024,0.502714259321517,6.050772228880848,6.082629368805461,1.3865723737046445,27.0,6.082629368805461,40.79545454545455,29.74603782943577,1.163793103448276,105.12698108528211,5.7859831091992,0.0,0.0,0.0,6.082629368805461,5.785983109199201,0.0
2009-01-01 15:00:00,5.403351373016279,19.999999999999996,10.2,6.003723747795865,33.430780395950116,29.6784530535777,1.3793103448275863,35.430780395950116,31.79230769230769,31.79230769230769,29.6784530535777,2.4484294358211915,33.430780395950116,29.6784530535777,0.7504654684744831,0.5546216027886678,0.024,0.49915944250980104,6.003723747795865,6.035185908074732,1.3865385393558904,27.0,6.035185908074732,40.45454545454545,29.678453053577705,1.163793103448276,105.16077347321115,5.7390086709586114,0.0,0.0,0.0,6.035185908074732,5.7390086709586114,0.0
2009-01-01 16:00:00,5.372359388568119,20.0,10.1,5.9692882095201325,33.359754661854325,29.628949530904244,1.3793103448275863,35.359754661854325,31.857692307692307,31.857692307692307,29.628949530904244,2.308897269460282,33.359754661854325,29.628949530904244,0.7461610261900166,0.5517289006262056,0.024,0.49655601056358506,5.9692882095201325,6.000461099582753,1.3865133962187013,27.0,6.000461099582753,40.56818181818182,29.628949530904244,1.1637931034482758,105.18552523454788,5.704645279093895,0.0,0.0,0.0,6.000461099582753,5.704645279093895,0.0
2009-01-01 17:00:00,5.370023754868491,20.0,9.9,5.96669306096499,33.3544007058264,29.625217542723284,1.3793103448275863,35.3544007058264,31.98846153846154,31.98846153846154,29.625217542723284,2.176542466161285,33.3544007058264,29.625217542723284,0.7458366326206237,0.5515108379651924,0.024,0.4963597541686732,5.96669306096499,5.997844144761509,1.3865114881902698,27.0,5.997844144761509,40.79545454545455,29.62521754272328,1.163793103448276,105.18739122863836,5.702056182498548,0.0,0.0,0.0,5.997844144761509,5.7020561824985485,0.0
2009-01-01 18:00:00,5.3708813782905445,20.0,9.8,5.967645975878383,33.3563666505825,29.626587915658515,1.3793103448275863,35.3563666505825,32.05384615384615,32.05384615384615,29.626587915658515,2.11947880619405,33.3563666505825,29.626587915658515,0.7459557469847978,0.5515909095897845,0.024,0.49643181863080604,5.967645975878383,5.998805066837361,1.3865121890168814,27.0,5.998805066837361,40.90909090909091,29.626587915658515,1.163793103448276,105.18670604217074,5.7030068651758725,0.0,0.0,0.0,5.998805066837361,5.7030068651758725,0.0
2009-01-01 19:00:00,5.406590627725838,19.999999999999993,9.4,6.007322919695375,33.43820212589697,29.683625301087364,1.3793103448275863,35.43820212589697,32.315384615384616,32.315384615384616,29.683625301087364,1.967781258254105,33.43820212589697,29.683625301087364,0.7509153649619219,0.5549238582476245,0.024,0.499431472422862,6.007322919695375,6.038815305520138,1.386541148653528,27.0,6.038815305520138,41.36363636363636,29.683625301087368,1.1637931034482758,105.15818734945631,5.742601178025497,0.0,0.0,0.0,6.038815305520138,5.742601178025497,0.0
2009-01-01 20:00:00,5.45376880904783,20.0,9.0,6.059743121164256,33.54625728127811,29.758917830550452,1.3793103448275863,35.54625728127811,32.57692307692308,32.57692307692308,29.758917830550452,1.8537639312370269,33.54625728127811,29.758917830550452,0.757467890145532,0.5593242026838855,0.024,0.503391782415497,6.059743121164256,6.091675541432645,1.3865787581465843,27.0,6.091675541432645,41.81818181818182,29.758917830550452,1.1637931034482758,105.12054108472478,5.794943099201603,0.0,0.0,0.0,6.091675541432645,5.794943099201603,0.0
2009-01-01 21:00:00,4.678464964154481,20.0,8.6,5.19829440461609,31.76084908869763,28.51191508581257,1.3793103448275863,33.760849088697626,32.83846153846154,32.83846153846154,28.51191508581257,1.035765668735106,31.76084908869763,28.51191508581257,0.6497868005770112,0.48654634018824483,0.024,0.43789170616942036,5.19829440461609,5.222949038634915,1.3858521812653035,27.0,5.222949038634915,42.27272727272727,28.511915085812575,1.1637931034482758,105.74404245709371,4.93923715915642,0.0,0.0,0.0,5.222949038634915,4.93923715915642,0.0
2009-01-01 22:00:00,4.696037639641856,19.999999999999996,8.4,5.217819599602063,31.80155665946143,28.540419409710143,1.3793103448275863,33.801556659461426,32.96923076923077,32.96923076923077,28.540419409710143,1.0156495680979767,31.80155665946143,28.540419409710143,0.6522274499502578,0.48820742566011793,0.024,0.43938668309410617,5.217819599602063,5.242640342168074,1.385871611719646,27.0,5.242640342168074,42.5,28.540419409710147,1.1637931034482762,105.72979029514492,4.958527135571946,0.0,0.0,0.0,5.242640342168074,4.958527135571946,0.0
2009-01-01 23:00:00,0.0,18.143509472757096,8.3,0.0,18.143509472757096,18.143509472757096,1.3793103448275863,20.143509472757096,33.034615384615385,33.034615384615385,18.143509472757096,0.0,18.143509472757096,18.143509472757096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.143509472757096,18.143509472757096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.682132380448273,8.1,0.0,17.682132380448273,17.682132380448273,1.3793103448275863,19.682132380448273,33.16538461538462,33.16538461538462,17.682132380448273,0.0,17.682132380448273,17.682132380448273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.682132380448273,17.682132380448273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.519214884708905,7.9,0.0,17.519214884708905,17.519214884708905,1.3793103448275863,19.519214884708905,33.29615384615384,33.29615384615384,17.519214884708905,0.0,17.519214884708905,17.519214884708905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.519214884708905,17.519214884708905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.420045290809334,7.8,0.0,17.420045290809334,17.420045290809334,1.3793103448275863,19.420045290809334,33.36153846153846,33.36153846153846,17.420045290809334,0.0,17.420045290809334,17.420045290809334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.420045290809334,17.420045290809334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.333728488911227,7.6,0.0,17.333728488911227,17.333728488911227,1.3793103448275863,19.333728488911227,33.49230769230769,33.49230769230769,17.333728488911227,0.0,17.333728488911227,17.333728488911227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.333728488911227,17.333728488911227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.0,17.24999160807063,7.4,0.0,17.24999160807063,17.24999160807063,1.3793103448275863,19.24999160807063,33.62307692307692,33.62307692307692,17.24999160807063,0.0,17.24999160807063,17.24999160807063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.24999160807063,17.24999160807063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,8.137496558790414,20.0,7.3,9.04166284310046,39.59103878131733,33.93999950437955,1.3793103448275863,41.59103878131733,33.68846153846154,33.68846153846154,33.93999950437955,0.0,39.59103878131733,33.93999950437955,1.1302078553875574,0.8047449188567252,0.024,0.7242704269710526,9.04166284310046,9.098137334986133,1.3879255577843763,27.0,9.098137334986133,43.75,33.93999950437954,1.163793103448276,103.03000024781022,8.830571011455959,0.0,0.0,0.0,9.098137334986133,8.830571011455959,0.0
2009-01-02 06:00:00,6.724820879081388,20.0,7.1,7.47202319897932,36.43227990848349,31.762265409121415,1.3793103448275863,38.43227990848349,33.81923076923077,33.81923076923077,31.762265409121415,3.131505972041495,36.43227990848349,31.762265409121415,0.934002899872415,0.6766690876225178,0.024,0.609002178860266,7.47202319897932,7.515690107741573,1.387371109278994,27.0,7.515690107741573,43.97727272727273,31.76226540912142,1.163793103448276,104.11886729543929,7.218374827701167,0.0,0.0,0.0,7.515690107741573,7.218374827701167,0.0
2009-01-02 07:00:00,6.720864353766352,19.999999999999996,6.9,7.467627059740391,36.423365838692185,31.756098926354444,1.3793103448275863,38.423365838692185,33.95,33.95,31.756098926354444,2.9343207912113,36.423365838692185,31.756098926354444,0.9334533824675488,0.6763071543611193,0.024,0.6086764389250073,7.467627059740391,7.511257775176503,1.3873691694946229,27.0,7.511257775176503,44.20454545454545,31.75609892635444,1.1637931034482758,104.12195053682278,7.213904211792634,0.0,0.0,0.0,7.511257775176503,7.213904211792634,0.0
2009-01-02 08:00:00,6.736433727442663,20.0,6.8,7.484926363825181,36.45844138139656,31.78036240400582,1.3793103448275863,38.45844138139656,34.01538461538461,34.01538461538461,31.78036240400582,2.887006086375725,36.45844138139656,31.78036240400582,0.9356157954781477,0.6777312908496572,0.024,0.6099581617646915,7.484926363825181,7.528699492910148,1.3873767875469383,27.0,7.528699492910148,44.31818181818181,31.780362404005828,1.1637931034482758,104.1098187979971,7.231498027595249,0.0,0.0,0.0,7.528699492910148,7.231498027595248,0.0
2009-01-02 09:00:00,6.859344793163908,20.0,6.6,7.621494214626565,36.73512462026836,31.971690736126753,1.3793103448275863,38.73512462026836,34.146153846153844,34.146153846153844,31.971690736126753,3.0215521261323706,36.73512462026836,31.971690736126753,0.9526867768283206,0.6889635685534826,0.024,0.6200672116981344,7.621494214626565,7.666390571481913,1.3874355244461452,27.0,7.666390571481913,44.54545454545455,31.971690736126746,1.163793103448276,104.01415463193663,7.370526250595527,0.0,0.0,0.0,7.666390571481913,7.370526250595527,0.0
2009-01-02 10:00:00,6.702536043832385,20.0,8.4,7.447262270924872,36.38206680309557,31.72752788376752,1.3793103448275863,38.38206680309557,32.96923076923077,32.96923076923077,31.72752788376752,5.1703622154639906,36.38206680309557,31.72752788376752,0.930907783865609,0.6746302724847142,0.024,0.6071672452362428,7.447262270924872,7.490725298173345,1.387360149026827,27.0,7.490725298173345,42.5,31.727527883767518,1.1637931034482758,104.13623605811624,7.193197662716491,0.0,0.0,0.0,7.490725298173345,7.193197662716491,0.0
2009-01-02 11:00:00,6.484959284782695,20.0,10.2,7.205510316425217,35.89113195637967,31.387688008613907,1.3793103448275863,37.89113195637967,31.79230769230769,31.79230769230769,31.387688008613907,15.351815729274954,35.89113195637967,31.387688008613907,0.9006887895531521,0.6546916791598457,0.024,0.5892225112438612,7.205510316425217,7.246979484341201,1.3872485545845725,27.0,7.246979484341201,40.45454545454545,31.387688008613903,1.1637931034482758,104.30615599569305,6.947796527599425,0.0,0.0,0.0,7.246979484341201,6.947796527599425,0.0
2009-01-02 12:00:00,6.244020977442714,20.000000000000004,12.0,6.93780108604746,35.34600183393564,31.009876155155972,1.3793103448275863,37.34600183393564,30.615384615384617,30.615384615384617,31.009876155155972,0.0,35.34600183393564,31.009876155155972,0.8672251357559325,0.6325410717381985,0.024,0.5692869645643787,6.93780108604746,6.97705519322128,1.387114488450369,27.0,6.97705519322128,38.40909090909091,31.009876155155975,1.1637931034482758,104.49506192242201,6.676923353948633,0.0,0.0,0.0,6.97705519322128,6.676923353948633,0.0
2009-01-02 13:00:00,6.082309903993236,20.0,12.2,6.758122115548041,34.97922026280271,30.75539394058519,1.3793103448275863,36.97922026280271,30.484615384615385,30.484615384615385,30.75539394058519,0.0,34.97922026280271,30.75539394058519,0.8447652644435051,0.6176307408813098,0.024,0.5558676667931788,6.758122115548041,6.795885189636172,1.3870176631997153,27.0,6.795885189636172,38.18181818181818,30.755393940585186,1.1637931034482758,104.62230302970741,6.495637156550154,0.0,0.0,0.0,6.795885189636172,6.495637156550154,0.0
2009-01-02 14:00:00,5.933451192784436,20.0,12.4,6.592723547538262,34.640925475130345,30.520473257918933,1.3793103448275863,36.640925475130345,30.353846153846153,30.353846153846153,30.520473257918933,0.0,34.640925475130345,30.520473257918933,0.8240904434422828,0.6038735695931827,0.024,0.5434862126338644,6.592723547538262,6.62911090449758,1.3869232012613535,27.0,6.62911090449758,37.95454545454545,30.520473257918937,1.163793103448276,104.73976337104054,6.3291253399284075,0.0,0.0,0.0,6.62911090449758,6.3291253399284075,0.0
2009-01-02 15:00:00,5.805555728929157,19.999999999999996,12.6,6.4506174765879525,34.349749500481686,30.318113577614216,1.3793103448275863,36.349749500481686,30.223076923076924,30.223076923076924,30.318113577614216,0.0,34.349749500481686,30.318113577614216,0.8063271845734941,0.592028713874302,0.024,0.5328258424868718,6.4506174765879525,6.485820347975382,1.3868376373462559,27.0,6.485820347975382,37.72727272727273,30.318113577614223,1.163793103448276,104.8409432111929,6.18634299665758,0.0,0.0,0.0,6.485820347975382,6.186342996657579,0.0
