timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 16:00:00,5.671400068821633,20.0,12.4,6.301555632024037,34.04378924395475,30.105316973939722,1.3793103448275863,36.04378924395475,30.353846153846153,30.353846153846153,30.105316973939722,21.8580995072432,34.04378924395475,30.105316973939722,0.7876944540030046,0.5795785492294673,0.024,0.5216206943065206,6.301555632024037,6.335513486946984,1.386743179403439,27.0,6.335513486946984,37.95454545454545,30.105316973939722,1.1637931034482758,104.94734151303014,6.036849905493198,0.0,0.0,0.0,6.335513486946984,6.036849905493198,0.0
2009-01-02 17:00:00,5.627563318507878,20.000000000000004,12.2,6.25284813167542,33.94369321866661,30.035663136369475,1.3793103448275863,35.94369321866661,30.484615384615385,30.484615384615385,30.035663136369475,12.006591661965153,33.94369321866661,30.035663136369475,0.7816060164594275,0.5755045525208659,0.024,0.5179540972687793,6.25284813167542,6.286398586927507,1.38671121064559,27.0,6.286398586927507,38.18181818181818,30.03566313636948,1.163793103448276,104.98216843181527,5.988063192855891,0.0,0.0,0.0,6.286398586927507,5.98806319285589,0.0
2009-01-02 18:00:00,5.578124527786344,20.0,12.0,6.197916141984827,33.83073342900099,29.957035840260477,1.3793103448275863,35.83073342900099,30.615384615384617,30.615384615384617,29.957035840260477,8.115806330582117,33.83073342900099,29.957035840260477,0.7747395177481033,0.5709064624622754,0.024,0.5138158162160479,6.197916141984827,6.2310067882310545,1.3866744765194097,27.0,6.2310067882310545,38.40909090909091,29.957035840260474,1.1637931034482756,105.02148207986977,5.933078323435122,0.0,0.0,0.0,6.2310067882310545,5.933078323435122,0.0
2009-01-02 19:00:00,5.469600796913423,20.0,12.1,6.077334218792692,33.582502095193504,29.78416820844807,1.3793103448275863,35.582502095193504,30.55,30.55,29.78416820844807,6.841033867868465,33.582502095193504,29.78416820844807,0.7596667773490865,0.5608000872873977,0.024,0.504720078558658,6.077334218792692,6.109414227521432,1.3865912160630163,27.0,6.109414227521432,38.29545454545455,29.784168208448076,1.1637931034482758,105.10791589577596,5.812515808589975,0.0,0.0,0.0,6.109414227521432,5.812515808589976,0.0
2009-01-02 20:00:00,5.428253329562375,20.0,12.1,6.031392588402639,33.487826565812725,29.718206198061072,1.3793103448275863,35.487826565812725,30.55,30.55,29.718206198061072,6.2509198279580005,33.487826565812725,29.718206198061072,0.7539240735503299,0.5569447863329711,0.024,0.5012503076996739,6.031392588402639,6.063087067035935,1.386558508765194,27.0,6.063087067035935,38.29545454545455,29.718206198061075,1.1637931034482758,105.14089690096947,5.76663053649491,0.0,0.0,0.0,6.063087067035935,5.76663053649491,0.0
2009-01-02 21:00:00,5.3797159384996425,20.0,12.2,5.977462153888491,33.376616854425826,29.640703008245517,1.3793103448275863,35.376616854425826,30.484615384615385,30.484615384615385,29.640703008245517,6.106065937303749,33.376616854425826,29.640703008245517,0.7471827692360614,0.5524156767041122,0.024,0.49717410903370096,5.977462153888491,6.008703721558902,1.3865193938130977,27.0,6.008703721558902,38.18181818181818,29.640703008245517,1.1637931034482758,105.17964849587725,5.712800724747076,0.0,0.0,0.0,6.008703721558902,5.712800724747076,0.0
2009-01-02 22:00:00,5.373724388695082,20.000000000000004,11.7,5.970804876327868,33.36288355851715,29.631130510812227,1.3793103448275863,35.36288355851715,30.81153846153846,30.81153846153846,29.631130510812227,4.360564989311088,33.36288355851715,29.631130510812227,0.7463506095409835,0.5518563376639049,0.024,0.4966707038975144,5.970804876327868,6.0019905100942585,1.386514510455996,27.0,6.0019905100942585,38.75,29.63113051081223,1.163793103448276,105.18443474459389,5.7061584488885035,0.0,0.0,0.0,6.0019905100942585,5.706158448888504,0.0
2009-01-02 23:00:00,0.0,18.146155579549408,11.1,0.0,18.146155579549408,18.146155579549408,1.3793103448275863,20.146155579549408,31.203846153846154,31.203846153846154,18.146155579549408,0.0,18.146155579549408,18.146155579549408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.146155579549408,18.146155579549408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.69975086125877,10.6,0.0,17.69975086125877,17.69975086125877,1.3793103448275863,19.69975086125877,31.53076923076923,31.53076923076923,17.69975086125877,0.0,17.69975086125877,17.69975086125877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69975086125877,17.69975086125877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.563499456776803,11.2,0.0,17.563499456776803,17.563499456776803,1.3793103448275863,19.563499456776803,31.138461538461538,31.138461538461538,17.563499456776803,0.0,17.563499456776803,17.563499456776803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.563499456776803,17.563499456776803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.49682876813316,11.8,0.0,17.49682876813316,17.49682876813316,1.3793103448275863,19.49682876813316,30.746153846153845,30.746153846153845,17.49682876813316,0.0,17.49682876813316,17.49682876813316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49682876813316,17.49682876813316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.44933946929548,12.4,0.0,17.44933946929548,17.44933946929548,1.3793103448275863,19.44933946929548,30.353846153846153,30.353846153846153,17.44933946929548,0.0,17.44933946929548,17.44933946929548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44933946929548,17.44933946929548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.406207723792203,12.6,0.0,17.406207723792203,17.406207723792203,1.3793103448275863,19.406207723792203,30.223076923076924,30.223076923076924,17.406207723792203,0.0,17.406207723792203,17.406207723792203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.406207723792203,17.406207723792203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,7.282604638246781,20.000000000000004,12.9,8.091782931385312,37.68504909612955,32.62768476401373,1.3793103448275863,39.68504909612955,30.026923076923076,30.026923076923076,32.62768476401373,0.0,37.68504909612955,32.62768476401373,1.011472866423164,0.7275056126434386,0.024,0.6547550513790948,8.091782931385312,8.140533492649658,1.3876202752889242,27.0,8.140533492649658,37.68504909612955,32.62768476401373,1.1637931034482758,103.68615761799313,7.851128520589516,0.0,0.0,0.0,8.140533492649658,7.851128520589516,0.0
2009-01-03 06:00:00,5.84901815543631,20.0,13.1,6.4989090615959,34.44875407710279,30.386935913605356,1.3793103448275863,36.44875407710279,29.896153846153847,29.896153846153847,30.386935913605356,0.0,34.44875407710279,30.386935913605356,0.8123636326994875,0.5960565597769956,0.024,0.5364509037992959,6.4989090615959,6.534514717573599,1.3868671900086695,27.0,6.534514717573599,37.15909090909091,30.386935913605356,1.1637931034482758,104.80653204319732,6.234835358239234,0.0,0.0,0.0,6.534514717573599,6.234835358239233,0.0
2009-01-03 07:00:00,5.7349650203066345,20.0,13.3,6.372183355896261,34.18882650911069,30.20621191167553,1.3793103448275863,36.18882650911069,29.765384615384615,29.765384615384615,30.20621191167553,0.0,34.18882650911069,30.20621191167553,0.7965229194870326,0.5854809220988693,0.024,0.5269328298889824,6.372183355896261,6.406731448106148,1.3867885572891079,27.0,6.406731448106148,36.93181818181818,30.206211911675528,1.163793103448276,104.89689404416224,6.107646471790552,0.0,0.0,0.0,6.406731448106148,6.107646471790552,0.0
2009-01-03 08:00:00,5.637604800680909,20.000000000000004,13.6,6.264005334089899,33.96662704393305,30.05162371012687,1.3793103448275863,35.96662704393305,29.56923076923077,29.56923076923077,30.05162371012687,0.0,33.96662704393305,30.05162371012687,0.7830006667612374,0.5764380180974379,0.024,0.5187942162876941,6.264005334089899,6.2976491358996425,1.3867185830714093,27.0,6.2976491358996425,36.59090909090909,30.05162371012686,1.163793103448276,104.97418814493656,5.999235857108565,0.0,0.0,0.0,6.2976491358996425,5.999235857108565,0.0
2009-01-03 09:00:00,5.644869338426323,20.0,13.8,6.272077042695915,33.98321661924016,30.06316846755521,1.3793103448275863,35.98321661924016,29.43846153846154,29.43846153846154,30.06316846755521,0.0,33.98321661924016,30.06316846755521,0.7840096303369893,0.5771132420830888,0.024,0.51940191787478,6.272077042695915,6.305788366904223,1.3867238982488572,27.0,6.305788366904223,36.36363636363636,30.063168467555215,1.1637931034482758,104.96841576622239,6.0073197455394505,0.0,0.0,0.0,6.305788366904223,6.0073197455394505,0.0
2009-01-03 10:00:00,5.570640677796533,20.0,13.7,6.189600753107259,33.813627309090286,29.94512683839825,1.3793103448275863,35.813627309090286,29.503846153846155,29.503846153846155,29.94512683839825,0.0,33.813627309090286,29.94512683839825,0.7737000941384073,0.5702100995397248,0.024,0.5131890895857523,6.189600753107259,6.222621763061232,1.3866688518529875,27.0,6.222621763061232,36.47727272727273,29.94512683839825,1.1637931034482758,105.02743658080088,5.9247582971083705,0.0,0.0,0.0,6.222621763061232,5.9247582971083705,0.0
2009-01-03 11:00:00,5.476306646752622,19.999999999999993,13.5,6.084785163058469,33.597851629593535,29.79486090268199,1.3793103448275863,35.597851629593535,29.634615384615383,29.634615384615383,29.79486090268199,0.0,33.597851629593535,29.79486090268199,0.7605981453823086,0.5614251007746129,0.024,0.5052825906971516,6.084785163058469,6.11692767313593,1.386596468408041,27.0,6.11692767313593,36.70454545454545,29.794860902681997,1.1637931034482758,105.102569548659,5.819960158351785,0.0,0.0,0.0,6.11692767313593,5.819960158351785,0.0
2009-01-03 12:00:00,5.383230541146726,20.0,13.4,5.981367267940806,33.38467216395688,29.64631762149388,1.3793103448275863,35.38467216395688,29.7,29.7,29.64631762149388,96.05295511383663,33.38467216395688,29.64631762149388,0.7476709084926008,0.5527437548508182,0.024,0.4974693793657364,5.981367267940806,6.012641643425887,1.3865222526911631,27.0,6.012641643425887,36.81818181818182,29.646317621493882,1.163793103448276,105.17684118925305,5.71669730279013,0.0,0.0,0.0,6.012641643425887,5.71669730279013,0.0
2009-01-03 13:00:00,5.268109509109634,20.000000000000004,13.2,5.853455010121816,33.12060730865896,29.462197927332827,1.3793103448275863,35.12060730865896,29.83076923076923,29.83076923076923,29.462197927332827,13.69092454629505,33.12060730865896,29.462197927332827,0.731681876265227,0.5419873256638027,0.024,0.48778859309742245,5.853455010121816,5.883653742688195,1.3864263855518189,27.0,5.883653742688195,37.04545454545455,29.462197927332824,1.1637931034482758,105.26890103633359,5.589166111516117,0.0,0.0,0.0,5.883653742688195,5.589166111516117,0.0
2009-01-03 14:00:00,5.172138989650865,20.0,13.0,5.746821099612072,32.90012977161409,29.30836658435655,1.3793103448275863,34.90012977161409,29.96153846153846,29.96153846153846,29.30836658435655,7.584766419720607,32.90012977161409,29.30836658435655,0.718352637451509,0.5330039125432953,0.024,0.4797035212889657,5.746821099612072,5.776121490866402,1.3863428123542556,27.0,5.776121490866402,37.27272727272727,29.30836658435654,1.1637931034482758,105.34581670782173,5.483009835014678,0.0,0.0,0.0,5.776121490866402,5.483009835014678,0.0
2009-01-03 15:00:00,5.102026674577832,20.0,12.8,5.668918527308702,32.73885810838944,29.195784028821496,1.3793103448275863,34.73885810838944,30.092307692307692,30.092307692307692,29.195784028821496,5.451053808702712,32.73885810838944,29.195784028821496,0.7086148159135878,0.5264314112930623,0.024,0.473788270163756,5.668918527308702,5.697561668438008,1.3862795366897882,27.0,5.697561668438008,37.5,29.195784028821492,1.163793103448276,105.40210798558925,5.405548121691256,0.0,0.0,0.0,5.697561668438008,5.405548121691256,0.0
2009-01-03 16:00:00,4.993534089133588,20.0,12.5,5.5483712101484315,32.48896621655712,29.021234210214345,1.3793103448275863,34.48896621655712,30.28846153846154,30.28846153846154,29.021234210214345,3.7744440344844583,32.48896621655712,29.021234210214345,0.6935464012685539,0.5162448102425151,0.024,0.46462032921826363,5.5483712101484315,5.575995691172683,1.3861777174319185,27.0,5.575995691172683,37.84090909090909,29.02123421021435,1.163793103448276,105.48938289489283,5.285835918415103,0.0,0.0,0.0,5.575995691172683,5.285835918415103,0.0
2009-01-03 17:00:00,5.047257038696166,20.000000000000004,12.1,5.608063376329074,32.61275857274463,29.10771896253896,1.3793103448275863,34.61275857274463,30.55,30.55,29.10771896253896,3.3520078735124654,32.61275857274463,29.10771896253896,0.7010079220411343,0.5212914608468061,0.024,0.4691623147621255,5.608063376329074,5.636192522413754,1.3862287442075811,27.0,5.636192522413754,38.29545454545455,29.10771896253896,1.163793103448276,105.44614051873052,5.34509133732836,0.0,0.0,0.0,5.636192522413754,5.34509133732836,0.0
2009-01-03 18:00:00,4.995493310578672,20.0,11.8,5.550548122865191,32.49348259841486,29.024390021624114,1.3793103448275863,34.49348259841486,30.746153846153845,30.746153846153845,29.024390021624114,2.7791008326237696,32.49348259841486,29.024390021624114,0.6938185153581489,0.5164289428809353,0.024,0.46478604859284184,5.550548122865191,5.5781910171532845,1.386179599756749,27.0,5.5781910171532845,38.63636363636363,29.024390021624114,1.163793103448276,105.48780498918794,5.287996103175174,0.0,0.0,0.0,5.5781910171532845,5.287996103175174,0.0
2009-01-03 19:00:00,4.953717649426235,20.0,11.5,5.504130721584705,32.39715194480918,28.957070243818738,1.3793103448275863,34.39715194480918,30.942307692307693,30.942307692307693,28.957070243818738,2.39011221596679,32.39715194480918,28.957070243818738,0.6880163401980881,0.51250133252707,0.024,0.4612511992743629,5.504130721584705,5.531380854837412,1.3861391053702794,27.0,5.531380854837412,38.97727272727273,28.95707024381874,1.1637931034482758,105.52146487809063,5.241948508986146,0.0,0.0,0.0,5.531380854837412,5.241948508986146,0.0
2009-01-03 20:00:00,4.983969259250424,20.0,11.1,5.53774362138936,32.4669154803277,29.00582571695935,1.3793103448275863,34.4669154803277,31.203846153846154,31.203846153846154,29.00582571695935,2.171916527651777,32.4669154803277,29.00582571695935,0.69221795267367,0.5153457887348892,0.024,0.46381120986140034,5.53774362138936,5.565278200262849,1.3861685044097642,27.0,5.565278200262849,39.43181818181818,29.00582571695935,1.163793103448276,105.49708714152032,5.27529086447405,0.0,0.0,0.0,5.565278200262849,5.27529086447405,0.0
2009-01-03 21:00:00,5.011080311603052,19.999999999999996,10.8,5.56786701289228,32.52940876293954,29.049491879881867,1.3793103448275863,34.52940876293954,31.4,31.4,29.049491879881867,2.0420628692405405,32.52940876293954,29.049491879881867,0.695983376611535,0.517893615427714,0.024,0.4661042538849426,5.56786701289228,5.595656374435051,1.3861945167669216,27.0,5.595656374435051,39.77272727272727,29.049491879881867,1.163793103448276,105.47525406005907,5.305184068339676,0.0,0.0,0.0,5.595656374435051,5.305184068339676,0.0
2009-01-03 22:00:00,4.927735730438821,20.0,11.7,5.475261922709801,32.337208524538646,28.91516982284502,1.3793103448275863,34.337208524538646,30.81153846153846,30.81153846153846,28.91516982284502,2.488995697006674,32.337208524538646,28.91516982284502,0.6844077403387251,0.5100570803372081,0.024,0.4590513723034873,5.475261922709801,5.502267630743521,1.386113535795639,27.0,5.502267630743521,38.75,28.915169822845023,1.1637931034482758,105.54241508857748,5.213323597082453,0.0,0.0,0.0,5.502267630743521,5.213323597082453,0.0
2009-01-03 23:00:00,0.0,18.323141865605265,12.5,0.0,18.323141865605265,18.323141865605265,1.3793103448275863,20.323141865605265,30.28846153846154,30.28846153846154,18.323141865605265,0.0,18.323141865605265,18.323141865605265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.323141865605265,18.323141865605265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,17.933665388511614,13.4,0.0,17.933665388511614,17.933665388511614,1.3793103448275863,19.933665388511614,29.7,29.7,17.933665388511614,0.0,17.933665388511614,17.933665388511614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.933665388511614,17.933665388511614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,17.818172448753444,13.5,0.0,17.818172448753444,17.818172448753444,1.3793103448275863,19.818172448753444,29.634615384615383,29.634615384615383,17.818172448753444,0.0,17.818172448753444,17.818172448753444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.818172448753444,17.818172448753444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,17.748805786658906,13.7,0.0,17.748805786658906,17.748805786658906,1.3793103448275863,19.748805786658906,29.503846153846155,29.503846153846155,17.748805786658906,0.0,17.748805786658906,17.748805786658906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.748805786658906,17.748805786658906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,17.70322361480732,13.8,0.0,17.70322361480732,17.70322361480732,1.3793103448275863,19.70322361480732,29.43846153846154,29.43846153846154,17.70322361480732,0.0,17.70322361480732,17.70322361480732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70322361480732,17.70322361480732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.6587172321506,13.4,0.0,17.6587172321506,17.6587172321506,1.3793103448275863,19.6587172321506,29.7,29.7,17.6587172321506,0.0,17.6587172321506,17.6587172321506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.6587172321506,17.6587172321506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,6.073626879524798,20.0,13.0,6.748474310583108,34.95950497052934,30.741708526414897,1.3793103448275863,36.95950497052934,29.96153846153846,29.96153846153846,30.741708526414897,0.0,34.95950497052934,30.741708526414897,0.8435592888228886,0.6168291239266617,0.024,0.5551462115339956,6.748474310583108,6.786157222975775,1.3870122976682349,27.0,6.786157222975775,37.27272727272727,30.74170852641489,1.163793103448276,104.62914573679255,6.4859147756469175,0.0,0.0,0.0,6.786157222975775,6.4859147756469175,0.0
2009-01-04 06:00:00,4.742330019257716,19.999999999999996,12.6,5.269255576953018,31.90873796895381,28.615453233358178,1.3793103448275863,33.908737968953815,30.223076923076924,30.223076923076924,28.615453233358178,2.8255752470682656,31.90873796895381,28.615453233358178,0.6586569471191273,0.49258058885548794,0.024,0.44332252996993915,5.269255576953018,5.294513635838567,1.3859220381497865,27.0,5.294513635838567,37.72727272727273,28.615453233358178,1.163793103448276,105.69227338332091,5.0093667837350955,0.0,0.0,0.0,5.294513635838567,5.0093667837350955,0.0
2009-01-04 07:00:00,5.297853835515679,20.0,12.2,5.886504261684087,33.18887717662701,29.509812013074452,1.3793103448275863,35.18887717662701,30.484615384615385,30.484615384615385,29.509812013074452,5.205739729193939,33.18887717662701,29.509812013074452,0.7358130327105109,0.544768540552835,0.024,0.4902916864975515,5.886504261684087,5.916981115739371,1.3864516018805828,27.0,5.916981115739371,38.18181818181818,29.50981201307446,1.163793103448276,105.24509399346277,5.622096851475947,0.0,0.0,0.0,5.916981115739371,5.622096851475947,0.0
2009-01-04 08:00:00,5.29809582681192,20.0,11.8,5.886773140902133,33.18943247916849,29.510199266104653,1.3793103448275863,35.18943247916849,30.746153846153845,30.746153846153845,29.510199266104653,4.105979712952075,33.18943247916849,29.510199266104653,0.7358466426127667,0.5447911618865553,0.024,0.49031204569789977,5.886773140902133,5.917252257090788,1.3864518057356192,27.0,5.917252257090788,38.63636363636363,29.51019926610465,1.163793103448276,105.24490036694768,5.622364823815359,0.0,0.0,0.0,5.917252257090788,5.62236482381536,0.0
2009-01-04 09:00:00,5.330617159601313,20.0,11.4,5.92290795511257,33.26404210523425,29.562224633288896,1.3793103448275863,35.26404210523425,31.007692307692306,31.007692307692306,29.562224633288896,3.5323897062071072,33.26404210523425,29.562224633288896,0.7403634943890712,0.5478304017245554,0.024,0.4930473615520999,5.92290795511257,5.953690995285025,1.3864790136768896,27.0,5.953690995285025,39.09090909090909,29.562224633288892,1.1637931034482758,105.21888768335555,5.658386176065642,0.0,0.0,0.0,5.953690995285025,5.658386176065642,0.0
2009-01-04 10:00:00,5.19036978764176,20.0,12.1,5.767077541824178,32.942036348163086,29.337612884522972,1.3793103448275863,34.942036348163086,30.55,30.55,29.337612884522972,4.100685752159236,32.942036348163086,29.337612884522972,0.7208846927280222,0.5347115815844653,0.024,0.48124042342601875,5.767077541824178,5.796548699982625,1.3863589535947112,27.0,5.796548699982625,38.29545454545455,29.337612884522972,1.1637931034482758,105.33119355773852,5.503164356345378,0.0,0.0,0.0,5.796548699982625,5.503164356345378,0.0
2009-01-04 11:00:00,5.012060029851454,20.0,12.7,5.568955588723838,32.53166660730258,29.051069364350184,1.3793103448275863,34.53166660730258,30.157692307692308,30.157692307692308,29.051069364350184,4.338265180806389,32.53166660730258,29.051069364350184,0.6961194485904797,0.5179856633196664,0.024,0.46618709698769983,5.568955588723838,5.5967541550558035,1.386195450930909,27.0,5.5967541550558035,37.61363636363637,29.051069364350184,1.163793103448276,105.47446531782491,5.306264542978409,0.0,0.0,0.0,5.5967541550558035,5.306264542978409,0.0
2009-01-04 12:00:00,4.828381364990521,20.0,13.4,5.364868183322801,32.107759608159576,28.754716993582825,1.3793103448275863,34.107759608159576,29.7,29.7,28.754716993582825,4.8925944225558045,32.107759608159576,28.754716993582825,0.6706085229153501,0.5006994384418176,0.024,0.45062949459763585,5.364868183322801,5.390938127166983,1.3860129406798265,27.0,5.390938127166983,36.81818181818182,28.754716993582825,1.1637931034482758,105.62264150320858,5.103960713767244,0.0,0.0,0.0,5.390938127166983,5.103960713767244,0.0
2009-01-04 13:00:00,4.619486455443632,20.000000000000007,14.1,5.132762728270703,31.62413712384378,28.416160418674593,1.3793103448275863,33.62413712384378,29.242307692307694,29.242307692307694,28.416160418674593,5.355940274361868,31.62413712384378,28.416160418674593,0.6415953410338379,0.48096714102044064,0.024,0.4328704269183966,5.132762728270703,5.156859442372746,1.385785775077701,27.0,5.156859442372746,36.02272727272727,28.416160418674597,1.163793103448276,105.7919197906627,4.874530543142574,0.0,0.0,0.0,5.156859442372746,4.874530543142574,0.0
2009-01-04 14:00:00,4.421952406794488,20.0,14.7,4.9132804519938755,31.165259774981543,28.09445949248537,1.3793103448275863,33.16525977498154,28.85,28.85,28.09445949248537,5.606035089342211,31.165259774981543,28.09445949248537,0.6141600564992344,0.4622332624192059,0.024,0.4160099361772853,4.9132804519938755,4.9355037782357964,1.3855491223778318,27.0,4.9355037782357964,35.34090909090909,28.094459492485377,1.1637931034482758,105.95277025375731,4.658211169387308,0.0,0.0,0.0,4.9355037782357964,4.658211169387308,0.0
2009-01-04 15:00:00,4.247373151182261,20.0,15.4,4.7193035013136235,30.758387088022513,27.8088223997015,1.3793103448275863,32.758387088022516,28.392307692307693,28.392307692307693,27.8088223997015,6.972523796045655,30.758387088022513,27.8088223997015,0.5899129376642029,0.44561302770537636,0.024,0.4010517249348387,4.7193035013136235,4.739864804084161,1.3853197946556484,27.0,4.739864804084161,35.0,27.808822399701498,1.163793103448276,106.09558880014924,4.467541824959921,0.0,0.0,0.0,4.739864804084161,4.467541824959921,0.0
2009-01-04 16:00:00,4.227422799669051,20.0,14.6,4.697136444076723,30.71180953822477,27.776099260676816,1.3793103448275863,32.71180953822477,28.915384615384614,28.915384615384614,27.776099260676816,3.554206624798666,30.71180953822477,27.776099260676816,0.5871420555095904,0.44370981117363806,0.024,0.39933883005627424,4.697136444076723,4.7175074251940865,1.385292267074042,27.0,4.7175074251940865,35.45454545454545,27.77609926067682,1.163793103448276,106.11195036966159,4.445783353109365,0.0,0.0,0.0,4.7175074251940865,4.445783353109365,0.0
2009-01-04 17:00:00,4.306457607308816,19.999999999999996,13.8,4.784952897009795,30.89623100993228,27.90563544930116,1.3793103448275863,32.89623100993228,29.43846153846154,29.43846153846154,27.90563544930116,2.6910811494821605,30.89623100993228,27.90563544930116,0.5981191121262244,0.4512447950216027,0.024,0.4061203155194424,4.784952897009795,4.806077376511955,1.385399686506297,27.0,4.806077376511955,36.36363636363636,27.90563544930116,1.1637931034482758,106.04718227534943,4.53201798802449,0.0,0.0,0.0,4.806077376511955,4.53201798802449,0.0
2009-01-04 18:00:00,4.292906018153352,20.0,13.0,4.769895575725947,30.864628183502585,27.88344344867387,1.3793103448275863,32.86462818350259,29.96153846153846,29.96153846153846,27.88344344867387,1.9787251877974033,30.864628183502585,27.88344344867387,0.5962369469657434,0.4499537191722349,0.024,0.4049583472550114,4.769895575725947,4.790890947643171,1.385381574945559,27.0,4.790890947643171,37.27272727272727,27.883443448673866,1.163793103448276,106.05827827566307,4.5172248932712735,0.0,0.0,0.0,4.790890947643171,4.5172248932712735,0.0
2009-01-04 19:00:00,4.300034979368132,20.0,12.8,4.777816643742368,30.881254155579644,27.895118753240663,1.3793103448275863,32.88125415557964,30.092307692307692,30.092307692307692,27.895118753240663,1.8745804597264044,30.881254155579644,27.895118753240663,0.597227080467796,0.45063294981168733,0.024,0.4055696548305186,4.777816643742368,4.7988799387235375,1.3853911182917023,27.0,4.7988799387235375,37.5,27.895118753240663,1.1637931034482758,106.05244062337967,4.525006600994344,0.0,0.0,0.0,4.7988799387235375,4.525006600994344,0.0
2009-01-04 20:00:00,4.316081853542794,20.0,12.6,4.795646503936438,30.918670448106283,27.92139138314601,1.3793103448275863,32.91867044810628,30.223076923076924,30.223076923076924,27.92139138314601,1.7961524061010297,30.918670448106283,27.92139138314601,0.5994558129920547,0.452161483950055,0.024,0.4069453355550495,4.795646503936438,4.8168626523314435,1.3854124736927156,27.0,4.8168626523314435,37.72727272727273,27.921391383146013,1.1637931034482758,106.03930430842699,4.542525701904897,0.0,0.0,0.0,4.8168626523314435,4.542525701904897,0.0
2009-01-04 21:00:00,3.758574643069587,20.0,12.4,4.1761940478550965,29.612103007945084,27.00198172803565,1.3793103448275863,31.612103007945084,30.353846153846153,30.353846153846153,27.00198172803565,1.074079027454447,29.612103007945084,27.00198172803565,0.5220242559818871,0.3987380336635376,0.024,0.35886423029718384,4.1761940478550965,4.19206785122145,1.384553133104203,27.0,4.19206785122145,37.95454545454545,27.00198172803565,1.1637931034482758,106.49900913598218,3.936250567241289,0.0,0.0,0.0,4.19206785122145,3.9362505672412893,0.0
2009-01-04 22:00:00,3.749930704012983,20.0,12.5,4.166589671125537,29.591732125213458,26.987613580759994,1.3793103448275863,31.591732125213458,30.28846153846154,30.28846153846154,26.987613580759994,1.0881711892065233,29.591732125213458,26.987613580759994,0.5208237088906921,0.3979042969433629,0.024,0.3581138672490266,4.166589671125537,4.182380100819873,1.3845376181484026,27.0,4.182380100819873,37.84090909090909,26.987613580759998,1.1637931034482758,106.50619320962,3.926889108305963,0.0,0.0,0.0,4.182380100819873,3.9268891083059634,0.0
2009-01-04 23:00:00,0.0,18.52513513165004,12.5,0.0,18.52513513165004,18.52513513165004,1.3793103448275863,20.52513513165004,30.28846153846154,30.28846153846154,18.52513513165004,0.0,18.52513513165004,18.52513513165004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52513513165004,18.52513513165004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.167260999511257,12.6,0.0,18.167260999511257,18.167260999511257,1.3793103448275863,20.167260999511257,30.223076923076924,30.223076923076924,18.167260999511257,0.0,18.167260999511257,18.167260999511257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.167260999511257,18.167260999511257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,18.045653629917172,12.2,0.0,18.045653629917172,18.045653629917172,1.3793103448275863,20.045653629917172,30.484615384615385,30.484615384615385,18.045653629917172,0.0,18.045653629917172,18.045653629917172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.045653629917172,18.045653629917172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,17.958142431905742,11.8,0.0,17.958142431905742,17.958142431905742,1.3793103448275863,19.958142431905742,30.746153846153845,30.746153846153845,17.958142431905742,0.0,17.958142431905742,17.958142431905742,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.958142431905742,17.958142431905742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,17.889405368444585,11.4,0.0,17.889405368444585,17.889405368444585,1.3793103448275863,19.889405368444585,31.007692307692306,31.007692307692306,17.889405368444585,0.0,17.889405368444585,17.889405368444585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.889405368444585,17.889405368444585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,17.826044822569273,11.3,0.0,17.826044822569273,17.826044822569273,1.3793103448275863,19.826044822569273,31.073076923076922,31.073076923076922,17.826044822569273,0.0,17.826044822569273,17.826044822569273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.826044822569273,17.826044822569273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,5.68603027538887,20.000000000000007,11.3,6.317811417098744,34.07718229327111,30.128550157584396,1.3793103448275863,36.07718229327111,31.073076923076922,31.073076923076922,30.128550157584396,5.766262377785871,34.07718229327111,30.128550157584396,0.789726427137343,0.5809375788205319,0.024,0.5228438209384787,6.317811417098744,6.351905174980796,1.3867537251116981,27.0,6.351905174980796,39.20454545454545,30.1285501575844,1.163793103448276,104.9357249212078,6.053138890258964,0.0,0.0,0.0,6.351905174980796,6.053138890258964,0.0
2009-01-05 06:00:00,4.479197600911181,20.000000000000004,11.2,4.976886223234646,31.29840211963216,28.187848230110507,1.3793103448275863,33.29840211963216,31.138461538461538,31.138461538461538,28.187848230110507,1.4540770713050943,31.29840211963216,28.187848230110507,0.6221107779043308,0.4676700083938239,0.024,0.4209030075544415,4.976886223234646,4.999653224074028,1.3856200650763342,27.0,4.999653224074028,39.31818181818182,28.187848230110504,1.163793103448276,105.90607588494476,4.720837007978276,0.0,0.0,0.0,4.999653224074028,4.720837007978276,0.0
2009-01-05 07:00:00,5.09358892889666,20.000000000000004,11.4,5.659543254329622,32.719438199314425,29.18222366535841,1.3793103448275863,34.719438199314425,31.007692307692306,31.007692307692306,29.18222366535841,2.6726926365178394,32.719438199314425,29.18222366535841,0.7074429067912027,0.5256398847521477,0.024,0.473075896276933,5.659543254329622,5.688107242804836,1.386271790835311,27.0,5.688107242804836,39.09090909090909,29.182223665358407,1.1637931034482758,105.4088881673208,5.396231135438806,0.0,0.0,0.0,5.688107242804836,5.396231135438806,0.0
2009-01-05 08:00:00,5.065057711577547,20.0,11.6,5.62784190175283,32.653753700430215,29.136352511834698,1.3793103448275863,34.653753700430215,30.876923076923077,30.876923076923077,29.136352511834698,2.787354872965062,32.653753700430215,29.136352511834698,0.7034802377191037,0.522962549094358,0.024,0.4706662941849222,5.62784190175283,5.656138156662266,1.3862453863226771,27.0,5.656138156662266,38.86363636363637,29.1363525118347,1.163793103448276,105.43182374408265,5.364735196454113,0.0,0.0,0.0,5.656138156662266,5.364735196454113,0.0
2009-01-05 09:00:00,5.059014479576407,20.0,11.8,5.621127199529342,32.639837325714254,29.126632826008414,1.3793103448275863,34.639837325714254,30.746153846153845,30.746153846153845,29.126632826008414,2.992118811464356,32.639837325714254,29.126632826008414,0.7026408999411677,0.5223952836413441,0.024,0.4701557552772097,5.621127199529342,5.649366727893477,1.386239751016609,27.0,5.649366727893477,38.63636363636363,29.12663282600841,1.1637931034482758,105.4366835869958,5.35806565201018,0.0,0.0,0.0,5.649366727893477,5.35806565201018,0.0
2009-01-05 10:00:00,5.038565350465927,20.0,11.6,5.598405944962141,32.592737474098456,29.09373375849712,1.3793103448275863,34.592737474098456,30.876923076923077,30.876923076923077,29.09373375849712,2.7065056815051145,32.592737474098456,29.09373375849712,0.6998007431202676,0.5204753095822939,0.024,0.4684277786240646,5.598405944962141,5.62645347592037,1.3862205706986441,27.0,5.62645347592037,38.86363636363637,29.09373375849712,1.163793103448276,105.45313312075145,5.335501477682674,0.0,0.0,0.0,5.62645347592037,5.335501477682674,0.0
2009-01-05 11:00:00,4.974015075478107,19.999999999999996,11.4,5.526683417197897,32.44396365825693,28.989786522508247,1.3793103448275863,34.44396365825693,31.007692307692306,31.007692307692306,28.989786522508247,2.361052875305827,32.44396365825693,28.989786522508247,0.6908354271497371,0.5144100043383645,0.024,0.46296900390452805,5.526683417197897,5.554124417631733,1.3861588745720304,27.0,5.554124417631733,39.09090909090909,28.989786522508247,1.1637931034482758,105.50510673874588,5.264318087829606,0.0,0.0,0.0,5.554124417631733,5.264318087829606,0.0
2009-01-05 12:00:00,4.917848595274443,20.000000000000004,11.2,5.464276216971603,32.31439130606441,28.89921867045716,1.3793103448275863,34.31439130606441,31.138461538461538,31.138461538461538,28.89921867045716,2.103649859947199,32.31439130606441,28.89921867045716,0.6830345271214504,0.5091266394365175,0.024,0.45821397549286574,5.464276216971603,5.491188880915255,1.386103726843865,27.0,5.491188880915255,39.31818181818182,28.89921867045716,1.1637931034482758,105.55039066477141,5.202433497717028,0.0,0.0,0.0,5.491188880915255,5.202433497717028,0.0
2009-01-05 13:00:00,4.854020773181019,20.0,11.2,5.393356414645576,32.16700586259076,28.796158103437275,1.3793103448275863,34.16700586259076,31.138461538461538,31.138461538461538,28.796158103437275,1.9849884158971607,32.16700586259076,28.796158103437275,0.674169551830697,0.5031159351846728,0.024,0.45280434166620553,5.393356414645576,5.419668008164043,1.3860393370058826,27.0,5.419668008164043,39.31818181818182,28.79615810343727,1.163793103448276,105.60192094828136,5.132168013135225,0.0,0.0,0.0,5.419668008164043,5.132168013135225,0.0
2009-01-05 14:00:00,4.806745153653439,20.0,11.2,5.34082794850382,32.05774483328677,28.71972736547188,1.3793103448275863,34.05774483328677,31.138461538461538,31.138461538461538,28.71972736547188,1.9035419749667315,32.05774483328677,28.71972736547188,0.6676034935629775,0.49865933277020746,0.024,0.4487933994931867,5.34082794850382,5.366693881780842,1.3859904232146099,27.0,5.366693881780842,39.31818181818182,28.719727365471883,1.1637931034482758,105.64013631726405,5.080165615901236,0.0,0.0,0.0,5.366693881780842,5.080165615901236,0.0
2009-01-05 15:00:00,4.792951646365992,20.0,11.2,5.325501829295547,32.02585036283013,28.697411719520414,1.3793103448275863,34.02585036283013,31.138461538461538,31.138461538461538,28.697411719520414,1.8807276349781528,32.02585036283013,28.697411719520414,0.6656877286619434,0.49735828997641307,0.024,0.44762246097877173,5.325501829295547,5.351237658293188,1.3859759504938722,27.0,5.351237658293188,39.31818181818182,28.697411719520414,1.163793103448276,105.6512941402398,5.06499963094635,0.0,0.0,0.0,5.351237658293188,5.06499963094635,0.0
2009-01-05 16:00:00,4.768827241503035,19.999999999999993,11.1,5.298696935003372,31.97005088720825,28.65836530283114,1.3793103448275863,33.970050887208245,31.203846153846154,31.203846153846154,28.65836530283114,1.7944908851018464,31.97005088720825,28.65836530283114,0.6623371168754215,0.49508198856094565,0.024,0.4455737897048511,5.298696935003372,5.324205133859467,1.3859504155830398,27.0,5.324205133859467,39.43181818181818,28.658365302831136,1.1637931034482758,105.67081734858444,5.0384820212908,0.0,0.0,0.0,5.324205133859467,5.0384820212908,0.0
2009-01-05 17:00:00,4.757645001257181,20.0,11.1,5.28627222361909,31.9441791000928,28.640258960330872,1.3793103448275863,33.944179100092796,31.203846153846154,31.203846153846154,28.640258960330872,1.777638474238489,31.9441791000928,28.640258960330872,0.6607840279523862,0.4940265134501681,0.024,0.44462386210515137,5.28627222361909,5.3116748749641065,1.3859384824459418,27.0,5.3116748749641065,39.43181818181818,28.640258960330872,1.163793103448276,105.67987051983457,5.026193587138416,0.0,0.0,0.0,5.3116748749641065,5.026193587138416,0.0
2009-01-05 18:00:00,4.760037688701326,20.0,11.0,5.288930765223696,31.949715335490602,28.64413360722579,1.3793103448275863,33.9497153354906,31.26923076923077,31.26923076923077,28.64413360722579,1.7368587873472598,31.949715335490602,28.64413360722579,0.661116345652962,0.4942523746251934,0.024,0.444827137162674,5.288930765223696,5.314356002686215,1.3859410410133515,27.0,5.314356002686215,39.54545454545455,28.64413360722579,1.163793103448276,105.6779331963871,5.028822803347464,0.0,0.0,0.0,5.314356002686215,5.028822803347464,0.0
2009-01-05 19:00:00,4.791008332936503,20.000000000000004,10.7,5.32334259215167,32.021356305839156,28.69426718574436,1.3793103448275863,34.021356305839156,31.465384615384615,31.465384615384615,28.69426718574436,1.6560425741704536,32.021356305839156,28.69426718574436,0.6654178240189588,0.4971749637980042,0.024,0.44745746741820375,5.32334259215167,5.349060088531471,1.385973904083009,27.0,5.349060088531471,39.88636363636364,28.69426718574436,1.1637931034482758,105.65286640712782,5.062863195702753,0.0,0.0,0.0,5.349060088531471,5.062863195702753,0.0
2009-01-05 20:00:00,4.822559573055488,19.999999999999996,10.5,5.35839952561721,32.09430352282547,28.745303819314714,1.3793103448275863,34.09430352282547,31.596153846153847,31.596153846153847,28.745303819314714,1.620327233066884,32.09430352282547,28.745303819314714,0.6697999407021512,0.5001505762113646,0.024,0.4501355185902281,5.35839952561721,5.384414583238346,1.3860069037397338,27.0,5.384414583238346,40.11363636363636,28.745303819314714,1.163793103448276,105.62734809034265,5.097557290402745,0.0,0.0,0.0,5.384414583238346,5.097557290402745,0.0
2009-01-05 21:00:00,4.147480039522375,20.0,10.2,4.608311155024862,30.524997743975163,27.644803272084623,1.3793103448275863,32.52499774397516,31.79230769230769,31.79230769230769,27.644803272084623,0.9578487754764542,30.524997743975163,27.644803272084623,0.5760388943781077,0.4360752243854349,0.024,0.3924677019468914,4.608311155024862,4.627918677463405,1.3851790584682502,27.0,4.627918677463405,40.45454545454545,27.644803272084626,1.163793103448276,106.17759836395769,4.3586582751662295,0.0,0.0,0.0,4.627918677463405,4.3586582751662295,0.0
2009-01-05 22:00:00,4.156952886651053,20.0,10.2,4.618836540723391,30.547148532717323,27.6603756947652,1.3793103448275863,32.54714853271732,31.79230769230769,31.79230769230769,27.6603756947652,0.9636546876673765,30.547148532717323,27.6603756947652,0.5773545675904239,0.4369805814595806,0.024,0.3932825233136225,4.618836540723391,4.638534598869349,1.385192721294945,27.0,4.638534598869349,40.45454545454545,27.660375694765207,1.163793103448276,106.1698121526174,4.368976929338002,0.0,0.0,0.0,4.638534598869349,4.368976929338002,0.0
2009-01-05 23:00:00,0.0,18.35765771183887,10.1,0.0,18.35765771183887,18.35765771183887,1.3793103448275863,20.35765771183887,31.857692307692307,31.857692307692307,18.35765771183887,0.0,18.35765771183887,18.35765771183887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35765771183887,18.35765771183887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,17.951843242624427,10.1,0.0,17.951843242624427,17.951843242624427,1.3793103448275863,19.951843242624427,31.857692307692307,31.857692307692307,17.951843242624427,0.0,17.951843242624427,17.951843242624427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.951843242624427,17.951843242624427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,17.812147282106892,10.1,0.0,17.812147282106892,17.812147282106892,1.3793103448275863,19.812147282106892,31.857692307692307,31.857692307692307,17.812147282106892,0.0,17.812147282106892,17.812147282106892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.812147282106892,17.812147282106892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.71430609539219,10.0,0.0,17.71430609539219,17.71430609539219,1.3793103448275863,19.71430609539219,31.923076923076923,31.923076923076923,17.71430609539219,0.0,17.71430609539219,17.71430609539219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71430609539219,17.71430609539219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.639920039862876,10.0,0.0,17.639920039862876,17.639920039862876,1.3793103448275863,19.639920039862876,31.923076923076923,31.923076923076923,17.639920039862876,0.0,17.639920039862876,17.639920039862876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.639920039862876,17.639920039862876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.57134984314942,10.0,0.0,17.57134984314942,17.57134984314942,1.3793103448275863,19.57134984314942,31.923076923076923,31.923076923076923,17.57134984314942,0.0,17.57134984314942,17.57134984314942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57134984314942,17.57134984314942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,6.347733979125517,20.0,10.0,7.053037754583908,35.58085047842654,31.1727018818116,1.3793103448275863,37.58085047842654,31.923076923076923,31.923076923076923,31.1727018818116,8.102888057944247,35.58085047842654,31.1727018818116,0.8816297193229885,0.6420852566457155,0.024,0.5778767309811439,7.053037754583908,7.093246280248479,1.387173628327433,27.0,7.093246280248479,40.68181818181818,31.172701881811605,1.163793103448276,104.4136490590942,6.793409045817342,0.0,0.0,0.0,7.093246280248479,6.793409045817342,0.0
2009-01-06 06:00:00,4.993562880769824,20.0,10.0,5.54840320085536,32.48903258780087,29.02128058726627,1.3793103448275863,34.48903258780087,31.923076923076923,31.923076923076923,29.02128058726627,1.6483259519650983,32.48903258780087,29.02128058726627,0.69355040010692,0.5162475162016114,0.024,0.4646227645814502,5.54840320085536,5.576027952475521,1.3861777451053998,27.0,5.576027952475521,40.68181818181818,29.02128058726626,1.1637931034482758,105.48935970636687,5.285867662858681,0.0,0.0,0.0,5.576027952475521,5.285867662858681,0.0
2009-01-06 07:00:00,5.704851533711545,20.0,10.0,6.3387239263461606,34.12013156794747,30.158429113981114,1.3793103448275863,36.12013156794747,31.923076923076923,31.923076923076923,30.158429113981114,3.0966049710987615,34.12013156794747,30.158429113981114,0.7923404907932701,0.582685456366286,0.024,0.5244169107296573,6.3387239263461606,6.372992471982789,1.3867672020827715,27.0,6.372992471982789,40.68181818181818,30.158429113981114,1.1637931034482758,104.92078544300944,6.074099088254016,0.0,0.0,0.0,6.372992471982789,6.074099088254016,0.0
2009-01-06 08:00:00,5.691772423165948,20.0,10.0,6.324191581295498,34.09028677910905,30.13766704079936,1.3793103448275863,36.09028677910905,31.923076923076923,31.923076923076923,30.13766704079936,3.0535785358516896,34.09028677910905,30.13766704079936,0.7905239476619372,0.5814708916778017,0.024,0.5233238025100215,6.324191581295498,6.358338670463278,1.3867578474418594,27.0,6.358338670463278,40.68181818181818,30.137667040799364,1.163793103448276,104.93116647960032,6.05953300986071,0.0,0.0,0.0,6.358338670463278,6.05953300986071,0.0
2009-01-06 09:00:00,5.703915796026234,20.000000000000007,10.0,6.337684217806927,34.117996514434424,30.156943878305096,1.3793103448275863,36.117996514434424,31.923076923076923,31.923076923076923,30.156943878305096,3.0934933772928845,34.117996514434424,30.156943878305096,0.7922105272258658,0.5825985694257482,0.024,0.5243387124831734,6.337684217806927,6.371944074749502,1.3867665344181688,27.0,6.371944074749502,40.68181818181818,30.1569438783051,1.163793103448276,104.92152806084745,6.073056876425018,0.0,0.0,0.0,6.371944074749502,6.073056876425018,0.0
2009-01-06 10:00:00,5.5529275552483535,19.999999999999996,10.7,6.169919505831504,33.77313268788848,29.91693299674379,1.3793103448275863,35.77313268788848,31.465384615384615,31.465384615384615,29.91693299674379,3.4349772777437804,33.77313268788848,29.91693299674379,0.771239938228938,0.5685615764311746,0.024,0.5117054187880571,6.169919505831504,6.202775663474622,1.3866554711433525,27.0,6.202775663474622,39.88636363636364,29.91693299674379,1.163793103448276,105.04153350162811,5.905069601233955,0.0,0.0,0.0,6.202775663474622,5.905069601233956,0.0
2009-01-06 11:00:00,5.360988591671764,20.0,11.3,5.956653990746404,33.33368777511901,29.610779030902506,1.3793103448275863,35.33368777511901,31.073076923076922,31.073076923076922,29.610779030902506,3.511628219685909,33.33368777511901,29.610779030902506,0.7445817488433005,0.5506672033445164,0.024,0.49560048301006476,5.956653990746404,5.987720711080856,1.3865040896386396,27.0,5.987720711080856,39.20454545454545,29.61077903090251,1.163793103448276,105.19461048454875,5.6920413351027594,0.0,0.0,0.0,5.987720711080856,5.69204133510276,0.0
2009-01-06 12:00:00,5.167758930429736,20.0,12.0,5.741954367144151,32.890059766633016,29.301338287167923,1.3793103448275863,34.890059766633016,30.615384615384617,30.615384615384617,29.301338287167923,3.7669605363524803,32.890059766633016,29.301338287167923,0.7177442958930189,0.5325935532912225,0.024,0.47933419796210025,5.741954367144151,5.771213722473274,1.3863389153991983,27.0,5.771213722473274,38.40909090909091,29.301338287167923,1.1637931034482758,105.34933085641603,5.47816837141476,0.0,0.0,0.0,5.771213722473274,5.47816837141476,0.0
2009-01-06 13:00:00,4.963994825692879,20.0,12.6,5.515549806325421,32.420855922158715,28.973637293205325,1.3793103448275863,34.420855922158715,30.223076923076924,30.223076923076924,28.973637293205325,3.805533458456421,32.420855922158715,28.973637293205325,0.6894437257906776,0.5134678371687369,0.024,0.4621210534518632,5.515549806325421,5.542896590042294,1.3861491375142525,27.0,5.542896590042294,37.72727272727273,28.973637293205325,1.1637931034482758,105.51318135339734,5.253274063908056,0.0,0.0,0.0,5.542896590042294,5.253274063908056,0.0
2009-01-06 14:00:00,4.768208236511541,20.0,13.2,5.29800915167949,31.968618849130774,28.65736312933109,1.3793103448275863,33.96861884913078,29.83076923076923,29.83076923076923,28.65736312933109,3.8923005966063617,31.968618849130774,28.65736312933109,0.6622511439599362,0.4950235674830848,0.024,0.4455212107347763,5.29800915167949,5.323511508427798,1.385949756628012,27.0,5.323511508427798,37.04545454545455,28.657363129331088,1.163793103448276,105.67131843533446,5.037801730169119,0.0,0.0,0.0,5.323511508427798,5.037801730169119,0.0
2009-01-06 15:00:00,4.610991671982942,20.0,13.8,5.123324079981046,31.60443516982385,28.402357619835698,1.3793103448275863,33.60443516982385,29.43846153846154,29.43846153846154,28.402357619835698,4.262756476682897,31.60443516982385,28.402357619835698,0.6404155099976307,0.48016302695182916,0.024,0.43214672425664624,5.123324079981046,5.147340382676229,1.385776056196776,27.0,5.147340382676229,36.36363636363636,28.40235761983569,1.1637931034482758,105.79882119008215,4.8652152498262,0.0,0.0,0.0,5.147340382676229,4.8652152498262,0.0
2009-01-06 16:00:00,4.578411501159505,19.999999999999996,13.3,5.087123890177228,31.528845901507722,28.349393470146957,1.3793103448275863,33.52884590150772,29.765384615384615,29.765384615384615,28.349393470146957,3.097089727017381,31.528845901507722,28.349393470146957,0.6358904862721535,0.4770777449197125,0.024,0.4293699704277412,5.087123890177228,5.110831664669199,1.3857384128903205,27.0,5.110831664669199,36.93181818181818,28.349393470146957,1.163793103448276,105.82530326492652,4.829498718160605,0.0,0.0,0.0,5.110831664669199,4.829498718160605,0.0
2009-01-06 17:00:00,4.664023425454333,20.000000000000007,12.7,5.182248250504815,31.727386034392687,28.48848087782718,1.3793103448275863,33.72738603439269,30.157692307692308,30.157692307692308,28.48848087782718,2.6763867706843985,31.727386034392687,28.48848087782718,0.6477810313131018,0.48518080589327645,0.024,0.4366627253039488,5.182248250504815,5.206766331094142,1.3858360920626565,27.0,5.206766331094142,37.61363636363637,28.488480877827186,1.163793103448276,105.7557595610864,4.923387957973694,0.0,0.0,0.0,5.206766331094142,4.923387957973694,0.0
