timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-10 20:00:00,3.732136303036049,20.0,11.5,4.146818114484499,29.54978518378991,26.958023862237102,1.3793103448275863,31.54978518378991,30.942307692307693,30.942307692307693,26.958023862237102,0.8972360792073572,29.54978518378991,26.958023862237102,0.5183522643105624,0.39618741710464833,0.024,0.3565686753941835,4.146818114484499,4.162436856194963,1.3845054345131433,27.0,4.162436856194963,38.97727272727273,26.9580238622371,1.1637931034482758,106.52098806888145,3.907621335152596,0.0,0.0,0.0,4.162436856194963,3.907621335152596,0.0
2009-01-10 21:00:00,3.836453168078457,20.0,10.8,4.262725742309397,29.795474082764965,27.131270493821592,1.3793103448275863,31.795474082764965,31.4,31.4,27.131270493821592,0.8608565067516355,29.795474082764965,27.131270493821592,0.5328407177886746,0.40624186983807736,0.024,0.36561768285426965,4.262725742309397,4.279349929293205,1.3846895116957538,27.0,4.279349929293205,39.77272727272727,27.131270493821596,1.1637931034482758,106.4343647530892,4.020646845800806,0.0,0.0,0.0,4.279349929293205,4.020646845800806,0.0
2009-01-10 22:00:00,3.904276941477405,20.0,10.5,4.33808549053045,29.954935408766804,27.24363197718527,1.3793103448275863,31.954935408766804,31.596153846153847,31.596153846153847,27.24363197718527,0.8592096682636884,29.954935408766804,27.24363197718527,0.5422606863163062,0.41276561726284977,0.024,0.37148905553656475,4.33808549053045,4.3553620522567345,1.3848034916003107,27.0,4.3553620522567345,40.11363636363636,27.243631977185274,1.1637931034482758,106.37818401140737,4.094224857034306,0.0,0.0,0.0,4.3553620522567345,4.094224857034306,0.0
2009-01-10 23:00:00,0.0,18.70617884429995,10.1,0.0,18.70617884429995,18.70617884429995,1.3793103448275863,20.70617884429995,31.857692307692307,31.857692307692307,18.70617884429995,0.0,18.70617884429995,18.70617884429995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70617884429995,18.70617884429995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.366175663687052,9.8,0.0,18.366175663687052,18.366175663687052,1.3793103448275863,20.366175663687052,32.05384615384615,32.05384615384615,18.366175663687052,0.0,18.366175663687052,18.366175663687052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.366175663687052,18.366175663687052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.232016536406107,9.6,0.0,18.232016536406107,18.232016536406107,1.3793103448275863,20.232016536406107,32.184615384615384,32.184615384615384,18.232016536406107,0.0,18.232016536406107,18.232016536406107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.232016536406107,18.232016536406107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,18.127935900194842,9.5,0.0,18.127935900194842,18.127935900194842,1.3793103448275863,20.127935900194842,32.25,32.25,18.127935900194842,0.0,18.127935900194842,18.127935900194842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.127935900194842,18.127935900194842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,18.04389348381958,9.4,0.0,18.04389348381958,18.04389348381958,1.3793103448275863,20.04389348381958,32.315384615384616,32.315384615384616,18.04389348381958,0.0,18.04389348381958,18.04389348381958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04389348381958,18.04389348381958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,17.97583632311079,10.4,0.0,17.97583632311079,17.97583632311079,1.3793103448275863,19.97583632311079,31.661538461538463,31.661538461538463,17.97583632311079,0.0,17.97583632311079,17.97583632311079,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.97583632311079,17.97583632311079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,5.296501552298855,20.0,11.4,5.885001724776505,33.185774027725344,29.507647949740026,1.3793103448275863,35.185774027725344,31.007692307692306,31.007692307692306,29.507647949740026,3.382084884390236,33.185774027725344,29.507647949740026,0.7356252155970632,0.544642127459169,0.024,0.49017791471325206,5.885001724776505,5.915465937522423,1.3864504623250136,27.0,5.915465937522423,39.09090909090909,29.50764794974003,1.1637931034482758,105.24617602512998,5.6205993993643695,0.0,0.0,0.0,5.915465937522423,5.62059939936437,0.0
2009-01-11 06:00:00,4.151433720149561,19.999999999999996,12.4,4.612704133499513,30.534243290644586,27.651303207207388,1.3793103448275863,32.53424329064458,30.353846153846153,30.353846153846153,27.651303207207388,1.471380532749233,30.534243290644586,27.651303207207388,0.5765880166874391,0.43645311594844755,0.024,0.3928078043536028,4.612704133499513,4.632349445094357,1.3851847691838624,27.0,4.632349445094357,37.95454545454545,27.651303207207384,1.1637931034482758,106.17434839639631,4.3629647980505855,0.0,0.0,0.0,4.632349445094357,4.3629647980505855,0.0
2009-01-11 07:00:00,4.647603182326144,20.0,12.9,5.164003535917938,31.689328314826874,28.461826104878163,1.3793103448275863,33.689328314826874,30.026923076923076,30.026923076923076,28.461826104878163,2.8443778664523576,31.689328314826874,28.461826104878163,0.6455004419897422,0.4836277060729209,0.024,0.43526493546562883,5.164003535917938,5.18836630652523,1.3858176644476392,27.0,5.18836630652523,37.38636363636363,28.461826104878156,1.163793103448276,105.76908694756092,4.905371178156773,0.0,0.0,0.0,5.18836630652523,4.905371178156773,0.0
2009-01-11 08:00:00,4.570278772533803,20.0,13.5,5.078087525037559,31.509970679469415,28.336165976320938,1.3793103448275863,33.50997067946942,29.634615384615383,29.634615384615383,28.336165976320938,3.3714533901365757,31.509970679469415,28.336165976320938,0.6347609406296949,0.47630727973896847,0.024,0.42867655176507163,5.078087525037559,5.101718253011456,1.3857289241430257,27.0,5.101718253011456,36.70454545454545,28.33616597632094,1.163793103448276,105.83191701183952,4.820585695750671,0.0,0.0,0.0,5.101718253011456,4.820585695750671,0.0
2009-01-11 09:00:00,4.518781307573659,20.0,14.0,5.020868119526288,31.390389896653176,28.252347321949244,1.3793103448275863,33.390389896653176,29.307692307692307,29.307692307692307,28.252347321949244,4.101345668261236,31.390389896653176,28.252347321949244,0.627608514940786,0.47142569324645806,0.024,0.4242831239218123,5.020868119526288,5.044010688850934,1.3856679675564585,27.0,5.044010688850934,36.13636363636363,28.252347321949237,1.1637931034482758,105.87382633902538,4.764171526869335,0.0,0.0,0.0,5.044010688850934,4.764171526869335,0.0
2009-01-11 10:00:00,4.419045621496427,20.0,14.5,4.910050690551586,31.15849555650098,28.089713874906238,1.3793103448275863,33.15849555650098,28.98076923076923,28.98076923076923,28.089713874906238,4.750324759948869,31.15849555650098,28.089713874906238,0.6137563363189482,0.4619570263537732,0.024,0.4157613237183959,4.910050690551586,4.932246393186963,1.385545466252015,27.0,4.932246393186963,35.56818181818182,28.089713874906238,1.163793103448276,105.95514306254688,4.655032545494639,0.0,0.0,0.0,4.932246393186963,4.655032545494639,0.0
2009-01-11 11:00:00,4.275804883074384,20.0,14.9,4.750894314527094,30.824736658306858,27.855427711727426,1.3793103448275863,32.82473665830686,28.71923076923077,28.71923076923077,27.855427711727426,4.7413568537759705,30.824736658306858,27.855427711727426,0.5938617893158867,0.44832394488082283,0.024,0.40349155039274054,4.750894314527094,4.7717267090151765,1.385358540245675,27.0,4.7717267090151765,35.11363636363636,27.85542771172743,1.1637931034482758,106.07228614413629,4.498561200548763,0.0,0.0,0.0,4.7717267090151765,4.498561200548763,0.0
2009-01-11 12:00:00,4.1109979899017475,20.0,15.4,4.567775544335275,30.43965343435896,27.58479371914941,1.3793103448275863,32.43965343435896,28.392307692307693,28.392307692307693,27.58479371914941,4.876370773893987,30.43965343435896,27.58479371914941,0.5709719430419093,0.43258673168420086,0.024,0.3893280585157808,4.567775544335275,4.587034217503695,1.3851257985141827,27.0,4.587034217503695,35.0,27.58479371914941,1.1637931034482758,106.20760314042529,4.318932055588169,0.0,0.0,0.0,4.587034217503695,4.318932055588169,0.0
2009-01-11 13:00:00,3.9670583748580865,20.0,15.6,4.407842638731207,30.10235038322929,27.347448734022283,1.3793103448275863,32.10235038322929,28.26153846153846,28.26153846153846,27.347448734022283,4.156992721118342,30.10235038322929,27.347448734022283,0.5509803298414009,0.4187951788140377,0.024,0.37691566093263396,4.407842638731207,4.42572215661261,1.384905236931412,27.0,4.42572215661261,35.0,27.34744873402229,1.1637931034482758,106.32627563298885,4.162397422711459,0.0,0.0,0.0,4.42572215661261,4.162397422711459,0.0
2009-01-11 14:00:00,3.8288628373337645,20.0,15.8,4.2542920414819605,29.77761483635827,27.118682310432046,1.3793103448275863,31.77761483635827,28.130769230769232,28.130769230769232,27.118682310432046,3.6236938404329226,29.77761483635827,27.118682310432046,0.5317865051852451,0.40551113152296764,0.024,0.36496001837067094,4.2542920414819605,4.270843154634257,1.3846764836273622,27.0,4.270843154634257,35.0,27.11868231043205,1.1637931034482758,106.44065884478397,4.0124170603473726,0.0,0.0,0.0,4.270843154634257,4.0124170603473726,0.0
2009-01-11 15:00:00,3.717555456621615,20.0,16.0,4.1306171740240165,29.515402035108384,26.933766301343372,1.3793103448275863,31.515402035108384,28.0,28.0,26.933766301343372,3.3396776697688924,29.515402035108384,26.933766301343372,0.5163271467530021,0.39478004007484213,0.024,0.3553020360673579,4.1306171740240165,4.1460951780315005,1.3844788148516443,27.0,4.1460951780315005,35.0,26.933766301343372,1.163793103448276,106.53311684932831,3.8918369241889326,0.0,0.0,0.0,4.1460951780315005,3.8918369241889326,0.0
2009-01-11 16:00:00,3.665864922145898,20.0,15.7,4.073183246828775,29.393425842928263,26.84768631366028,1.3793103448275863,31.393425842928263,28.196153846153848,28.196153846153848,26.84768631366028,2.6039669353126143,29.393425842928263,26.84768631366028,0.5091479058535969,0.389786691758125,0.024,0.35080802258231253,4.073183246828775,4.088161916004588,1.384382602100086,27.0,4.088161916004588,35.0,26.847686313660283,1.163793103448276,106.57615684316985,3.8359066765941336,0.0,0.0,0.0,4.088161916004588,3.8359066765941336,0.0
2009-01-11 17:00:00,3.6500657627526,20.0,15.3,4.055628625280667,29.356117412649898,26.82134952184948,1.3793103448275863,31.356117412649898,28.45769230769231,28.45769230769231,26.82134952184948,2.13661318628726,29.356117412649898,26.82134952184948,0.5069535781600834,0.38825920642798506,0.024,0.3494332857851865,4.055628625280667,4.070454545923466,1.3843526077179145,27.0,4.070454545923466,35.0,26.821349521849477,1.163793103448276,106.58932523907527,3.8188200711409066,0.0,0.0,0.0,4.070454545923466,3.8188200711409066,0.0
2009-01-11 18:00:00,3.639386970573404,20.0,15.0,4.043763300637115,29.330893223150834,26.80354116025264,1.3793103448275863,31.330893223150834,28.653846153846153,28.653846153846153,26.80354116025264,1.884015260968727,29.330893223150834,26.80354116025264,0.5054704125796394,0.3872264252016834,0.024,0.348503782681515,4.043763300637115,4.058485943157284,1.384332175142944,27.0,4.058485943157284,35.0,26.80354116025264,1.163793103448276,106.59822941987368,3.8072733151800726,0.0,0.0,0.0,4.058485943157284,3.8072733151800726,0.0
2009-01-11 19:00:00,3.6378493715868028,20.0,14.7,4.04205485731867,29.327260814969264,26.800976529145096,1.3793103448275863,31.327260814969264,28.85,28.85,26.800976529145096,1.700580837153032,29.327260814969264,26.800976529145096,0.5052568571648337,0.38707769625874466,0.024,0.3483699266328702,4.04205485731867,4.056762626944544,1.384329222480268,27.0,4.056762626944544,35.34090909090909,26.800976529145093,1.1637931034482758,106.59951173542746,3.8056108896756915,0.0,0.0,0.0,4.056762626944544,3.8056108896756915,0.0
2009-01-11 20:00:00,3.6397586054432396,20.0,14.5,4.044176228270266,29.331771151721426,26.804161009052507,1.3793103448275863,31.331771151721426,28.98076923076923,28.98076923076923,26.804161009052507,1.6017392485656536,29.331771151721426,26.804161009052507,0.5055220285337833,0.3872623718585744,0.024,0.34853613467271694,4.044176228270266,4.058902465456124,1.3843328883925385,27.0,4.058902465456124,35.56818181818182,26.80416100905251,1.163793103448276,106.59791949547375,3.8076751259938697,0.0,0.0,0.0,4.058902465456124,3.8076751259938697,0.0
2009-01-11 21:00:00,3.203038609847726,20.0,14.2,3.5589317887196956,28.295070093182254,26.07073772523244,1.3793103448275863,30.295070093182254,29.176923076923078,29.176923076923078,26.07073772523244,0.9877210462595658,28.295070093182254,26.07073772523244,0.44486647358996195,0.34477938764195265,0.024,0.31030144887775735,3.5589317887196956,3.569409727483891,1.3833712063972643,27.0,3.569409727483891,35.90909090909091,26.070737725232444,1.163793103448276,106.96463113738378,3.3369999873129976,0.0,0.0,0.0,3.569409727483891,3.3369999873129976,0.0
2009-01-11 22:00:00,3.1860908502828176,20.0,14.2,3.540100944758686,28.25462637771014,26.042063287235962,1.3793103448275863,30.25462637771014,29.176923076923078,29.176923076923078,26.042063287235962,0.9735080239678996,28.25462637771014,26.042063287235962,0.4425126180948358,0.3431205519587064,0.024,0.3088084967628357,3.540100944758686,3.5504129999545566,1.3833281750053275,27.0,3.5504129999545566,35.90909090909091,26.042063287235962,1.1637931034482758,106.97896835638201,3.3187953244482293,0.0,0.0,0.0,3.5504129999545566,3.3187953244482293,0.0
2009-01-11 23:00:00,0.0,18.75022768262579,14.2,0.0,18.75022768262579,18.75022768262579,1.3793103448275863,20.75022768262579,29.176923076923078,29.176923076923078,18.75022768262579,0.0,18.75022768262579,18.75022768262579,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75022768262579,18.75022768262579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.44845726082763,14.2,0.0,18.44845726082763,18.44845726082763,1.3793103448275863,20.44845726082763,29.176923076923078,29.176923076923078,18.44845726082763,0.0,18.44845726082763,18.44845726082763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44845726082763,18.44845726082763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.351715370395716,14.2,0.0,18.351715370395716,18.351715370395716,1.3793103448275863,20.351715370395716,29.176923076923078,29.176923076923078,18.351715370395716,0.0,18.351715370395716,18.351715370395716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.351715370395716,18.351715370395716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.284645689674267,14.2,0.0,18.284645689674267,18.284645689674267,1.3793103448275863,20.284645689674267,29.176923076923078,29.176923076923078,18.284645689674267,0.0,18.284645689674267,18.284645689674267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.284645689674267,18.284645689674267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.237691841921748,14.2,0.0,18.237691841921748,18.237691841921748,1.3793103448275863,20.237691841921748,29.176923076923078,29.176923076923078,18.237691841921748,0.0,18.237691841921748,18.237691841921748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.237691841921748,18.237691841921748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.1945132340334,14.1,0.0,18.1945132340334,18.1945132340334,1.3793103448275863,20.1945132340334,29.242307692307694,29.242307692307694,18.1945132340334,0.0,18.1945132340334,18.1945132340334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1945132340334,18.1945132340334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,4.703804721009379,20.0,13.9,5.226449690010421,31.819545556465748,28.553014500209237,1.3793103448275863,33.81954555646575,29.373076923076923,29.373076923076923,28.553014500209237,5.494167214539163,31.819545556465748,28.553014500209237,0.6533062112513026,0.4889414413601996,0.024,0.4400472972241796,5.226449690010421,5.251343834146441,1.3858801489143024,27.0,5.251343834146441,36.25,28.553014500209233,1.1637931034482758,105.72349274989539,4.967054812092971,0.0,0.0,0.0,5.251343834146441,4.967054812092971,0.0
2009-01-12 06:00:00,3.687221745442777,20.000000000000004,13.8,4.096913050491974,29.44383844095234,26.88326778439486,1.3793103448275863,31.44383844095234,29.43846153846154,29.43846153846154,26.88326778439486,1.3822128320526326,29.44383844095234,26.88326778439486,0.5121141313114967,0.39185054940833264,0.024,0.35266549446749934,4.096913050491974,4.112098105432808,1.3844227070155413,27.0,4.112098105432808,36.36363636363636,26.883267784394853,1.163793103448276,106.55836610780257,3.8590100952492983,0.0,0.0,0.0,4.112098105432808,3.8590100952492983,0.0
2009-01-12 07:00:00,4.13598654925856,20.0,13.7,4.595540610287289,30.49811673357352,27.625903852143967,1.3793103448275863,32.498116733573525,29.503846153846155,29.503846153846155,27.625903852143967,2.1095818206512154,30.49811673357352,27.625903852143967,0.5744425762859111,0.4349764940572197,0.024,0.39147884465149774,4.595540610287289,4.615038259693011,1.3851623896261753,27.0,4.615038259693011,36.47727272727273,27.625903852143963,1.163793103448276,106.18704807392803,4.346140460068158,0.0,0.0,0.0,4.615038259693011,4.346140460068158,0.0
2009-01-12 08:00:00,4.11729445846769,20.000000000000004,13.7,4.574771620519655,30.45438725507314,27.595154992248357,1.3793103448275863,32.454387255073144,29.503846153846155,29.503846153846155,27.595154992248357,2.0662162206889554,30.45438725507314,27.595154992248357,0.5718464525649569,0.43318901393571574,0.024,0.38987011254214415,4.574771620519655,4.594090521913227,1.385135064125778,27.0,4.594090521913227,36.47727272727273,27.59515499224836,1.1637931034482758,106.20242250387582,4.3257869393191735,0.0,0.0,0.0,4.594090521913227,4.3257869393191735,0.0
2009-01-12 09:00:00,4.133363962460308,20.0,13.6,4.592626624955898,30.491982209738076,27.621590569140643,1.3793103448275863,32.491982209738076,29.56923076923077,29.56923076923077,27.621590569140643,2.032798913988046,30.491982209738076,27.621590569140643,0.5740783281194872,0.4347257466930893,0.024,0.39125317202378035,4.592626624955898,4.612099199625207,1.3851585719697332,27.0,4.612099199625207,36.59090909090909,27.621590569140643,1.1637931034482758,106.18920471542968,4.343284434594746,0.0,0.0,0.0,4.612099199625207,4.343284434594746,0.0
2009-01-12 10:00:00,4.019368937843842,20.0,14.5,4.4659654864931575,30.22504099583949,27.433812566781267,1.3793103448275863,32.22504099583949,28.98076923076923,28.98076923076923,27.433812566781267,2.488738266947869,30.22504099583949,27.433812566781267,0.5582456858116447,0.42381248550289813,0.024,0.38143123695260833,4.4659654864931575,4.484346735043447,1.3849873807010034,27.0,4.484346735043447,35.56818181818182,27.433812566781267,1.1637931034482758,106.28309371660937,4.219247462818874,0.0,0.0,0.0,4.484346735043447,4.219247462818874,0.0
2009-01-12 11:00:00,3.8242201021224194,20.0,15.5,4.249133446802688,29.76668961880499,27.110981214553306,1.3793103448275863,31.76668961880499,28.326923076923077,28.326923076923077,27.110981214553306,3.012517446920469,29.76668961880499,27.110981214553306,0.531141680850336,0.40506410000059906,0.024,0.3645576900005391,4.249133446802688,4.265639856802748,1.3846684872239312,27.0,4.265639856802748,35.0,27.110981214553306,1.1637931034482758,106.44450939272335,4.007383641616325,0.0,0.0,0.0,4.265639856802748,4.007383641616325,0.0
2009-01-12 12:00:00,3.614811293159817,20.0,16.4,4.016456992399797,29.272821606250808,26.762535986000934,1.3793103448275863,31.272821606250808,28.0,28.0,26.762535986000934,2.798031203584719,29.272821606250808,26.762535986000934,0.5020571240499746,0.38484858221404183,0.024,0.34636372399263765,4.016456992399797,4.030941850621201,1.3842846579662424,27.0,4.030941850621201,35.0,26.762535986000938,1.1637931034482758,106.61873200699954,3.780706987170481,0.0,0.0,0.0,4.030941850621201,3.780706987170481,0.0
2009-01-12 13:00:00,3.453894547393997,20.0,16.6,3.837660608215552,28.891812527562944,26.493274647428226,1.3793103448275863,30.891812527562944,28.0,28.0,26.493274647428226,2.1957074691042964,28.891812527562944,26.493274647428226,0.479707576026944,0.3692420921997881,0.024,0.33231788297980924,3.837660608215552,3.8505848174355313,1.3839554912581162,27.0,3.8505848174355313,35.0,26.493274647428226,1.1637931034482758,106.75336267628589,3.6069915934281824,0.0,0.0,0.0,3.8505848174355313,3.6069915934281824,0.0
2009-01-12 14:00:00,3.3054167873089075,20.0,16.8,3.6726853192321194,28.539032791588326,26.243604467068252,1.3793103448275863,30.539032791588326,28.0,28.0,26.243604467068252,1.802616765106419,28.539032791588326,26.243604467068252,0.4590856649040149,0.3547832942077579,0.024,0.3193049647869821,3.6726853192321194,3.6841636486528953,1.3836211357435708,27.0,3.6841636486528953,35.0,26.24360446706826,1.1637931034482758,106.87819776646587,3.4470675270020688,0.0,0.0,0.0,3.6841636486528953,3.4470675270020688,0.0
2009-01-12 15:00:00,3.189085893489968,20.0,17.0,3.543428770544409,28.261774888204037,26.047131906613778,1.3793103448275863,30.261774888204037,28.0,28.0,26.047131906613778,1.5642018961508635,28.261774888204037,26.047131906613778,0.44292859631805115,0.3434137630756276,0.024,0.3090723867680648,3.543428770544409,3.553770146851972,1.3833358151402226,27.0,3.553770146851972,35.0,26.047131906613775,1.163793103448276,106.97643404669311,3.3220121595199377,0.0,0.0,0.0,3.553770146851972,3.3220121595199377,0.0
2009-01-12 16:00:00,3.1439476169238296,20.000000000000007,16.5,3.493275129915366,28.153984130595727,25.970687174398623,1.3793103448275863,30.153984130595727,28.0,28.0,25.970687174398623,1.4839723277365187,28.153984130595727,25.970687174398623,0.43665939123942077,0.33899211131986406,0.024,0.30509290018787766,3.493275129915366,3.5031743410473526,1.3832190218748224,27.0,3.5031743410473526,35.0,25.970687174398627,1.1637931034482758,107.01465641280069,3.2735463145666053,0.0,0.0,0.0,3.5031743410473526,3.2735463145666053,0.0
2009-01-12 17:00:00,3.1690945420239394,19.999999999999993,15.9,3.521216157804377,28.21405001890576,26.013289920278027,1.3793103448275863,30.21405001890576,28.065384615384616,28.065384615384616,26.013289920278027,1.4792354260061786,28.21405001890576,26.013289920278027,0.44015201972554713,0.34145615854041117,0.024,0.30731054268637004,3.521216157804377,3.5313617736584177,1.3832845265520215,27.0,3.5313617736584177,35.0,26.013289920278027,1.1637931034482758,106.99335503986099,3.3005430779722618,0.0,0.0,0.0,3.5313617736584177,3.3005430779722618,0.0
2009-01-12 18:00:00,3.1596513709253093,20.0,15.4,3.510723745472566,28.191498439519993,25.997296098599637,1.3793103448275863,30.191498439519993,28.392307692307693,28.392307692307693,25.997296098599637,1.2636623536300382,28.191498439519993,25.997296098599637,0.43884046818407074,0.3405310689148711,0.024,0.306477962023384,3.510723745472566,3.520776852364053,1.3832600587152037,27.0,3.520776852364053,35.0,25.99729609859964,1.163793103448276,107.00135195070018,3.290404081984138,0.0,0.0,0.0,3.520776852364053,3.290404081984138,0.0
2009-01-12 19:00:00,3.1872386865166655,20.0,14.9,3.5413763183518507,28.257366072430884,26.044005873460975,1.3793103448275863,30.257366072430884,28.71923076923077,28.71923076923077,26.044005873460975,1.1411790552997092,28.257366072430884,26.044005873460975,0.44267203979398134,0.3432329267014046,0.024,0.30890963403126415,3.5413763183518507,3.551699611021991,1.383331104863399,27.0,3.551699611021991,35.11363636363636,26.044005873460975,1.163793103448276,106.97799706326951,3.320028144592598,0.0,0.0,0.0,3.551699611021991,3.3200281445925977,0.0
2009-01-12 20:00:00,3.2379753359021217,20.0,14.3,3.5977503732245797,28.378389898770948,26.129795915505582,1.3793103448275863,30.378389898770948,29.111538461538462,29.111538461538462,26.129795915505582,1.0401665786207628,28.378389898770948,26.129795915505582,0.44971879665307246,0.3481964595426367,0.024,0.31337681358837305,3.5977503732245797,3.6085700191788432,1.3834583951490165,27.0,3.6085700191788432,35.79545454545455,26.12979591550559,1.163793103448276,106.93510204224721,3.3745420823119363,0.0,0.0,0.0,3.6085700191788432,3.3745420823119363,0.0
2009-01-12 21:00:00,2.8236453781077646,20.0,13.8,3.1373837534530717,27.385526191258354,25.424661345350184,1.3793103448275863,29.385526191258354,29.43846153846154,29.43846153846154,25.424661345350184,0.673835526594399,27.385526191258354,25.424661345350184,0.39217296918163397,0.3074445008786049,0.024,0.27670005079074445,3.1373837534530717,3.1441282035409324,1.3822754554125192,27.0,3.1441282035409324,36.36363636363636,25.42466134535018,1.1637931034482758,107.2876693273249,2.9305587708765337,0.0,0.0,0.0,3.1441282035409324,2.9305587708765337,0.0
2009-01-12 22:00:00,2.835210323674987,19.999999999999996,13.5,3.1502336929722077,27.413386148402925,25.444490090295293,1.3793103448275863,29.413386148402925,29.634615384615383,29.634615384615383,25.444490090295293,0.6481235070749299,27.413386148402925,25.444490090295293,0.39377921162152596,0.3085890297287574,0.024,0.27773012675588166,3.1502336929722077,3.157092595945083,1.3823134730862159,27.0,3.157092595945083,36.70454545454545,25.444490090295297,1.163793103448276,107.27775495485236,2.9429144907755944,0.0,0.0,0.0,3.157092595945083,2.9429144907755944,0.0
2009-01-12 23:00:00,0.0,18.874532000152648,13.1,0.0,18.874532000152648,18.874532000152648,1.3793103448275863,20.874532000152648,29.896153846153847,29.896153846153847,18.874532000152648,0.0,18.874532000152648,18.874532000152648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.874532000152648,18.874532000152648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.58802738148939,12.8,0.0,18.58802738148939,18.58802738148939,1.3793103448275863,20.58802738148939,30.092307692307692,30.092307692307692,18.58802738148939,0.0,18.58802738148939,18.58802738148939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58802738148939,18.58802738148939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.485934436159905,12.9,0.0,18.485934436159905,18.485934436159905,1.3793103448275863,20.485934436159905,30.026923076923076,30.026923076923076,18.485934436159905,0.0,18.485934436159905,18.485934436159905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.485934436159905,18.485934436159905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.42498618139217,13.1,0.0,18.42498618139217,18.42498618139217,1.3793103448275863,20.42498618139217,29.896153846153847,29.896153846153847,18.42498618139217,0.0,18.42498618139217,18.42498618139217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42498618139217,18.42498618139217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.37364754617967,13.2,0.0,18.37364754617967,18.37364754617967,1.3793103448275863,20.37364754617967,29.83076923076923,29.83076923076923,18.37364754617967,0.0,18.37364754617967,18.37364754617967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37364754617967,18.37364754617967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.321579644594664,12.9,0.0,18.321579644594664,18.321579644594664,1.3793103448275863,20.321579644594664,30.026923076923076,30.026923076923076,18.321579644594664,0.0,18.321579644594664,18.321579644594664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.321579644594664,18.321579644594664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,4.950007764494182,20.0,12.7,5.500008627215758,32.38859428172252,28.951088889712672,1.3793103448275863,34.38859428172252,30.157692307692308,30.157692307692308,28.951088889712672,3.929532004425179,32.38859428172252,28.951088889712672,0.6875010784019697,0.5121523961144446,0.024,0.4609371565030002,5.500008627215758,5.527223866827202,1.3861354725823465,27.0,5.527223866827202,37.61363636363637,28.95108888971267,1.1637931034482758,105.52445555514366,5.237860586675905,0.0,0.0,0.0,5.527223866827202,5.237860586675905,0.0
2009-01-13 06:00:00,4.141386230537784,20.0,12.4,4.601540256153093,30.5107462439904,27.63478358389472,1.3793103448275863,32.5107462439904,30.353846153846153,30.353846153846153,27.63478358389472,1.4589017157036936,30.5107462439904,27.63478358389472,0.5751925320191367,0.4354927158692429,0.024,0.3919434442823186,4.601540256153093,4.6210895277400175,1.3851702332633418,27.0,4.6210895277400175,37.95454545454545,27.634783583894716,1.163793103448276,106.18260820805264,4.352021113180346,0.0,0.0,0.0,4.6210895277400175,4.352021113180346,0.0
2009-01-13 07:00:00,4.151158601299582,20.0,12.1,4.612398445888425,30.533599956713285,27.65085092803302,1.3793103448275863,32.53359995671329,30.55,30.55,27.65085092803302,1.3715077969766611,30.533599956713285,27.65085092803302,0.5765498057360531,0.4364268212339113,0.024,0.3927841391105202,4.612398445888425,4.6320411280118154,1.385184372184677,27.0,4.6320411280118154,38.29545454545455,27.650850928033023,1.1637931034482758,106.17457453598348,4.362665118513827,0.0,0.0,0.0,4.6320411280118154,4.362665118513827,0.0
2009-01-13 08:00:00,4.1815959776857605,20.0,11.9,4.646217752984178,30.604754313692617,27.700868218077503,1.3793103448275863,32.60475431369262,30.68076923076923,30.68076923076923,27.700868218077503,1.344125229268906,30.604754313692617,27.700868218077503,0.5807772191230223,0.43933494076248286,0.024,0.39540144668623456,4.646217752984178,4.6661512470604265,1.3852279483601078,27.0,4.6661512470604265,38.52272727272727,27.700868218077506,1.163793103448276,106.14956589096124,4.395826971024622,0.0,0.0,0.0,4.6661512470604265,4.395826971024622,0.0
2009-01-13 09:00:00,4.319268175304771,20.0,11.6,4.799186861449745,30.926098672107724,27.926606883701634,1.3793103448275863,32.92609867210773,30.876923076923077,30.876923076923077,27.926606883701634,1.4023005610312185,30.926098672107724,27.926606883701634,0.5998983576812181,0.4524649333394246,0.024,0.4072184400054822,4.799186861449745,4.820433354783687,1.3854166934430612,27.0,4.820433354783687,38.86363636363637,27.926606883701638,1.163793103448276,106.03669655814917,4.546004837240684,0.0,0.0,0.0,4.820433354783687,4.546004837240684,0.0
2009-01-13 10:00:00,4.203844004272453,20.000000000000004,12.5,4.670937782524947,30.656738813207344,27.73740269912925,1.3793103448275863,32.65673881320734,30.28846153846154,30.28846153846154,27.73740269912925,1.5784310577605556,30.656738813207344,27.73740269912925,0.5838672228156184,0.4414593962960781,0.024,0.3973134566664703,4.670937782524947,4.691083722154555,1.3852593649668286,27.0,4.691083722154555,37.84090909090909,27.737402699129255,1.163793103448276,106.13129865043537,4.420075681543835,0.0,0.0,0.0,4.691083722154555,4.420075681543835,0.0
2009-01-13 11:00:00,4.083778742877716,20.0,13.3,4.537531936530796,30.375939892344878,27.53998243201313,1.3793103448275863,32.375939892344874,29.765384615384615,29.765384615384615,27.53998243201313,1.757734171268032,30.375939892344878,27.53998243201313,0.5671914920663494,0.42998213578459216,0.024,0.3869839222061329,4.537531936530796,4.556530150109255,1.3850853857283552,27.0,4.556530150109255,36.93181818181818,27.539982432013133,1.163793103448276,106.23000878399344,4.289306008977593,0.0,0.0,0.0,4.556530150109255,4.289306008977593,0.0
2009-01-13 12:00:00,3.9740845153021,20.0,14.2,4.415649461446778,30.118836933234927,27.359056019830692,1.3793103448275863,32.11883693323493,29.176923076923078,29.176923076923078,27.359056019830692,2.093989408336989,30.118836933234927,27.359056019830692,0.5519561826808472,0.41946943087357486,0.024,0.37752248778621733,4.415649461446778,4.433596404534135,1.3849164067386501,27.0,4.433596404534135,35.90909090909091,27.359056019830696,1.1637931034482758,106.32047199008466,4.170030777278347,0.0,0.0,0.0,4.433596404534135,4.170030777278347,0.0
2009-01-13 13:00:00,3.8308517188656634,20.0,14.9,4.256501909850737,29.782294729545068,27.121981035888357,1.3793103448275863,31.782294729545068,28.71923076923077,28.71923076923077,27.121981035888357,2.297322780244632,29.782294729545068,27.121981035888357,0.5320627387313421,0.4057026183704022,0.024,0.365132356533362,4.256501909850737,4.273072171687777,1.3846799027538814,27.0,4.273072171687777,35.11363636363636,27.121981035888354,1.1637931034482758,106.43900948205582,4.014573409204977,0.0,0.0,0.0,4.273072171687777,4.014573409204977,0.0
2009-01-13 14:00:00,3.7077409746952985,20.0,15.5,4.119712194105888,29.49225258329253,26.91743246197635,1.3793103448275863,31.49225258329253,28.326923076923077,28.326923076923077,26.91743246197635,2.5196876032664184,29.49225258329253,26.91743246197635,0.514964024263236,0.3938324410864531,0.024,0.35444919697780775,4.119712194105888,4.135095438214533,1.384460769599108,27.0,4.135095438214533,35.0,26.917432461976354,1.1637931034482758,106.54128376901183,3.881214203481609,0.0,0.0,0.0,4.135095438214533,3.8812142034816093,0.0
2009-01-13 15:00:00,3.590281211975494,19.999999999999996,16.2,3.989201346639438,29.214827190081486,26.72157634843184,1.3793103448275863,31.214827190081486,28.0,28.0,26.72157634843184,2.6900055188427436,29.214827190081486,26.72157634843184,0.49865016832992975,0.38247368492432,0.024,0.344226316431888,3.989201346639438,4.00344871513187,1.3842365295549477,27.0,4.00344871513187,35.0,26.72157634843184,1.1637931034482758,106.63921182578409,3.7541994605814257,0.0,0.0,0.0,4.00344871513187,3.7541994605814257,0.0
2009-01-13 16:00:00,3.5071423882416193,20.0,15.8,3.8968248758240214,29.018039001465137,26.582523454075126,1.3793103448275863,31.018039001465137,28.130769230769232,28.130769230769232,26.582523454075126,2.1697664802783994,29.018039001465137,26.582523454075126,0.48710310947800267,0.3744134989329663,0.024,0.33697214903966966,3.8968248758240214,3.9102662257173177,1.3840680112732346,27.0,3.9102662257173177,35.0,26.582523454075123,1.163793103448276,106.70873827296244,3.664429257625371,0.0,0.0,0.0,3.9102662257173177,3.6644292576253705,0.0
2009-01-13 17:00:00,3.491087433467212,20.0,15.4,3.878986037185791,28.979995748626198,26.55562947538508,1.3793103448275863,30.979995748626198,28.392307692307693,28.392307692307693,26.55562947538508,1.8206528773099027,28.979995748626198,26.55562947538508,0.4848732546482239,0.37285500537627064,0.024,0.33556950483864356,3.878986037185791,3.8922715377234187,1.3840344732859235,27.0,3.8922715377234187,35.0,26.555629475385082,1.1637931034482758,106.72218526230746,3.6471062958060565,0.0,0.0,0.0,3.8922715377234187,3.6471062958060565,0.0
2009-01-13 18:00:00,3.4962266332976846,20.0,15.0,3.8846962592196497,28.99217488892054,26.56423972690826,1.3793103448275863,30.99217488892054,28.653846153846153,28.653846153846153,26.56423972690826,1.6026348514067397,28.99217488892054,26.56423972690826,0.4855870324024562,0.3733539507798912,0.024,0.3360185557019021,3.8846962592196497,3.898031654297639,1.3840452448444862,27.0,3.898031654297639,35.0,26.56423972690826,1.163793103448276,106.71788013654587,3.652650942194593,0.0,0.0,0.0,3.898031654297639,3.652650942194593,0.0
2009-01-13 19:00:00,3.4730827266125224,20.0,14.4,3.858980807347247,28.937316278295793,26.525453273703764,1.3793103448275863,30.937316278295793,29.046153846153846,29.046153846153846,26.525453273703764,1.319755162076717,28.937316278295793,26.525453273703764,0.4823726009184059,0.37110646924798935,0.024,0.3339958223231904,3.858980807347247,3.8720914542720464,1.383996465809668,27.0,3.8720914542720464,35.68181818181818,26.525453273703768,1.163793103448276,106.73727336314812,3.6276844369990404,0.0,0.0,0.0,3.8720914542720464,3.6276844369990404,0.0
2009-01-13 20:00:00,3.52006972042423,20.000000000000007,13.8,3.9111885782491442,29.048661329093235,26.604168467687522,1.3793103448275863,31.048661329093235,29.43846153846154,29.43846153846154,26.604168467687522,1.189613849873792,29.048661329093235,26.604168467687522,0.48889857228114303,0.37566791512273784,0.024,0.33810112361046407,3.9111885782491442,3.924755369761418,1.3840947768498795,27.0,3.924755369761418,36.36363636363636,26.604168467687522,1.1637931034482758,106.69791576615624,3.6783805396565397,0.0,0.0,0.0,3.924755369761418,3.6783805396565397,0.0
2009-01-13 21:00:00,3.5756413180847093,20.0,13.2,3.972934797871899,29.1802006818175,26.69711643314756,1.3793103448275863,31.1802006818175,29.83076923076923,29.83076923076923,26.69711643314756,1.0929557332797963,29.1802006818175,26.69711643314756,0.4966168497339874,0.38105561075916144,0.024,0.3429500496832453,3.972934797871899,3.987040358947816,1.384207466804525,27.0,3.987040358947816,37.04545454545455,26.697116433147563,1.163793103448276,106.65144178342622,3.7383839283149825,0.0,0.0,0.0,3.987040358947816,3.7383839283149825,0.0
2009-01-13 22:00:00,3.6213407248574,20.0,12.7,4.023711916508222,29.288253443324994,26.77343349550736,1.3793103448275863,31.288253443324994,30.157692307692308,30.157692307692308,26.77343349550736,1.0249562347048045,29.288253443324994,26.77343349550736,0.5029639895635277,0.3854804865319765,0.024,0.3469324378787788,4.023711916508222,4.038259965161419,1.3842973504633753,27.0,4.038259965161419,37.61363636363637,26.773433495507362,1.1637931034482758,106.61328325224632,3.787764377921767,0.0,0.0,0.0,4.038259965161419,3.787764377921767,0.0
2009-01-13 23:00:00,0.0,18.776350126562317,12.3,0.0,18.776350126562317,18.776350126562317,1.3793103448275863,20.776350126562317,30.41923076923077,30.41923076923077,18.776350126562317,0.0,18.776350126562317,18.776350126562317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.776350126562317,18.776350126562317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.463743789364564,11.8,0.0,18.463743789364564,18.463743789364564,1.3793103448275863,20.463743789364564,30.746153846153845,30.746153846153845,18.463743789364564,0.0,18.463743789364564,18.463743789364564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.463743789364564,18.463743789364564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.347521117452125,11.5,0.0,18.347521117452125,18.347521117452125,1.3793103448275863,20.347521117452125,30.942307692307693,30.942307692307693,18.347521117452125,0.0,18.347521117452125,18.347521117452125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.347521117452125,18.347521117452125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.27258786093949,11.3,0.0,18.27258786093949,18.27258786093949,1.3793103448275863,20.27258786093949,31.073076923076922,31.073076923076922,18.27258786093949,0.0,18.27258786093949,18.27258786093949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27258786093949,18.27258786093949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,18.204897958816005,11.0,0.0,18.204897958816005,18.204897958816005,1.3793103448275863,20.204897958816005,31.26923076923077,31.26923076923077,18.204897958816005,0.0,18.204897958816005,18.204897958816005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.204897958816005,18.204897958816005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,18.145986642056794,11.5,0.0,18.145986642056794,18.145986642056794,1.3793103448275863,20.145986642056794,30.942307692307693,30.942307692307693,18.145986642056794,0.0,18.145986642056794,18.145986642056794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.145986642056794,18.145986642056794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,5.45913788412185,20.0,11.9,6.065708760135388,33.55854983141474,29.76748185633012,1.3793103448275863,35.55854983141474,30.68076923076923,30.68076923076923,29.76748185633012,5.7255354911592775,33.55854983141474,29.76748185633012,0.7582135950169235,0.5598247605058766,0.024,0.5038422844552889,6.065708760135388,6.097691236185976,1.3865829920670487,27.0,6.097691236185976,38.52272727272727,29.76748185633013,1.163793103448276,105.11625907183493,5.800902058376052,0.0,0.0,0.0,6.097691236185976,5.800902058376052,0.0
2009-01-14 06:00:00,4.480972921246529,20.0,12.4,4.978858801385033,31.30252909316479,28.190742342299142,1.3793103448275863,33.30252909316479,30.353846153846153,30.353846153846153,28.190742342299142,1.9842411785575682,31.30252909316479,28.190742342299142,0.6223573501731291,0.46783851445113434,0.024,0.4210546630060209,4.978858801385033,5.001642652830147,1.3856222334042445,27.0,5.001642652830147,37.95454545454545,28.190742342299146,1.163793103448276,105.90462882885043,4.722780022120812,0.0,0.0,0.0,5.001642652830147,4.722780022120812,0.0
2009-01-14 07:00:00,4.4584886557871695,20.0,12.3,4.953876284207966,31.250252002527052,28.154079324897072,1.3793103448275863,33.25025200252705,30.41923076923077,30.41923076923077,28.154079324897072,1.8853410505114223,31.250252002527052,28.154079324897072,0.6192345355259957,0.465703951858179,0.024,0.41913355667236113,4.953876284207966,4.976446679393784,1.3855946316729977,27.0,4.976446679393784,38.06818181818182,28.15407932489707,1.163793103448276,105.92296033755147,4.698175601904462,0.0,0.0,0.0,4.976446679393784,4.698175601904462,0.0
2009-01-14 08:00:00,4.453856764828362,20.0,12.3,4.948729738698179,31.239480084818876,28.146523998132512,1.3793103448275863,33.23948008481888,30.41923076923077,30.41923076923077,28.146523998132512,1.8771213166238716,31.239480084818876,28.146523998132512,0.6185912173372724,0.4652640979908333,0.024,0.41873768819175,4.948729738698179,4.971256148497263,1.3855889075514158,27.0,4.971256148497263,38.06818181818182,28.146523998132515,1.163793103448276,105.92673800093374,4.693107936971911,0.0,0.0,0.0,4.971256148497263,4.693107936971911,0.0
2009-01-14 09:00:00,4.554839707101187,20.0,12.2,5.060933007890208,31.474131056885582,28.311047926954203,1.3793103448275863,33.47413105688558,30.484615384615385,30.484615384615385,28.311047926954203,2.007240800043328,31.474131056885582,28.311047926954203,0.632616625986276,0.47484429561215485,0.024,0.42735986605093934,5.060933007890208,5.084417437451424,1.3857108082570881,27.0,5.084417437451424,38.18181818181818,28.311047926954206,1.163793103448276,105.84447603652289,4.803668200593657,0.0,0.0,0.0,5.084417437451424,4.803668200593657,0.0
2009-01-14 10:00:00,4.592650123512942,19.999999999999996,11.5,5.102944581681046,31.561886033295227,28.37254566974457,1.3793103448275863,33.561886033295224,30.942307692307693,30.942307692307693,28.37254566974457,1.711866747969864,31.561886033295227,28.37254566974457,0.6378680727101308,0.47842636087295537,0.024,0.43058372478565987,5.102944581681046,5.126787217768342,1.3857549365876498,27.0,5.126787217768342,38.97727272727273,28.372545669744568,1.1637931034482758,105.81372716512772,4.845105975491941,0.0,0.0,0.0,5.126787217768342,4.845105975491941,0.0
2009-01-14 11:00:00,4.586120673580732,20.0,10.9,5.095689637311924,31.546735700454857,28.361929677134906,1.3793103448275863,33.54673570045486,31.334615384615383,31.334615384615383,28.361929677134906,1.4777330422722694,31.546735700454857,28.361929677134906,0.6369612046639905,0.47780796906215434,0.024,0.4300271721559389,5.095689637311924,5.119470434218139,1.3857473732801853,27.0,5.119470434218139,39.65909090909091,28.36192967713491,1.163793103448276,105.81903516143254,4.837948509366123,0.0,0.0,0.0,5.119470434218139,4.837948509366123,0.0
2009-01-14 12:00:00,4.598776086629231,20.0,10.2,5.109751207365812,31.57609863867919,28.38250413407556,1.3793103448275863,33.57609863867919,31.79230769230769,31.79230769230769,28.38250413407556,1.2918509416032589,31.57609863867919,28.38250413407556,0.6387189009207265,0.47900646654611406,0.024,0.4311058198915027,5.109751207365812,5.133651854020423,1.385762011032245,27.0,5.133651854020423,40.45454545454545,28.382504134075564,1.163793103448276,105.80874793296222,4.851821757944793,0.0,0.0,0.0,5.133651854020423,4.851821757944793,0.0
2009-01-14 13:00:00,4.411402712107106,20.0,11.3,4.901558569007896,31.140708524234586,28.07723441860465,1.3793103448275863,33.14070852423458,31.073076923076922,31.073076923076922,28.07723441860465,1.410448486093277,31.140708524234586,28.07723441860465,0.612694821125987,0.4612306306281417,0.024,0.4151075675653275,4.901558569007896,4.923681632070711,1.385535827867767,27.0,4.923681632070711,39.20454545454545,28.07723441860466,1.1637931034482758,105.96138279069767,4.646675517434791,0.0,0.0,0.0,4.923681632070711,4.646675517434791,0.0
2009-01-14 14:00:00,4.233245862110107,20.0,12.3,4.703606513455674,30.72540624014031,27.78565216923051,1.3793103448275863,32.72540624014031,30.41923076923077,30.41923076923077,27.78565216923051,1.5396666730411968,30.72540624014031,27.78565216923051,0.5879508141819593,0.44426540182489965,0.024,0.3998388616424097,4.703606513455674,4.724033053638164,1.3853003310439371,27.0,4.724033053638164,38.06818181818182,27.78565216923051,1.1637931034482758,106.10717391538475,4.4521335168207825,0.0,0.0,0.0,4.724033053638164,4.4521335168207825,0.0
2009-01-14 15:00:00,4.0620333872893255,20.0,13.4,4.513370430321473,30.325015758106428,27.50415923915551,1.3793103448275863,32.32501575810643,29.7,29.7,27.50415923915551,1.771911992546753,30.325015758106428,27.50415923915551,0.5641713037901841,0.4279001999342865,0.024,0.38511017994085783,4.513370430321473,4.532160450314901,1.3850526762751318,27.0,4.532160450314901,36.81818181818182,27.504159239155513,1.1637931034482758,106.24792038042224,4.265646267792757,0.0,0.0,0.0,4.532160450314901,4.265646267792757,0.0
2009-01-14 16:00:00,3.9487725456685863,20.000000000000007,13.6,4.387525050742874,30.059432821531672,27.317229664817376,1.3793103448275863,32.05943282153167,29.56923076923077,29.56923076923077,27.317229664817376,1.6795503227162598,30.059432821531672,27.317229664817376,0.5484406313428593,0.4170398996723768,0.024,0.37533590970513914,4.387525050742874,4.405229040710111,1.3848759646757052,27.0,4.405229040710111,36.59090909090909,27.317229664817376,1.1637931034482758,106.34138516759131,4.1425349441965444,0.0,0.0,0.0,4.405229040710111,4.1425349441965444,0.0
2009-01-14 17:00:00,4.013226089915422,20.000000000000004,13.8,4.4591400999060244,30.210639832735207,27.42367727029394,1.3793103448275863,32.21063983273521,29.43846153846154,29.43846153846154,27.42367727029394,1.907939402623262,30.210639832735207,27.42367727029394,0.5573925124882531,0.42322361047269935,0.024,0.3809012494254294,4.4591400999060244,4.477462460953294,1.384977855057797,27.0,4.477462460953294,36.36363636363636,27.423677270293936,1.1637931034482758,106.28816136485304,4.212569305422084,0.0,0.0,0.0,4.477462460953294,4.212569305422084,0.0
2009-01-14 18:00:00,3.889298724222866,20.0,14.0,4.321443026914295,29.91973852921143,27.218836637389998,1.3793103448275863,31.91973852921143,29.307692307692307,29.307692307692307,27.218836637389998,1.7834558762092687,29.91973852921143,27.218836637389998,0.5401803783642869,0.41132580399843427,0.024,0.3701932235985908,4.321443026914295,4.338575607314139,1.3847786907555382,27.0,4.338575607314139,36.13636363636363,27.218836637389998,1.163793103448276,106.39058168130501,4.077969627340157,0.0,0.0,0.0,4.338575607314139,4.077969627340157,0.0
2009-01-14 19:00:00,3.856784628515948,20.0,13.5,4.2853162539066085,29.843298388601156,27.16497572990953,1.3793103448275863,31.843298388601156,29.634615384615383,29.634615384615383,27.16497572990953,1.49586120504673,29.843298388601156,27.16497572990953,0.5356645317383261,0.4081985788442564,0.024,0.36737872095983076,4.2853162539066085,4.302136111791034,1.3847241352234236,27.0,4.302136111791034,36.70454545454545,27.164975729909532,1.163793103448276,106.41751213504523,4.042695629203929,0.0,0.0,0.0,4.302136111791034,4.042695629203929,0.0
2009-01-14 20:00:00,3.888957595215513,20.0,13.1,4.321063994683903,29.918936797856045,27.218271801178606,1.3793103448275863,31.918936797856045,29.896153846153847,29.896153846153847,27.218271801178606,1.3910452758069076,29.918936797856045,27.218271801178606,0.5401329993354879,0.41129300637683164,0.024,0.3701637057391485,4.321063994683903,4.338193295321585,1.3847781235039227,27.0,4.338193295321585,37.15909090909091,27.218271801178602,1.163793103448276,106.39086409941069,4.077599455596126,0.0,0.0,0.0,4.338193295321585,4.077599455596126,0.0
2009-01-14 21:00:00,3.9343883404813074,19.999999999999996,12.6,4.371542600534786,30.02566170884579,27.29344758351155,1.3793103448275863,32.02566170884579,30.223076923076924,30.223076923076924,27.29344758351155,1.28636450914185,30.02566170884579,27.29344758351155,0.5464428250668483,0.4156586230165763,0.024,0.37409276071491865,4.371542600534786,4.389108462836444,1.3848527306173386,27.0,4.389108462836444,37.72727272727273,27.293447583511554,1.163793103448276,106.35327620824422,4.126914204544469,0.0,0.0,0.0,4.389108462836444,4.126914204544469,0.0
