timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-14 22:00:00,3.994612504966854,20.0,11.9,4.43845833885206,30.166992100776728,27.39295563899419,1.3793103448275863,32.166992100776724,30.68076923076923,30.68076923076923,27.39295563899419,1.1637695026985502,30.166992100776728,27.39295563899419,0.5548072923565075,0.4214387457545021,0.024,0.3792948711790519,4.43845833885206,4.45660221342751,1.384948796737365,27.0,4.45660221342751,38.52272727272727,27.392955638994195,1.163793103448276,106.30352218050291,4.192337301731375,0.0,0.0,0.0,4.45660221342751,4.192337301731375,0.0
2009-01-14 23:00:00,0.0,18.64987385520495,11.3,0.0,18.64987385520495,18.64987385520495,1.3793103448275863,20.64987385520495,31.073076923076922,31.073076923076922,18.64987385520495,0.0,18.64987385520495,18.64987385520495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64987385520495,18.64987385520495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.30370665371506,10.6,0.0,18.30370665371506,18.30370665371506,1.3793103448275863,20.30370665371506,31.53076923076923,31.53076923076923,18.30370665371506,0.0,18.30370665371506,18.30370665371506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30370665371506,18.30370665371506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,18.170263632317237,9.9,0.0,18.170263632317237,18.170263632317237,1.3793103448275863,20.170263632317237,31.98846153846154,31.98846153846154,18.170263632317237,0.0,18.170263632317237,18.170263632317237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.170263632317237,18.170263632317237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,18.079216343179752,9.3,0.0,18.079216343179752,18.079216343179752,1.3793103448275863,20.079216343179752,32.38076923076923,32.38076923076923,18.079216343179752,0.0,18.079216343179752,18.079216343179752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.079216343179752,18.079216343179752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,17.993288766746396,8.6,0.0,17.993288766746396,17.993288766746396,1.3793103448275863,19.993288766746396,32.83846153846154,32.83846153846154,17.993288766746396,0.0,17.993288766746396,17.993288766746396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.993288766746396,17.993288766746396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,17.912345433369552,8.6,0.0,17.912345433369552,17.912345433369552,1.3793103448275863,19.912345433369552,32.83846153846154,32.83846153846154,17.912345433369552,0.0,17.912345433369552,17.912345433369552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.912345433369552,17.912345433369552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,6.320839463610427,20.0,8.7,7.023154959567141,35.51997885384664,31.130507004117177,1.3793103448275863,37.51997885384664,32.77307692307692,32.77307692307692,31.130507004117177,3.685958120124147,35.51997885384664,31.130507004117177,0.8778943699458926,0.6396116605911316,0.024,0.5756504945320184,7.023154959567141,7.063116125626254,1.38715850566898,27.0,7.063116125626254,42.15909090909091,31.130507004117177,1.163793103448276,104.4347464979414,6.763185972558933,0.0,0.0,0.0,7.063116125626254,6.763185972558933,0.0
2009-01-15 06:00:00,5.287743237497432,20.0,8.7,5.875270263886036,33.16567442353607,29.493630508607293,1.3793103448275863,35.16567442353607,32.77307692307692,32.77307692307692,29.493630508607293,1.5444338825525736,33.16567442353607,29.493630508607293,0.7344087829857545,0.5438233183714406,0.024,0.4894409865342966,5.875270263886036,5.905652595723181,1.3864430659996732,27.0,5.905652595723181,42.15909090909091,29.49363050860729,1.1637931034482758,105.25318474569636,5.610901570334339,0.0,0.0,0.0,5.905652595723181,5.610901570334339,0.0
2009-01-15 07:00:00,5.293140645908904,19.999999999999996,8.7,5.881267384343227,33.17806133047457,29.50226921526005,1.3793103448275863,35.17806133047457,32.77307692307692,32.77307692307692,29.50226921526005,1.5500935985427011,33.17806133047457,29.50226921526005,0.7351584230429034,0.5443279330976311,0.024,0.489895139787868,5.881267384343227,5.91170017765299,1.3864476273027713,27.0,5.91170017765299,42.15909090909091,29.502269215260057,1.1637931034482758,105.24886539236996,5.61687782154615,0.0,0.0,0.0,5.91170017765299,5.61687782154615,0.0
2009-01-15 08:00:00,5.3136771491396315,20.0,8.8,5.904085721266258,33.225183153708365,29.535129577916955,1.3793103448275863,35.225183153708365,32.707692307692305,32.707692307692305,29.535129577916955,1.6042958023457343,33.225183153708365,29.535129577916955,0.7380107151582822,0.5462475055590077,0.024,0.4916227550031069,5.904085721266258,5.934710471822158,1.3864648878413115,27.0,5.934710471822158,42.04545454545455,29.535129577916955,1.1637931034482758,105.23243521104152,5.639620958994454,0.0,0.0,0.0,5.934710471822158,5.639620958994454,0.0
2009-01-15 09:00:00,5.43617902254926,19.999999999999993,8.8,6.040198913943622,33.50597874922885,29.73085442801409,1.3793103448275863,35.50597874922885,32.707692307692305,32.707692307692305,29.73085442801409,1.7491943598301058,33.50597874922885,29.73085442801409,0.7550248642429528,0.5576839962538309,0.024,0.5019155966284479,6.040198913943622,6.071967313569006,1.3865648215205244,27.0,6.071967313569006,42.04545454545455,29.73085442801409,1.1637931034482758,105.13457278599296,5.775423966318692,0.0,0.0,0.0,6.071967313569006,5.775423966318692,0.0
2009-01-15 10:00:00,5.2234882140412955,19.999999999999996,10.3,5.803875793379217,33.018135631669395,29.39071326080738,1.3793103448275863,35.018135631669395,31.726923076923075,31.726923076923075,29.39071326080738,2.1416489078484395,33.018135631669395,29.39071326080738,0.7254844741724021,0.5378123734194428,0.024,0.48403113607749854,5.803875793379217,5.833657030721161,1.3863879547230913,27.0,5.833657030721161,40.34090909090909,29.390713260807388,1.163793103448276,105.3046433695963,5.539790881059536,0.0,0.0,0.0,5.833657030721161,5.539790881059536,0.0
2009-01-15 11:00:00,4.979354001302433,19.999999999999996,11.9,5.532615557002703,32.45627430710256,28.998389583975868,1.3793103448275863,34.45627430710256,30.68076923076923,30.68076923076923,28.998389583975868,2.834970203616433,32.45627430710256,28.998389583975868,0.6915769446253379,0.5149119333858824,0.024,0.4634207400472941,5.532615557002703,5.5601067503412915,1.3861640448493722,27.0,5.5601067503412915,38.52272727272727,28.99838958397587,1.163793103448276,105.50080520801207,5.270203141462885,0.0,0.0,0.0,5.5601067503412915,5.270203141462885,0.0
2009-01-15 12:00:00,4.737288634207272,19.999999999999996,13.4,5.26365403800808,31.897069525574473,28.607285751819425,1.3793103448275863,33.89706952557447,29.7,29.7,28.607285751819425,4.152625262223561,31.897069525574473,28.607285751819425,0.65795675475101,0.49210452665745374,0.024,0.4428940739917083,5.26365403800808,5.288864490673825,1.3859165993246645,27.0,5.288864490673825,36.81818181818182,28.60728575181942,1.163793103448276,105.6963571240903,5.003828546772486,0.0,0.0,0.0,5.288864490673825,5.003828546772486,0.0
2009-01-15 13:00:00,4.510142240198721,20.0,13.9,5.011269155776356,31.370319076378472,28.238275854018248,1.3793103448275863,33.37031907637847,29.373076923076923,29.373076923076923,28.238275854018248,3.806887158321151,31.370319076378472,28.238275854018248,0.6264086444720445,0.4706062783295213,0.024,0.4235456504965691,5.011269155776356,5.034329783609308,1.3856575917104528,27.0,5.034329783609308,36.25,28.238275854018244,1.163793103448276,105.88086207299088,4.754711743977681,0.0,0.0,0.0,5.034329783609308,4.754711743977681,0.0
2009-01-15 14:00:00,4.3033892666399245,20.0,14.5,4.781543629599916,30.88907619635877,27.900611427858824,1.3793103448275863,32.88907619635877,28.98076923076923,28.98076923076923,27.900611427858824,3.8161279391198883,30.88907619635877,27.900611427858824,0.5976929536999895,0.4509525029812222,0.024,0.4058572526831,4.781543629599916,4.802638879898038,1.3853955966242675,27.0,4.802638879898038,35.56818181818182,27.90061142785882,1.1637931034482758,106.04969428607059,4.5286682929446735,0.0,0.0,0.0,4.802638879898038,4.5286682929446735,0.0
2009-01-15 15:00:00,4.140683576648948,20.000000000000004,15.0,4.600759529609943,30.509102853503318,27.633628147497102,1.3793103448275863,32.50910285350332,28.653846153846153,28.653846153846153,27.633628147497102,3.8875730320402444,30.509102853503318,27.633628147497102,0.5750949412012428,0.4354255440240099,0.024,0.39188298962160895,4.600759529609943,4.620302084012344,1.3851692138421705,27.0,4.620302084012344,35.0,27.633628147497102,1.163793103448276,106.18318592625145,4.351255844989744,0.0,0.0,0.0,4.620302084012344,4.351255844989744,0.0
2009-01-15 16:00:00,4.035554675746792,19.999999999999993,14.8,4.483949639718658,30.262978343776595,27.46050981895243,1.3793103448275863,32.262978343776595,28.784615384615385,28.784615384615385,27.46050981895243,2.9193094021988366,30.262978343776595,27.46050981895243,0.5604937049648322,0.425363715905497,0.024,0.3828273443149473,4.483949639718658,4.502486011309207,1.3850123288248934,27.0,4.502486011309207,35.22727272727273,27.460509818952428,1.163793103448276,106.26974509052378,4.236846533765422,0.0,0.0,0.0,4.502486011309207,4.236846533765422,0.0
2009-01-15 17:00:00,4.166325567974723,20.000000000000007,14.6,4.629250631083026,30.569061253894333,27.67577960946744,1.3793103448275863,32.56906125389433,28.915384615384614,28.915384615384614,27.67577960946744,3.2193588147904184,30.569061253894333,27.67577960946744,0.5786563288853782,0.43787618072068224,0.024,0.39408856264861397,4.629250631083026,4.649038249155094,1.3852061730039738,27.0,4.649038249155094,35.45454545454545,27.67577960946744,1.1637931034482758,106.16211019526628,4.379187867125114,0.0,0.0,0.0,4.649038249155094,4.379187867125114,0.0
2009-01-15 18:00:00,4.033467009223664,20.0,14.4,4.481630010248516,30.258085777088926,27.457067020683606,1.3793103448275863,32.25808577708892,29.046153846153846,29.046153846153846,27.457067020683606,2.4312542806606494,30.258085777088926,27.457067020683606,0.5602037512810645,0.42516366714654075,0.024,0.3826473004318867,4.481630010248516,4.50014637696317,1.3850091231961141,27.0,4.50014637696317,35.68181818181818,27.457067020683613,1.163793103448276,106.2714664896582,4.2345763407726205,0.0,0.0,0.0,4.50014637696317,4.2345763407726205,0.0
2009-01-15 19:00:00,3.9712497910835647,20.0,13.9,4.412499767870627,30.112185641186283,27.354373286267144,1.3793103448275863,32.11218564118629,29.373076923076923,29.373076923076923,27.354373286267144,1.8843177576301842,30.112185641186283,27.354373286267144,0.5515624709838284,0.41919741425888224,0.024,0.377277672832994,4.412499767870627,4.430419509296515,1.384911905399973,27.0,4.430419509296515,36.25,27.354373286267144,1.163793103448276,106.32281335686643,4.166950976387415,0.0,0.0,0.0,4.430419509296515,4.166950976387415,0.0
2009-01-15 20:00:00,4.010470936845891,19.999999999999993,13.3,4.456078818717657,30.20418015558706,27.41913089388852,1.3793103448275863,32.20418015558706,29.765384615384615,29.765384615384615,27.41913089388852,1.6372684771132573,30.20418015558706,27.41913089388852,0.5570098523397071,0.4229594651874143,0.024,0.3806635186686729,4.456078818717657,4.474374765236399,1.3849735723709822,27.0,4.474374765236399,36.93181818181818,27.419130893888525,1.163793103448276,106.29043455305573,4.209574251954891,0.0,0.0,0.0,4.474374765236399,4.209574251954891,0.0
2009-01-15 21:00:00,4.048606224830322,20.000000000000004,12.8,4.49845136092258,30.293560961974933,27.48202886139832,1.3793103448275863,32.29356096197493,30.092307692307692,30.092307692307692,27.48202886139832,1.4856555802466287,30.293560961974933,27.48202886139832,0.5623064201153225,0.4266141557609579,0.024,0.38395274018486214,4.49845136092258,4.517112776498676,1.3850322881116313,27.0,4.517112776498676,37.5,27.482028861398327,1.1637931034482758,106.25898556930083,4.251040749445767,0.0,0.0,0.0,4.517112776498676,4.251040749445767,0.0
2009-01-15 22:00:00,4.084530549397687,19.999999999999996,12.3,4.5383672771085415,30.377700126492854,27.541220578300013,1.3793103448275863,32.377700126492854,30.41923076923077,30.41923076923077,27.541220578300013,1.3594064385327924,30.377700126492854,27.541220578300013,0.5672959096385677,0.430054096915029,0.024,0.3870486872235261,4.5383672771085415,4.557372686800044,1.3850865098214147,27.0,4.557372686800044,38.06818181818182,27.541220578300017,1.163793103448276,106.22938971084999,4.29012413533104,0.0,0.0,0.0,4.557372686800044,4.29012413533104,0.0
2009-01-15 23:00:00,0.0,18.611178860980687,11.8,0.0,18.611178860980687,18.611178860980687,1.3793103448275863,20.611178860980687,30.746153846153845,30.746153846153845,18.611178860980687,0.0,18.611178860980687,18.611178860980687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.611178860980687,18.611178860980687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.261911577282046,11.3,0.0,18.261911577282046,18.261911577282046,1.3793103448275863,20.261911577282046,31.073076923076922,31.073076923076922,18.261911577282046,0.0,18.261911577282046,18.261911577282046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.261911577282046,18.261911577282046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,18.134045340200522,10.8,0.0,18.134045340200522,18.134045340200522,1.3793103448275863,20.134045340200522,31.4,31.4,18.134045340200522,0.0,18.134045340200522,18.134045340200522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.134045340200522,18.134045340200522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,18.050562793083117,10.3,0.0,18.050562793083117,18.050562793083117,1.3793103448275863,20.050562793083117,31.726923076923075,31.726923076923075,18.050562793083117,0.0,18.050562793083117,18.050562793083117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.050562793083117,18.050562793083117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,17.974225456408092,9.8,0.0,17.974225456408092,17.974225456408092,1.3793103448275863,19.974225456408092,32.05384615384615,32.05384615384615,17.974225456408092,0.0,17.974225456408092,17.974225456408092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.974225456408092,17.974225456408092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,17.899278371802964,9.5,0.0,17.899278371802964,17.899278371802964,1.3793103448275863,19.899278371802964,32.25,32.25,17.899278371802964,0.0,17.899278371802964,17.899278371802964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.899278371802964,17.899278371802964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,6.327964794273611,20.0,9.1,7.031071993637346,35.53610788813386,31.14168789211052,1.3793103448275863,37.53610788813386,32.511538461538464,32.511538461538464,31.14168789211052,4.424766536808036,35.53610788813386,31.14168789211052,0.8788839992046682,0.6402670987258652,0.024,0.5762403888532787,7.031071993637346,7.071098703509932,1.3871625265498941,27.0,7.071098703509932,41.70454545454545,31.14168789211052,1.1637931034482758,104.42915605394474,6.771192041288958,0.0,0.0,0.0,7.071098703509932,6.771192041288958,0.0
2009-01-16 06:00:00,5.3076773009222,19.999999999999996,8.8,5.897419223246889,33.21141771865572,29.525530704126414,1.3793103448275863,35.21141771865572,32.707692307692305,32.707692307692305,29.525530704126414,1.5976505037672792,33.21141771865572,29.525530704126414,0.7371774029058611,0.5456867621467714,0.024,0.4911180859320943,5.897419223246889,5.927987899461566,1.386459860528351,27.0,5.927987899461566,42.04545454545455,29.52553070412641,1.163793103448276,105.23723464793679,5.632975742182129,0.0,0.0,0.0,5.927987899461566,5.632975742182128,0.0
2009-01-16 07:00:00,5.329403436948261,20.0,8.6,5.921559374386956,33.26125824529175,29.560283636299904,1.3793103448275863,35.26125824529175,32.83846153846154,32.83846153846154,29.560283636299904,1.5572042508005992,33.26125824529175,29.560283636299904,0.7401949217983695,0.5477170051581998,0.024,0.4929453046423798,5.921559374386956,5.9523310749027765,1.386478004926208,27.0,5.9523310749027765,42.27272727272727,29.560283636299904,1.1637931034482762,105.21985818185004,5.657041529760898,0.0,0.0,0.0,5.9523310749027765,5.657041529760898,0.0
2009-01-16 08:00:00,5.378180253553117,20.000000000000007,8.4,5.975755837281241,33.37309700690023,29.63824960859946,1.3793103448275863,35.37309700690023,32.96923076923077,32.96923076923077,29.63824960859946,1.5465454184232932,33.37309700690023,29.63824960859946,0.7469694796601551,0.5522723187719922,0.024,0.497045086894793,5.975755837281241,6.006983069158441,1.3865181433289646,27.0,6.006983069158441,42.5,29.63824960859946,1.1637931034482758,105.18087519570027,5.711098199156269,0.0,0.0,0.0,6.006983069158441,5.71109819915627,0.0
2009-01-16 09:00:00,5.524616895741034,20.0,8.2,6.138463217490038,33.70838995028929,29.871850439358013,1.3793103448275863,35.70838995028929,33.1,33.1,29.871850439358013,1.6392606774745868,33.70838995028929,29.871850439358013,0.7673079021862548,0.5659257693515353,0.024,0.5093331924163818,6.138463217490038,6.171055794425191,1.3866338844397739,27.0,6.171055794425191,42.72727272727273,29.871850439358013,1.163793103448276,105.064074780321,5.87361170536007,0.0,0.0,0.0,6.171055794425191,5.87361170536007,0.0
2009-01-16 10:00:00,5.362381440480418,20.0,9.2,5.9582016005337985,33.33688102857686,29.61300502824324,1.3793103448275863,35.33688102857686,32.44615384615385,32.44615384615385,29.61300502824324,1.812958309017923,33.33688102857686,29.61300502824324,0.7447752000667248,0.5507972653636826,0.024,0.4957175388273143,5.9582016005337985,5.989281327070167,1.3865052320100189,27.0,5.989281327070167,41.59090909090909,29.613005028243233,1.1637931034482758,105.19349748587838,5.693585126660698,0.0,0.0,0.0,5.989281327070167,5.693585126660698,0.0
2009-01-16 11:00:00,5.170094160909506,19.999999999999993,10.2,5.744549067677228,32.89542867611458,29.30508550881631,1.3793103448275863,34.89542867611458,31.79230769230769,31.79230769230769,29.30508550881631,1.9910555257206677,32.89542867611458,29.30508550881631,0.7180686334596535,0.5328123404383415,0.024,0.47953110639450736,5.744549067677228,5.773830301721063,1.386340993978662,27.0,5.773830301721063,40.45454545454545,29.305085508816312,1.163793103448276,105.34745724559184,5.480749562147275,0.0,0.0,0.0,5.773830301721063,5.480749562147275,0.0
2009-01-16 12:00:00,4.98421975447097,20.0,11.2,5.5380219494121885,32.46749301305974,29.006229294677123,1.3793103448275863,34.46749301305974,31.138461538461538,31.138461538461538,29.006229294677123,2.2390416742165384,32.46749301305974,29.006229294677123,0.6922527436765236,0.5153693353856847,0.024,0.46383240184711627,5.5380219494121885,5.565558882950757,1.3861687461921053,27.0,5.565558882950757,39.31818181818182,29.00622929467712,1.163793103448276,105.49688535266144,5.275567012567117,0.0,0.0,0.0,5.565558882950757,5.275567012567117,0.0
2009-01-16 13:00:00,4.749721906495039,20.0,12.1,5.277468784994488,31.92584499055573,28.62742699993418,1.3793103448275863,33.92584499055573,30.55,30.55,28.62742699993418,2.3663819557821597,31.92584499055573,28.62742699993418,0.659683598124311,0.49327852777175785,0.024,0.4439506749945821,5.277468784994488,5.302796637771664,1.38592998973144,27.0,5.302796637771664,38.29545454545455,28.627426999934187,1.1637931034482758,105.6862865000329,5.017487900636961,0.0,0.0,0.0,5.302796637771664,5.017487900636961,0.0
2009-01-16 14:00:00,4.549543970980737,20.000000000000004,12.9,5.0550488566452625,31.461835587222723,28.302430051819435,1.3793103448275863,33.46183558722272,30.026923076923076,30.026923076923076,28.302430051819435,2.527003980329462,31.461835587222723,28.302430051819435,0.6318811070806578,0.4743423753370116,0.024,0.4269081378033105,5.0550488566452625,5.078483094178964,1.3857045631961966,27.0,5.078483094178964,37.38636363636363,28.302430051819442,1.1637931034482758,105.84878497409028,4.7978662158683045,0.0,0.0,0.0,5.078483094178964,4.7978662158683045,0.0
2009-01-16 15:00:00,4.374336734090155,20.0,13.8,4.860374148989061,31.05441248576992,28.01667864265176,1.3793103448275863,33.054412485769916,29.43846153846154,29.43846153846154,28.01667864265176,2.946988409407844,31.05441248576992,28.01667864265176,0.6075467686236327,0.45770618708212024,0.024,0.4119355683739082,4.860374148989061,4.882144767697273,1.3854885604704672,27.0,4.882144767697273,36.36363636363636,28.016678642651755,1.1637931034482758,105.99166067867412,4.606159330306235,0.0,0.0,0.0,4.882144767697273,4.606159330306235,0.0
2009-01-16 16:00:00,4.261790066727287,20.000000000000004,13.6,4.735322296363653,30.79203533242121,27.832458897193927,1.3793103448275863,32.79203533242121,29.56923076923077,29.56923076923077,27.832458897193927,2.3504378779634814,30.79203533242121,27.832458897193927,0.5919152870454566,0.44698786151076314,0.024,0.40228907535968683,4.735322296363653,4.756021082514729,1.3853395120260843,27.0,4.756021082514729,36.59090909090909,27.832458897193924,1.1637931034482758,106.08377055140303,4.483269267102636,0.0,0.0,0.0,4.756021082514729,4.483269267102636,0.0
2009-01-16 17:00:00,4.289869433716271,20.000000000000004,13.4,4.766521593018079,30.85754569415334,27.87846969851704,1.3793103448275863,32.857545694153345,29.7,29.7,27.87846969851704,2.2558341936246573,30.85754569415334,27.87846969851704,0.5958151991272599,0.449664369424089,0.024,0.4046979324816801,4.766521593018079,4.787488029960488,1.385377499419144,27.0,4.787488029960488,36.81818181818182,27.878469698517044,1.163793103448276,106.06076515074147,4.513910514558473,0.0,0.0,0.0,4.787488029960488,4.513910514558473,0.0
2009-01-16 18:00:00,4.251891845833865,20.0,13.2,4.7243242731487385,30.768934408730978,27.816231738013016,1.3793103448275863,32.76893440873098,29.83076923076923,29.83076923076923,27.816231738013016,2.021651795295812,30.768934408730978,27.816231738013016,0.5905405341435923,0.44604398752185587,0.024,0.4014395887696703,4.7243242731487385,4.744928671900924,1.3853259903897188,27.0,4.744928671900924,37.04545454545455,27.816231738013016,1.163793103448276,106.09188413099349,4.47247092533702,0.0,0.0,0.0,4.744928671900924,4.47247092533702,0.0
2009-01-16 19:00:00,4.313727838844177,19.999999999999996,11.5,4.793030932049086,30.91318229653999,27.91753796400931,1.3793103448275863,32.913182296539986,30.942307692307693,30.942307692307693,27.91753796400931,1.3660290165652218,30.91318229653999,27.91753796400931,0.5991288665061357,0.45193728625318336,0.024,0.40674355762786507,4.793030932049086,4.8142246606744035,1.3854093518135202,27.0,4.8142246606744035,38.97727272727273,27.917537964009316,1.163793103448276,106.04123101799534,4.539955463038168,0.0,0.0,0.0,4.8142246606744035,4.539955463038168,0.0
2009-01-16 20:00:00,4.488750223586221,20.0,9.7,4.987500248429135,31.32060700055215,28.20341934528394,1.3793103448275863,33.32060700055215,32.11923076923077,32.11923076923077,28.20341934528394,1.0980021033154512,31.32060700055215,28.20341934528394,0.6234375310536419,0.4685766323000662,0.024,0.42171896907005957,4.987500248429135,5.010357911659142,1.3856317101972744,27.0,5.010357911659142,41.02272727272727,28.203419345283947,1.163793103448276,105.89829032735803,4.731292541334592,0.0,0.0,0.0,5.010357911659142,4.731292541334592,0.0
2009-01-16 21:00:00,4.679412823694119,20.000000000000004,8.0,5.199347581882355,31.76304513168309,28.51345289300662,1.3793103448275863,33.763045131683086,33.23076923076923,33.23076923076923,28.51345289300662,0.9501580708924351,31.76304513168309,28.51345289300662,0.6499184477352944,0.4866359525925528,0.024,0.4379723573332976,5.199347581882355,5.224011177141611,1.38585323343928,27.0,5.224011177141611,42.95454545454545,28.513452893006622,1.163793103448276,105.74327355349669,4.940277524601814,0.0,0.0,0.0,5.224011177141611,4.940277524601814,0.0
2009-01-16 22:00:00,4.7707623390466205,20.0,7.6,5.300847043385134,31.9745275490659,28.66149814695019,1.3793103448275863,33.9745275490659,33.49230769230769,33.49230769230769,28.66149814695019,0.9459482275486756,31.9745275490659,28.66149814695019,0.6626058804231417,0.4952646167043862,0.024,0.44573815503394765,5.300847043385134,5.326373505055572,1.3859524743515488,27.0,5.326373505055572,43.40909090909091,28.661498146950194,1.163793103448276,105.66925092652491,5.040608746965722,0.0,0.0,0.0,5.326373505055572,5.040608746965722,0.0
2009-01-16 23:00:00,0.0,18.43475863843938,7.2,0.0,18.43475863843938,18.43475863843938,1.3793103448275863,20.43475863843938,33.753846153846155,33.753846153846155,18.43475863843938,0.0,18.43475863843938,18.43475863843938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43475863843938,18.43475863843938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,18.02263702174049,6.8,0.0,18.02263702174049,18.02263702174049,1.3793103448275863,20.02263702174049,34.01538461538461,34.01538461538461,18.02263702174049,0.0,18.02263702174049,18.02263702174049,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02263702174049,18.02263702174049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,17.853815282658502,6.1,0.0,17.853815282658502,17.853815282658502,1.3793103448275863,19.853815282658502,34.473076923076924,34.473076923076924,17.853815282658502,0.0,17.853815282658502,17.853815282658502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.853815282658502,17.853815282658502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 02:00:00,0.0,17.732226465682352,5.3,0.0,17.732226465682352,17.732226465682352,1.3793103448275863,19.732226465682352,34.996153846153845,34.996153846153845,17.732226465682352,0.0,17.732226465682352,17.732226465682352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.732226465682352,17.732226465682352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 03:00:00,0.0,17.618002974986386,4.6,0.0,17.618002974986386,17.618002974986386,1.3793103448275863,19.618002974986386,35.45384615384616,35.45384615384616,17.618002974986386,0.0,17.618002974986386,17.618002974986386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.618002974986386,17.618002974986386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 04:00:00,0.0,17.51056988655132,4.7,0.0,17.51056988655132,17.51056988655132,1.3793103448275863,19.51056988655132,35.38846153846154,35.38846153846154,17.51056988655132,0.0,17.51056988655132,17.51056988655132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51056988655132,17.51056988655132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 05:00:00,7.676705852327184,20.0,4.7,8.529673169252426,38.56572096195188,33.23467523116912,1.3793103448275863,40.56572096195188,35.38846153846154,35.38846153846154,33.23467523116912,3.4140650352919457,38.56572096195188,33.23467523116912,1.0662091461565533,0.7632095086349041,0.024,0.6868885577714137,8.529673169252426,8.581994120115919,1.387771024075812,27.0,8.581994120115919,46.70454545454545,33.23467523116913,1.163793103448276,103.38266238441544,8.30119279401497,0.0,0.0,0.0,8.581994120115919,8.30119279401497,0.0
2009-01-17 06:00:00,6.441889047069463,20.000000000000004,4.8,7.157654496743848,35.79380032598282,31.32026626551792,1.3793103448275863,37.79380032598282,35.323076923076925,35.323076923076925,31.32026626551792,1.5415147843392194,35.79380032598282,31.32026626551792,0.894706812092981,0.6507375981960176,0.024,0.5856638383764159,7.157654496743848,7.19872825656345,1.3872254323532438,27.0,7.19872825656345,46.59090909090909,31.320266265517915,1.163793103448276,104.33986686724104,6.899307496455692,0.0,0.0,0.0,7.19872825656345,6.899307496455692,0.0
2009-01-17 07:00:00,6.508381235079707,20.0,4.4,7.231534705644119,35.944040804392586,31.424331613365013,1.3793103448275863,37.944040804392586,35.58461538461538,35.58461538461538,31.424331613365013,1.4984751006355046,35.944040804392586,31.424331613365013,0.9039418382055149,0.6568409380261824,0.024,0.5911568442235642,7.231534705644119,7.273218799446736,1.387260981053095,27.0,7.273218799446736,47.04545454545455,31.424331613365013,1.163793103448276,104.2878341933175,6.974177626475999,0.0,0.0,0.0,7.273218799446736,6.974177626475999,0.0
2009-01-17 08:00:00,6.603442325285304,20.0,4.0,7.3371581392058935,36.15862862022676,31.572904783223073,1.3793103448275863,38.15862862022676,35.84615384615385,35.84615384615385,31.572904783223073,1.4801702951907019,36.15862862022676,31.572904783223073,0.9171447674007367,0.665556801682796,0.024,0.5990011215145163,7.3371581392058935,7.379713819374173,1.3873103754625582,27.0,7.379713819374173,47.5,31.572904783223073,1.163793103448276,104.21354760838847,7.081338260458717,0.0,0.0,0.0,7.379713819374173,7.081338260458717,0.0
2009-01-17 09:00:00,6.797482273850326,20.0,3.6,7.5527580820559175,36.595914919008365,31.875441117723415,1.3793103448275863,38.595914919008365,36.107692307692304,36.107692307692304,31.875441117723415,1.538424364326965,36.595914919008365,31.875441117723415,0.9440947602569897,0.6833125448815627,0.024,0.6149812903934064,7.5527580820559175,7.597089336544074,1.3874062691575302,27.0,7.597089336544074,47.95454545454545,31.87544111772342,1.163793103448276,104.06227944113829,7.300521742694754,0.0,0.0,0.0,7.597089336544074,7.300521742694754,0.0
2009-01-17 10:00:00,6.478732210873768,20.000000000000004,6.5,7.198591345415298,35.87706288010544,31.37794328922088,1.3793103448275863,37.87706288010544,34.21153846153846,34.21153846153846,31.37794328922088,2.1900383847873175,35.87706288010544,31.37794328922088,0.8998239181769122,0.6541201480638315,0.024,0.5887081332574483,7.198591345415298,7.240003360221681,1.3872452334303371,27.0,7.240003360221681,44.65909090909091,31.377943289220873,1.163793103448276,104.31102835538957,6.940784185881917,0.0,0.0,0.0,7.240003360221681,6.940784185881917,0.0
2009-01-17 11:00:00,6.134117571042078,20.0,9.3,6.815686190046754,35.09680753949554,30.837003670716324,1.3793103448275863,37.09680753949554,32.38076923076923,32.38076923076923,30.837003670716324,3.806012839762008,35.09680753949554,30.837003670716324,0.8519607737558442,0.6224114690450849,0.024,0.5601703221405764,6.815686190046754,6.853927336951262,1.3870493175520777,27.0,6.853927336951262,41.47727272727273,30.837003670716328,1.1637931034482758,104.58149816464183,6.553671019477249,0.0,0.0,0.0,6.853927336951262,6.553671019477249,0.0
2009-01-17 12:00:00,5.756362794744459,19.999999999999996,12.2,6.395958660827176,34.23762225083008,30.24014808781309,1.3793103448275863,36.23762225083008,30.484615384615385,30.484615384615385,30.24014808781309,22.55417202362817,34.23762225083008,30.24014808781309,0.799494832603397,0.5874664881274362,0.024,0.5287198393146926,6.395958660827176,6.4307053096399205,1.3868035783985024,27.0,6.4307053096399205,38.18181818181818,30.240148087813086,1.163793103448276,104.87992595609346,6.131492991644604,0.0,0.0,0.0,6.4307053096399205,6.131492991644604,0.0
2009-01-17 13:00:00,5.502442643199643,20.0,12.7,6.113825159110714,33.65766250239463,29.836521777950434,1.3793103448275863,35.65766250239463,30.157692307692308,30.157692307692308,29.836521777950434,16.41040644203505,33.65766250239463,29.836521777950434,0.7642281448888393,0.5638604227282816,0.024,0.5074743804554535,6.113825159110714,6.146211201383543,1.3866168022372116,27.0,6.146211201383543,37.61363636363637,29.836521777950438,1.1637931034482758,105.08173911102477,5.848981234398609,0.0,0.0,0.0,6.146211201383543,5.848981234398609,0.0
2009-01-17 14:00:00,5.27192730519221,20.0,13.3,5.857697005769122,33.12937166305072,29.46831103444502,1.3793103448275863,35.12937166305072,29.765384615384615,29.765384615384615,29.46831103444502,16.998276259051092,33.12937166305072,29.46831103444502,0.7322121257211403,0.5423443847398978,0.024,0.488109946265908,5.857697005769122,5.887931444243112,1.386429639956057,27.0,5.887931444243112,36.93181818181818,29.46831103444502,1.1637931034482758,105.2658444827775,5.59339211419753,0.0,0.0,0.0,5.887931444243112,5.59339211419753,0.0
2009-01-17 15:00:00,5.091360578931116,20.000000000000007,13.8,5.6570673099234625,32.71430912199466,29.178642053292492,1.3793103448275863,34.71430912199466,29.43846153846154,29.43846153846154,29.178642053292492,18.769886179068283,32.71430912199466,29.178642053292492,0.7071334137404328,0.5254308282068914,0.024,0.47288774538620226,5.6570673099234625,5.6856103927441515,1.386269740438591,27.0,5.6856103927441515,36.36363636363636,29.178642053292485,1.163793103448276,105.41067897335375,5.393770771727397,0.0,0.0,0.0,5.6856103927441515,5.393770771727397,0.0
2009-01-17 16:00:00,4.947100431845018,20.0,13.6,5.496778257605576,32.381887535298425,28.946401124294944,1.3793103448275863,34.381887535298425,29.56923076923077,29.56923076923077,28.946401124294944,7.60818304770953,32.381887535298425,28.946401124294944,0.687097282200697,0.5118789278302408,0.024,0.46069103504721676,5.496778257605576,5.5239661503886,1.3861326214434948,27.0,5.5239661503886,36.59090909090909,28.94640112429495,1.1637931034482758,105.52679943785253,5.234657148530129,0.0,0.0,0.0,5.5239661503886,5.234657148530129,0.0
2009-01-17 17:00:00,4.9631985888648344,20.0,13.4,5.514665098738705,32.419019562990954,28.97235387627926,1.3793103448275863,34.419019562990954,29.7,29.7,28.97235387627926,6.533425358654484,32.419019562990954,28.97235387627926,0.6893331373423381,0.5133929625424851,0.024,0.46205366628823663,5.514665098738705,5.542004394992954,1.3861483619090609,27.0,5.542004394992954,36.81818181818182,28.972353876279264,1.1637931034482758,105.51382306186036,5.252396543099194,0.0,0.0,0.0,5.542004394992954,5.252396543099194,0.0
2009-01-17 18:00:00,4.8908415404882,20.0,13.2,5.434268378320223,32.252047197133976,28.85562946068384,1.3793103448275863,34.252047197133976,29.83076923076923,29.83076923076923,28.85562946068384,4.804146300823459,32.252047197133976,28.85562946068384,0.6792835472900278,0.5065842397876277,0.024,0.4559258158088649,5.434268378320223,5.460926802298986,1.3860767092046953,27.0,5.460926802298986,37.04545454545455,28.855629460683836,1.1637931034482758,105.57218526965808,5.172694671755062,0.0,0.0,0.0,5.460926802298986,5.172694671755062,0.0
2009-01-17 19:00:00,4.902943975380992,20.0,11.7,5.447715528201102,32.27998819571305,28.875165990587366,1.3793103448275863,34.27998819571305,30.81153846153846,30.81153846153846,28.875165990587366,2.4253115349867755,32.27998819571305,28.875165990587366,0.6809644410251378,0.5077237004712101,0.024,0.45695133042408903,5.447715528201102,5.474487898248223,1.3860888571728787,27.0,5.474487898248223,38.75,28.87516599058737,1.163793103448276,105.56241700470632,5.186019848336888,0.0,0.0,0.0,5.474487898248223,5.186019848336888,0.0
2009-01-17 20:00:00,5.015514925779305,20.0,10.3,5.572794361977006,32.53962843806681,29.056631961831187,1.3793103448275863,34.53962843806681,31.726923076923075,31.726923076923075,29.056631961831187,1.7991046157918686,32.53962843806681,29.056631961831187,0.6965992952471257,0.518310249597552,0.024,0.4664792246377968,5.572794361977006,5.600625386936761,1.3861987419477217,27.0,5.600625386936761,40.34090909090909,29.056631961831183,1.1637931034482758,105.4716840190844,5.310074868931991,0.0,0.0,0.0,5.600625386936761,5.310074868931991,0.0
2009-01-17 21:00:00,5.156140366487366,19.999999999999996,8.8,5.729044851652629,32.86334483513318,29.282691802850284,1.3793103448275863,34.86334483513318,32.707692307692305,32.707692307692305,29.282691802850284,1.4419944644340614,32.86334483513318,29.282691802850284,0.7161306064565787,0.5315048793116032,0.024,0.4783543913804429,5.729044851652629,5.758195339583789,1.3863285425553669,27.0,5.758195339583789,42.04545454545455,29.282691802850284,1.1637931034482758,105.35865409857486,5.465327351464029,0.0,0.0,0.0,5.758195339583789,5.465327351464029,0.0
2009-01-17 22:00:00,5.248147272511432,20.0,8.0,5.831274747234925,33.07477284941171,29.43022613238988,1.3793103448275863,35.07477284941171,33.23076923076923,33.23076923076923,29.43022613238988,1.3226954303292198,33.07477284941171,29.43022613238988,0.7289093434043656,0.5401199755632382,0.024,0.48610797800691435,5.831274747234925,5.861286744791249,1.3864092829659418,27.0,5.861286744791249,42.95454545454545,29.430226132389883,1.1637931034482758,105.28488693380505,5.567073219612584,0.0,0.0,0.0,5.861286744791249,5.567073219612584,0.0
2009-01-17 23:00:00,0.0,18.249107648520457,7.2,0.0,18.249107648520457,18.249107648520457,1.3793103448275863,20.249107648520457,33.753846153846155,33.753846153846155,18.249107648520457,0.0,18.249107648520457,18.249107648520457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.249107648520457,18.249107648520457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.79588968130552,6.4,0.0,17.79588968130552,17.79588968130552,1.3793103448275863,19.79588968130552,34.276923076923076,34.276923076923076,17.79588968130552,0.0,17.79588968130552,17.79588968130552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79588968130552,17.79588968130552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.620056286298556,5.9,0.0,17.620056286298556,17.620056286298556,1.3793103448275863,19.620056286298556,34.603846153846156,34.603846153846156,17.620056286298556,0.0,17.620056286298556,17.620056286298556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.620056286298556,17.620056286298556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 02:00:00,0.0,17.487638639416897,5.5,0.0,17.487638639416897,17.487638639416897,1.3793103448275863,19.487638639416897,34.86538461538461,34.86538461538461,17.487638639416897,0.0,17.487638639416897,17.487638639416897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.487638639416897,17.487638639416897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 03:00:00,0.0,17.37539866068552,5.0,0.0,17.37539866068552,17.37539866068552,1.3793103448275863,19.37539866068552,35.19230769230769,35.19230769230769,17.37539866068552,0.0,17.37539866068552,17.37539866068552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37539866068552,17.37539866068552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 04:00:00,0.0,17.28520835653833,6.4,0.0,17.28520835653833,17.28520835653833,1.3793103448275863,19.28520835653833,34.276923076923076,34.276923076923076,17.28520835653833,0.0,17.28520835653833,17.28520835653833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28520835653833,17.28520835653833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,7.10010549049399,20.0,7.8,7.889006100548878,37.276000338511665,32.34537152566861,1.3793103448275863,39.276000338511665,33.36153846153846,33.36153846153846,32.34537152566861,6.69266740335118,37.276000338511665,32.34537152566861,0.9861257625686097,0.7109129247403266,0.024,0.639821632266294,7.889006100548878,7.936097393022912,1.3875437656201253,27.0,7.936097393022912,43.18181818181818,32.34537152566861,1.1637931034482758,103.8273142371657,7.643554541818373,0.0,0.0,0.0,7.936097393022912,7.643554541818373,0.0
2009-01-18 06:00:00,5.560761279816505,20.0,9.2,6.178623644240561,33.79104288031133,29.929403102660977,1.3793103448275863,35.79104288031133,32.44615384615385,32.44615384615385,29.929403102660977,2.116379505234034,33.79104288031133,29.929403102660977,0.7723279555300702,0.5692907035913354,0.024,0.5123616332322019,6.178623644240561,6.211552714599694,1.386661400662528,27.0,6.211552714599694,41.59090909090909,29.92940310266098,1.163793103448276,105.03529844866951,5.913776422157038,0.0,0.0,0.0,6.211552714599694,5.913776422157038,0.0
2009-01-18 07:00:00,6.304925747802583,19.999999999999996,9.4,7.005473053113981,35.48395120792762,31.10553054973138,1.3793103448275863,37.48395120792762,32.315384615384616,32.315384615384616,31.10553054973138,4.991677161159218,35.48395120792762,31.10553054973138,0.8756841316392476,0.6381475621838163,0.024,0.5743328059654347,7.005473053113981,7.045287809332362,1.387149487839405,27.0,7.045287809332362,41.36363636363636,31.105530549731384,1.1637931034482758,104.44723472513431,6.7453081241192265,0.0,0.0,0.0,7.045287809332362,6.7453081241192265,0.0
2009-01-18 08:00:00,6.258764279691861,20.000000000000004,9.6,6.954182532990957,35.37940489417059,31.033040811051247,1.3793103448275863,37.37940489417059,32.184615384615384,32.184615384615384,31.033040811051247,5.205902491993233,35.37940489417059,31.033040811051247,0.8692728166238696,0.633898696925324,0.024,0.5705088272327916,6.954182532990957,6.993572402683489,1.3871230322988428,27.0,6.993572402683489,41.13636363636364,31.03304081105125,1.163793103448276,104.48347959447437,6.693471953487032,0.0,0.0,0.0,6.993572402683489,6.693471953487032,0.0
2009-01-18 09:00:00,6.234373980438212,20.000000000000004,9.8,6.927082200486902,35.32414189687627,30.99471552157196,1.3793103448275863,37.32414189687627,32.05384615384615,32.05384615384615,30.99471552157196,5.638230454919629,35.32414189687627,30.99471552157196,0.8658852750608628,0.6316525780427573,0.024,0.5684873202384816,6.927082200486902,6.966247458291178,1.3871088729356382,27.0,6.966247458291178,40.90909090909091,30.994715521571955,1.163793103448276,104.50264223921403,6.666096960826062,0.0,0.0,0.0,6.966247458291178,6.666096960826062,0.0
2009-01-18 10:00:00,6.029446322236934,19.999999999999996,10.5,6.699384802485483,34.85915685444257,30.672041352889142,1.3793103448275863,36.85915685444257,31.596153846153847,31.596153846153847,30.672041352889142,6.2495981478158535,34.85915685444257,30.672041352889142,0.8374231003106853,0.6127487569759612,0.024,0.551473881278365,6.699384802485483,6.736659678183079,1.3869847243665532,27.0,6.736659678183079,40.11363636363636,30.672041352889146,1.1637931034482758,104.66397932355542,6.436464313436383,0.0,0.0,0.0,6.736659678183079,6.436464313436383,0.0
2009-01-18 11:00:00,5.797365178526643,20.0,11.3,6.4415168650296035,34.331085576787906,30.305137536144407,1.3793103448275863,36.331085576787906,31.073076923076922,31.073076923076922,30.305137536144407,7.231080830974395,34.331085576787906,30.305137536144407,0.8051896081287004,0.5912693547103756,0.024,0.532142419239338,6.4415168650296035,6.476643800500641,1.3868320119275106,27.0,6.476643800500641,39.20454545454545,30.305137536144407,1.1637931034482758,104.8474312319278,6.177207895703213,0.0,0.0,0.0,6.476643800500641,6.177207895703214,0.0
2009-01-18 12:00:00,5.583437181800954,20.0,12.0,6.203819090889949,33.8428756899005,29.965488758094285,1.3793103448275863,35.8428756899005,30.615384615384617,30.615384615384617,29.965488758094285,8.229195256356917,33.8428756899005,29.965488758094285,0.7754773863612436,0.571400746751875,0.024,0.5142606720766875,6.203819090889949,6.236959165565136,1.3866784590743364,27.0,6.236959165565136,38.40909090909091,29.96548875809429,1.163793103448276,105.01725562095285,5.938985101721464,0.0,0.0,0.0,6.236959165565136,5.938985101721465,0.0
2009-01-18 13:00:00,5.358856345850006,19.999999999999993,12.5,5.954284828722229,33.3287992516879,29.6073712337365,1.3793103448275863,35.3287992516879,30.28846153846154,30.28846153846154,29.6073712337365,7.536451667394981,33.3287992516879,29.6073712337365,0.7442856035902786,0.5504680916501858,0.024,0.49542128248516726,5.954284828722229,5.985331637887247,1.3865023395485343,27.0,5.985331637887247,37.84090909090909,29.6073712337365,1.163793103448276,105.19631438313175,5.689678077587666,0.0,0.0,0.0,5.985331637887247,5.689678077587665,0.0
2009-01-18 14:00:00,5.155247190620107,20.000000000000004,12.9,5.7280524340223415,32.86129093542707,29.281258164163106,1.3793103448275863,34.86129093542707,30.026923076923076,30.026923076923076,29.281258164163106,6.622245665213018,32.86129093542707,29.281258164163106,0.7160065542527927,0.5314211783901641,0.024,0.4782790605511477,5.7280524340223415,5.757194551861358,1.386327742986651,27.0,5.757194551861358,37.38636363636363,29.2812581641631,1.163793103448276,105.35937091791845,5.464340287630013,0.0,0.0,0.0,5.757194551861358,5.464340287630013,0.0
2009-01-18 15:00:00,4.984893284810109,20.0,13.4,5.538770316455677,32.46904586916559,29.00731442138079,1.3793103448275863,34.46904586916559,29.7,29.7,29.00731442138079,6.893173676955402,32.46904586916559,29.00731442138079,0.6923462895569596,0.5154326469731132,0.024,0.4638893822758019,5.538770316455677,5.566313581152988,1.386169396161499,27.0,5.566313581152988,36.81818181818182,29.00731442138079,1.163793103448276,105.49634278930961,5.2763095231364225,0.0,0.0,0.0,5.566313581152988,5.2763095231364225,0.0
2009-01-18 16:00:00,4.948851276527355,20.0,12.7,5.4987236405859505,32.3859264873861,28.949224212019885,1.3793103448275863,34.3859264873861,30.157692307692308,30.157692307692308,28.949224212019885,3.922552045420377,32.3859264873861,28.949224212019885,0.6873404550732438,0.5120436167857436,0.024,0.4608392551071692,5.4987236405859505,5.525928002264525,1.3861343388924523,27.0,5.525928002264525,37.61363636363637,28.94922421201989,1.163793103448276,105.52538789399006,5.236586296954271,0.0,0.0,0.0,5.525928002264525,5.236586296954271,0.0
2009-01-18 17:00:00,5.0846382945506905,20.0,11.9,5.649598105056323,32.698835135745874,29.167836320085673,1.3793103448275863,34.698835135745874,30.68076923076923,30.68076923076923,29.167836320085673,3.219140227317554,32.698835135745874,29.167836320085673,0.7061997631320404,0.5248001149399573,0.024,0.47232010344596154,5.649598105056323,5.678078116550318,1.386263542868226,27.0,5.678078116550318,38.52272727272727,29.167836320085677,1.1637931034482758,105.41608183995716,5.386349044134257,0.0,0.0,0.0,5.678078116550318,5.386349044134257,0.0
2009-01-18 18:00:00,5.046648897605467,20.000000000000004,11.2,5.607387664006074,32.61135782075751,29.106740530753715,1.3793103448275863,34.61135782075751,31.138461538461538,31.138461538461538,29.106740530753715,2.37924147283268,32.61135782075751,29.106740530753715,0.7009234580007593,0.5212343604362693,0.024,0.4691109243926423,5.607387664006074,5.635511100049701,1.3862281733408652,27.0,5.635511100049701,39.31818181818182,29.10674053075372,1.1637931034482758,105.44662973462314,5.344420314079792,0.0,0.0,0.0,5.635511100049701,5.344420314079792,0.0
2009-01-18 19:00:00,5.084921522567068,19.999999999999996,10.3,5.649912802852298,32.699487128478026,29.16829162669534,1.3793103448275863,34.699487128478026,31.726923076923075,31.726923076923075,29.16829162669534,1.9036014291092918,32.699487128478026,29.16829162669534,0.7062391003565373,0.5248266901241609,0.024,0.47234402111174484,5.649912802852298,5.678395471864714,1.386263804356606,27.0,5.678395471864714,40.34090909090909,29.168291626695343,1.1637931034482758,105.41585418665233,5.3866617271917985,0.0,0.0,0.0,5.678395471864714,5.3866617271917985,0.0
2009-01-18 20:00:00,5.184771912976403,20.0,9.3,5.760857681084893,32.929169895623545,29.328633844945486,1.3793103448275863,34.929169895623545,32.38076923076923,32.38076923076923,29.328633844945486,1.6271416545582091,32.929169895623545,29.328633844945486,0.7201072101356116,0.5341872897736567,0.024,0.48076856079629104,5.760857681084893,5.790276410062258,1.386354010798261,27.0,5.790276410062258,41.47727272727273,29.328633844945486,1.1637931034482758,105.33568307752725,5.496975232790397,0.0,0.0,0.0,5.790276410062258,5.496975232790397,0.0
2009-01-18 21:00:00,4.4523903769790865,20.0,8.4,4.947100418865651,31.236069675223952,28.144131913432922,1.3793103448275863,33.23606967522395,32.96923076923077,32.96923076923077,28.144131913432922,0.8838661896588715,31.236069675223952,28.144131913432922,0.6183875523582064,0.46512483812776495,0.024,0.4186123543149885,4.947100418865651,4.969612902678428,1.3855870926559335,27.0,4.969612902678428,42.5,28.144131913432922,1.1637931034482758,105.92793404328354,4.691503660071175,0.0,0.0,0.0,4.969612902678428,4.691503660071175,0.0
2009-01-18 22:00:00,4.48394471331382,20.0,8.2,4.982160792570911,31.309437144993932,28.19558664963711,1.3793103448275863,33.309437144993936,33.1,33.1,28.19558664963711,0.875734954145814,31.309437144993932,28.19558664963711,0.6227700990713638,0.468120571071145,0.024,0.4213085139640305,4.982160792570911,5.004972849678025,1.385625858851452,27.0,5.004972849678025,42.72727272727273,28.195586649637107,1.163793103448276,105.90220667518145,4.726032635966742,0.0,0.0,0.0,5.004972849678025,4.726032635966742,0.0
2009-01-18 23:00:00,0.0,18.220469629636824,8.0,0.0,18.220469629636824,18.220469629636824,1.3793103448275863,20.220469629636824,33.23076923076923,33.23076923076923,18.220469629636824,0.0,18.220469629636824,18.220469629636824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220469629636824,18.220469629636824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.77184374478786,7.8,0.0,17.77184374478786,17.77184374478786,1.3793103448275863,19.77184374478786,33.36153846153846,33.36153846153846,17.77184374478786,0.0,17.77184374478786,17.77184374478786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77184374478786,17.77184374478786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
