timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-19 01:00:00,0.0,17.605107636919506,7.3,0.0,17.605107636919506,17.605107636919506,1.3793103448275863,19.605107636919506,33.68846153846154,33.68846153846154,17.605107636919506,0.0,17.605107636919506,17.605107636919506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.605107636919506,17.605107636919506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.480737461169802,6.7,0.0,17.480737461169802,17.480737461169802,1.3793103448275863,19.480737461169802,34.080769230769235,34.080769230769235,17.480737461169802,0.0,17.480737461169802,17.480737461169802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.480737461169802,17.480737461169802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 03:00:00,0.0,17.377074449333556,6.2,0.0,17.377074449333556,17.377074449333556,1.3793103448275863,19.377074449333556,34.40769230769231,34.40769230769231,17.377074449333556,0.0,17.377074449333556,17.377074449333556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.377074449333556,17.377074449333556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 04:00:00,0.0,17.27480981973155,5.6,0.0,17.27480981973155,17.27480981973155,1.3793103448275863,19.27480981973155,34.8,34.8,17.27480981973155,0.0,17.27480981973155,17.27480981973155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.27480981973155,17.27480981973155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 05:00:00,7.198790556555407,19.999999999999993,5.0,7.998656173950452,37.49728942428429,32.498129315565265,1.3793103448275863,39.49728942428429,35.19230769230769,35.19230769230769,32.498129315565265,2.5593677511965214,37.49728942428429,32.498129315565265,0.9998320217438065,0.7198900497563897,0.024,0.6479010447807508,7.998656173950452,8.046645178926092,1.3875857012826456,27.0,8.046645178926092,46.36363636363636,32.498129315565265,1.1637931034482758,103.75093534221736,7.755732661478789,0.0,0.0,0.0,8.046645178926092,7.755732661478789,0.0
2009-01-19 06:00:00,5.748265224574446,19.999999999999993,4.4,6.386961360638273,34.21915810144639,30.22730725104747,1.3793103448275863,36.21915810144639,35.58461538461538,35.58461538461538,30.22730725104747,1.0277551777289855,34.21915810144639,30.22730725104747,0.7983701700797842,0.5867151684598529,0.024,0.5280436516138676,6.386961360638273,6.421632877484258,1.3867979088124351,27.0,6.421632877484258,47.04545454545455,30.227307251047474,1.163793103448276,104.88634637447626,6.122467889726152,0.0,0.0,0.0,6.421632877484258,6.122467889726152,0.0
2009-01-19 07:00:00,6.834021450325823,20.0,4.9,7.593357167028692,36.678151026205605,31.93230279681267,1.3793103448275863,38.678151026205605,35.25769230769231,35.25769230769231,31.93230279681267,1.9684904689711962,36.678151026205605,31.93230279681267,0.9491696458785865,0.6866508917524387,0.024,0.6179858025771948,7.593357167028692,7.6380222562039375,1.387423623078156,27.0,7.6380222562039375,46.47727272727273,31.932302796812664,1.163793103448276,104.03384860159366,7.341862633049733,0.0,0.0,0.0,7.6380222562039375,7.341862633049733,0.0
2009-01-19 08:00:00,6.818779603994183,20.0,5.5,7.576421782215759,36.643851414352376,31.908587800467526,1.3793103448275863,38.643851414352376,34.86538461538461,34.86538461538461,31.908587800467526,2.2089438324493673,36.643851414352376,31.908587800467526,0.9470527227769698,0.6852585411556775,0.024,0.6167326870401098,7.576421782215759,7.620947636331327,1.38741641032384,27.0,7.620947636331327,45.79545454545455,31.90858780046753,1.1637931034482758,104.04570609976624,7.324615231140663,0.0,0.0,0.0,7.620947636331327,7.324615231140663,0.0
2009-01-19 09:00:00,6.82485947550927,20.0,6.0,7.5831771950103,36.657534008215656,31.918048261334217,1.3793103448275863,38.657534008215656,34.53846153846154,34.53846153846154,31.918048261334217,2.494729276827287,36.657534008215656,31.918048261334217,0.9478971493762876,0.6858139744691969,0.024,0.6172325770222772,7.5831771950103,7.62775859245722,1.3874192919224617,27.0,7.62775859245722,45.22727272727273,31.91804826133422,1.163793103448276,104.0409758693329,7.331494662292549,0.0,0.0,0.0,7.62775859245722,7.331494662292549,0.0
2009-01-19 10:00:00,6.671916431743538,20.0,7.1,7.413240479715043,36.31305248470046,31.679777184878553,1.3793103448275863,38.31305248470046,33.81923076923077,33.81923076923077,31.679777184878553,2.987082588853389,36.31305248470046,31.679777184878553,0.9266550599643804,0.6718279120698962,0.024,0.6046451208629066,7.413240479715043,7.456423270922032,1.387344951393137,27.0,7.456423270922032,43.97727272727273,31.67977718487856,1.1637931034482758,104.16011140756072,7.158616835331831,0.0,0.0,0.0,7.456423270922032,7.158616835331831,0.0
2009-01-19 11:00:00,6.509824168183575,20.000000000000007,8.1,7.233137964648416,35.947299828324,31.426588600418736,1.3793103448275863,37.947299828324,33.16538461538462,33.16538461538462,31.426588600418736,3.5860812360731664,35.947299828324,31.426588600418736,0.904142245581052,0.6569733222898252,0.024,0.5912759900608426,7.233137964648416,7.274835296877399,1.3872617432353362,27.0,7.274835296877399,42.84090909090909,31.426588600418732,1.163793103448276,104.28670569979063,6.975803145819385,0.0,0.0,0.0,7.274835296877399,6.975803145819385,0.0
2009-01-19 12:00:00,6.345698728265143,20.0,9.2,7.050776364739048,35.576244694452534,31.16950946649063,1.3793103448275863,37.576244694452534,32.44615384615385,32.44615384615385,31.16950946649063,4.761118745102273,35.576244694452534,31.16950946649063,0.881347045592381,0.6418980998626359,0.024,0.5777082898763723,7.050776364739048,7.090966174725311,1.3871724890515813,27.0,7.090966174725311,41.59090909090909,31.16950946649063,1.1637931034482758,104.41524526675468,6.791121503962067,0.0,0.0,0.0,7.090966174725311,6.791121503962067,0.0
2009-01-19 13:00:00,6.18867009168664,20.0,9.8,6.876300101874044,35.22054216679685,30.92285460312557,1.3793103448275863,37.22054216679685,32.05384615384615,32.05384615384615,30.92285460312557,5.241281344349474,35.22054216679685,30.92285460312557,0.8595375127342555,0.627441522478138,0.024,0.5646973702303242,6.876300101874044,6.915044254121858,1.3870819966178312,27.0,6.915044254121858,40.90909090909091,30.92285460312557,1.163793103448276,104.5385726984372,6.614825586025276,0.0,0.0,0.0,6.915044254121858,6.614825586025276,0.0
2009-01-19 14:00:00,6.029325940372776,20.0,10.4,6.69925104485864,34.85888335171218,30.67185144867553,1.3793103448275863,36.85888335171218,31.661538461538463,31.661538461538463,30.67185144867553,5.8353967900167065,34.85888335171218,30.67185144867553,0.83740638060733,0.6127376352093049,0.024,0.5514638716883744,6.69925104485864,6.736524808379571,1.3869846486073396,27.0,6.736524808379571,40.22727272727273,30.671851448675532,1.1637931034482758,104.66407427566223,6.436329614531382,0.0,0.0,0.0,6.736524808379571,6.436329614531382,0.0
2009-01-19 15:00:00,5.890129815610789,20.0,11.0,6.544588684011988,34.54235160144089,30.4519836739334,1.3793103448275863,36.54235160144089,31.26923076923077,31.26923076923077,30.4519836739334,6.903526276234936,34.54235160144089,30.4519836739334,0.8180735855014984,0.5998640466089832,0.024,0.5398776419480849,6.544588684011988,6.580575088672886,1.3868946900964025,27.0,6.580575088672886,39.54545454545455,30.451983673933398,1.1637931034482758,104.7740081630333,6.280732410688347,0.0,0.0,0.0,6.580575088672886,6.280732410688346,0.0
2009-01-19 16:00:00,5.807189138813602,20.0,10.8,6.452432376459558,34.35347133206707,30.320701096779853,1.3793103448275863,36.35347133206707,31.4,31.4,30.320701096779853,5.153754615379119,34.35347133206707,30.320701096779853,0.8065540470574447,0.5921801382923263,0.024,0.5329621244630937,6.452432376459558,6.48765039028879,1.3868387570549148,27.0,6.48765039028879,39.77272727272727,30.320701096779846,1.1637931034482758,104.83964945161007,6.18816490156545,0.0,0.0,0.0,6.48765039028879,6.18816490156545,0.0
2009-01-19 17:00:00,5.808949697275376,20.0,10.6,6.454388552528195,34.35748278970027,30.323489944370152,1.3793103448275863,36.35748278970027,31.53076923076923,31.53076923076923,30.323489944370152,4.608815975895927,34.35748278970027,30.323489944370152,0.8067985690660244,0.5923433456176902,0.024,0.5331090110559211,6.454388552528195,6.489622887089965,1.3868399631266175,27.0,6.489622887089965,40.0,30.323489944370152,1.1637931034482758,104.83825502781492,6.190128675232324,0.0,0.0,0.0,6.489622887089965,6.190128675232325,0.0
2009-01-19 18:00:00,5.763602416096023,20.0,10.4,6.404002684551137,34.25412840312515,30.251626725280687,1.3793103448275863,36.25412840312515,31.661538461538463,31.661538461538463,30.251626725280687,3.9156294876257993,34.25412840312515,30.251626725280687,0.8005003355688921,0.5881381230817401,0.024,0.529324310773566,6.404002684551137,6.438816496859311,1.3868086320433903,27.0,6.438816496859311,40.22727272727273,30.251626725280687,1.1637931034482758,104.87418663735966,6.139562749720142,0.0,0.0,0.0,6.438816496859311,6.139562749720142,0.0
2009-01-19 19:00:00,5.769339457863344,20.0,9.9,6.410377175403716,34.267207577417366,30.260721842790048,1.3793103448275863,36.267207577417366,31.98846153846154,31.98846153846154,30.260721842790048,3.1985068317990155,34.267207577417366,30.260721842790048,0.8012971469254645,0.588670306084978,0.024,0.5298032754764802,6.410377175403716,6.445244206012214,1.386812626627206,27.0,6.445244206012214,40.79545454545455,30.260721842790048,1.163793103448276,104.86963907860498,6.1459582226474385,0.0,0.0,0.0,6.445244206012214,6.1459582226474385,0.0
2009-01-19 20:00:00,5.812434590242241,20.0,9.3,6.458260655824713,34.365422891948384,30.32900998205794,1.3793103448275863,36.365422891948384,32.38076923076923,32.38076923076923,30.32900998205794,2.7135084616308816,34.365422891948384,30.32900998205794,0.8072825819780891,0.5926663889761518,0.024,0.5333997500785366,6.458260655824713,6.493527294722329,1.386842348017162,27.0,6.493527294722329,41.47727272727273,30.32900998205794,1.163793103448276,104.83549500897104,6.194015962023799,0.0,0.0,0.0,6.493527294722329,6.194015962023799,0.0
2009-01-19 21:00:00,5.028159454362138,20.0,8.8,5.586843838180153,32.56876423022891,29.076986831366312,1.3793103448275863,34.56876423022891,32.707692307692305,32.707692307692305,29.076986831366312,1.326531364080797,32.56876423022891,29.076986831366312,0.6983554797725191,0.5194980254782853,0.024,0.4675482229304568,5.586843838180153,5.614793640727981,1.3862107438555042,27.0,5.614793640727981,42.04545454545455,29.07698683136631,1.163793103448276,105.46150658431685,5.324021837521288,0.0,0.0,0.0,5.614793640727981,5.324021837521288,0.0
2009-01-19 22:00:00,5.036959875510833,20.0,8.3,5.596622083900925,32.58903900881344,29.09115020637536,1.3793103448275863,34.58903900881344,33.034615384615385,33.034615384615385,29.09115020637536,1.223460584077651,32.58903900881344,29.09115020637536,0.6995777604876157,0.5203245411645312,0.024,0.46829208704807807,5.596622083900925,5.624654538017379,1.386219057507143,27.0,5.624654538017379,42.61363636363636,29.09115020637536,1.163793103448276,105.45442489681233,5.333730228504997,0.0,0.0,0.0,5.624654538017379,5.333730228504997,0.0
2009-01-19 23:00:00,0.0,18.008855610580667,7.7,0.0,18.008855610580667,18.008855610580667,1.3793103448275863,20.008855610580667,33.426923076923075,33.426923076923075,18.008855610580667,0.0,18.008855610580667,18.008855610580667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.008855610580667,18.008855610580667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.513521610630676,7.2,0.0,17.513521610630676,17.513521610630676,1.3793103448275863,19.513521610630676,33.753846153846155,33.753846153846155,17.513521610630676,0.0,17.513521610630676,17.513521610630676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.513521610630676,17.513521610630676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.343169789277315,7.4,0.0,17.343169789277315,17.343169789277315,1.3793103448275863,19.343169789277315,33.62307692307692,33.62307692307692,17.343169789277315,0.0,17.343169789277315,17.343169789277315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.343169789277315,17.343169789277315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.0,17.243475868320953,7.6,0.0,17.243475868320953,17.243475868320953,1.3793103448275863,19.243475868320953,33.49230769230769,33.49230769230769,17.243475868320953,0.0,17.243475868320953,17.243475868320953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.243475868320953,17.243475868320953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.0,17.161053846508466,7.8,0.0,17.161053846508466,17.161053846508466,1.3793103448275863,19.161053846508466,33.36153846153846,33.36153846153846,17.161053846508466,0.0,17.161053846508466,17.161053846508466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.161053846508466,17.161053846508466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.0,17.079454206816074,7.5,0.0,17.079454206816074,17.079454206816074,1.3793103448275863,19.079454206816074,33.55769230769231,33.55769230769231,17.079454206816074,0.0,17.079454206816074,17.079454206816074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.079454206816074,17.079454206816074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 05:00:00,8.578097083352214,20.0,7.3,9.531218981502459,40.567269627011264,34.61025776357223,1.3793103448275863,42.567269627011264,33.68846153846154,33.68846153846154,34.61025776357223,0.0,40.567269627011264,34.61025776357223,1.1914023726878074,0.8442606573740038,0.024,0.7598345916366034,9.531218981502459,9.591645047239862,1.3880549028668663,27.0,9.591645047239862,43.75,34.61025776357222,1.163793103448276,102.69487111821388,9.339945552099431,0.0,0.0,0.0,9.591645047239862,9.339945552099431,0.0
2009-01-20 06:00:00,7.0670961301670765,20.0,7.0,7.8523290335189735,37.20192832061239,32.294222674663025,1.3793103448275863,39.20192832061239,33.88461538461539,33.88461538461539,32.294222674663025,4.256338151241568,37.20192832061239,32.294222674663025,0.9815411291898717,0.70790762388661,0.024,0.637116861497949,7.8523290335189735,7.899119795907636,1.3875294327350778,27.0,7.899119795907636,44.09090909090909,32.294222674663025,1.1637931034482758,103.85288866266849,7.606066521235913,0.0,0.0,0.0,7.899119795907636,7.606066521235913,0.0
2009-01-20 07:00:00,6.999992059456567,19.999999999999993,7.4,7.777768954951742,37.05126667227839,32.19016107543355,1.3793103448275863,39.05126667227839,33.62307692307692,33.62307692307692,32.19016107543355,4.679251226130703,37.05126667227839,32.19016107543355,0.9722211193689677,0.7017942659450869,0.024,0.6316148393505782,7.777768954951742,7.823948381546251,1.387499809079988,27.0,7.823948381546251,43.63636363636364,32.19016107543355,1.1637931034482758,103.90491946228323,7.529911405577183,0.0,0.0,0.0,7.823948381546251,7.529911405577183,0.0
2009-01-20 08:00:00,6.95291393820594,20.0,7.8,7.725459931339934,36.94550095203811,32.11708849495066,1.3793103448275863,38.94550095203811,33.36153846153846,33.36153846153846,32.11708849495066,5.351664936289934,36.94550095203811,32.11708849495066,0.9656824914174917,0.6975021467277304,0.024,0.6277519320549573,7.725459931339934,7.771210146012708,1.3874786280025801,27.0,7.771210146012708,43.18181818181818,32.11708849495065,1.1637931034482758,103.94145575252467,7.476526174999189,0.0,0.0,0.0,7.771210146012708,7.476526174999189,0.0
2009-01-20 09:00:00,6.997513792293568,20.0,8.2,7.7750153247706315,37.045700362928145,32.1863157849465,1.3793103448275863,39.045700362928145,33.1,33.1,32.1863157849465,7.335794257442929,37.045700362928145,32.1863157849465,0.9718769155963289,0.7015683875489915,0.024,0.6314115487940923,7.7750153247706315,7.821172163525532,1.3874987023445606,27.0,7.821172163525532,42.72727272727273,32.1863157849465,1.163793103448276,103.90684210752676,7.527100241803024,0.0,0.0,0.0,7.821172163525532,7.527100241803025,0.0
2009-01-20 10:00:00,6.891060099044517,20.0,9.0,7.656733443382796,36.8064563434376,32.02099794132336,1.3793103448275863,38.8064563434376,32.57692307692308,32.57692307692308,32.02099794132336,11.873239499519357,36.8064563434376,32.02099794132336,0.9570916804228495,0.6918589028342631,0.024,0.6226730125508368,7.656733443382796,7.701919333666223,1.3874502867974934,27.0,7.701919333666223,41.81818181818182,32.020997941323365,1.1637931034482758,103.98950102933831,7.4064393591938655,0.0,0.0,0.0,7.701919333666223,7.4064393591938655,0.0
2009-01-20 11:00:00,6.739947256182455,20.000000000000004,9.8,7.488830284647172,36.466355989890545,31.78583706198606,1.3793103448275863,38.466355989890545,32.05384615384615,32.05384615384615,31.78583706198606,24.088317794047686,36.466355989890545,31.78583706198606,0.9361037855808965,0.6780526332450384,0.024,0.6102473699205345,7.488830284647172,7.532635547971676,1.3873785010769344,27.0,7.532635547971676,40.90909090909091,31.785837061986065,1.1637931034482758,104.10708146900697,7.2354689437856985,0.0,0.0,0.0,7.532635547971676,7.2354689437856985,0.0
2009-01-20 12:00:00,6.580839059180705,19.999999999999996,10.6,7.3120433990896725,36.10762640250361,31.537599278072566,1.3793103448275863,38.10762640250361,31.53076923076923,31.53076923076923,31.537599278072566,0.0,36.10762640250361,31.537599278072566,0.9140054248862091,0.6634854163338284,0.024,0.5971368747004455,7.3120433990896725,7.354391940723056,1.387298779574918,27.0,7.354391940723056,40.0,31.537599278072562,1.163793103448276,104.23120036096373,7.055845001548494,0.0,0.0,0.0,7.354391940723056,7.055845001548494,0.0
2009-01-20 13:00:00,6.39753810595637,20.0,10.7,7.108375673284855,35.69352217194728,31.250787376144245,1.3793103448275863,37.69352217194728,31.465384615384615,31.465384615384615,31.250787376144245,28.55540026921204,35.69352217194728,31.250787376144245,0.8885469591606069,0.6466634291541966,0.024,0.581997086238777,7.108375673284855,7.149042016200275,1.3872012484668454,27.0,7.149042016200275,39.88636363636364,31.25078737614424,1.1637931034482758,104.37460631192788,6.849407407425388,0.0,0.0,0.0,7.149042016200275,6.849407407425388,0.0
2009-01-20 14:00:00,6.215542837679911,20.0,10.9,6.906158708533235,35.2814633292593,30.96511413642603,1.3793103448275863,37.2814633292593,31.334615384615383,31.334615384615383,30.96511413642603,16.11248980277385,35.2814633292593,30.96511413642603,0.8632698385666544,0.629917859176448,0.024,0.5669260732588033,6.906158708533235,6.94515049445088,1.387097853911769,27.0,6.94515049445088,39.65909090909091,30.96511413642603,1.163793103448276,104.51744293178699,6.644967863386797,0.0,0.0,0.0,6.94515049445088,6.644967863386798,0.0
2009-01-20 15:00:00,6.074794638007727,19.999999999999993,11.0,6.749771820008586,34.96215655767698,30.743549170171608,1.3793103448275863,36.96215655767698,31.26923076923077,31.26923076923077,30.743549170171608,11.068998459840264,34.96215655767698,30.743549170171608,0.8437214775010733,0.6169369374683663,0.024,0.5552432437215297,6.749771820008586,6.787465513755422,1.3870130202818363,27.0,6.787465513755422,39.54545454545455,30.74354917017161,1.1637931034482758,104.6282254149142,6.487222245086368,0.0,0.0,0.0,6.787465513755422,6.487222245086368,0.0
2009-01-20 16:00:00,5.9828826503575,19.999999999999996,10.5,6.647647389286112,34.75333460584647,30.59855498754265,1.3793103448275863,36.75333460584647,31.596153846153847,31.596153846153847,30.59855498754265,5.744523922153715,34.75333460584647,30.59855498754265,0.830955923660764,0.608445350241339,0.024,0.547600815217205,6.647647389286112,6.684491924310246,1.3869551619084464,27.0,6.684491924310246,40.11363636363636,30.59855498754265,1.163793103448276,104.70072250622867,6.384379939606037,0.0,0.0,0.0,6.684491924310246,6.384379939606037,0.0
2009-01-20 17:00:00,6.1713887767038065,19.999999999999996,9.9,6.857098640782008,35.18135425408712,30.895667603598362,1.3793103448275863,37.18135425408712,31.98846153846154,31.98846153846154,30.895667603598362,5.409338158935469,35.18135425408712,30.895667603598362,0.857137330097751,0.6258485245844517,0.024,0.5632636721260066,6.857098640782008,6.895683493240453,1.3870717157714214,27.0,6.895683493240453,40.79545454545455,30.895667603598355,1.1637931034482758,104.55216619820082,6.595447750138645,0.0,0.0,0.0,6.895683493240453,6.595447750138645,0.0
2009-01-20 18:00:00,6.075931374198156,20.0,9.4,6.751034860220173,34.96473766592047,30.74534087828286,1.3793103448275863,36.96473766592047,32.315384615384616,32.315384615384616,30.74534087828286,3.7068124285913764,34.96473766592047,30.74534087828286,0.8438793575275216,0.6170418850608799,0.024,0.5553376965547919,6.751034860220173,6.788739048726261,1.3870137233949553,27.0,6.788739048726261,41.36363636363636,30.74534087828286,1.163793103448276,104.62732956085857,6.488495001468479,0.0,0.0,0.0,6.788739048726261,6.488495001468479,0.0
2009-01-20 19:00:00,6.009506007990202,20.0,9.0,6.677228897766891,34.81384752474216,30.64057946363785,1.3793103448275863,36.81384752474216,32.57692307692308,32.57692307692308,30.64057946363785,2.9727326126036173,34.81384752474216,30.64057946363785,0.8346536122208614,0.6109062477211201,0.024,0.5498156229490081,6.677228897766891,6.714319522539004,1.3869721283649752,27.0,6.714319522539004,41.81818181818182,30.64057946363784,1.163793103448276,104.67971026818108,6.414155623221971,0.0,0.0,0.0,6.714319522539004,6.41415562322197,0.0
2009-01-20 20:00:00,6.046092422936319,20.0,8.6,6.717880469929243,34.89697207682154,30.698296783115765,1.3793103448275863,36.89697207682154,32.83846153846154,32.83846153846154,30.698296783115765,2.70599553268726,34.89697207682154,30.698296783115765,0.8397350587411554,0.6142864526384954,0.024,0.5528578073746458,6.717880469929243,6.755309115193093,1.3869951671218206,27.0,6.755309115193093,42.27272727272727,30.698296783115772,1.163793103448276,104.65085160844211,6.4550923488597265,0.0,0.0,0.0,6.755309115193093,6.4550923488597265,0.0
2009-01-20 21:00:00,6.085956452690994,20.0,8.2,6.762173836323327,34.98749930900221,30.76114066130013,1.3793103448275863,36.98749930900221,33.1,33.1,30.76114066130013,2.4924372779799113,34.98749930900221,30.76114066130013,0.8452717295404159,0.617967359287256,0.024,0.5561706233585304,6.762173836323327,6.799970572252052,1.3870199113263304,27.0,6.799970572252052,42.72727272727273,30.761140661300132,1.1637931034482758,104.61942966934993,6.499720552619512,0.0,0.0,0.0,6.799970572252052,6.499720552619512,0.0
2009-01-20 22:00:00,6.095355033755865,20.000000000000004,8.1,6.772616704173184,35.00883588610258,30.775950445994344,1.3793103448275863,37.00883588610258,33.16538461538462,33.16538461538462,30.775950445994344,2.4434498973877155,35.00883588610258,30.775950445994344,0.846577088021648,0.618834871970326,0.024,0.5569513847732934,6.772616704173184,6.810500191370217,1.3870256915054544,27.0,6.810500191370217,42.84090909090909,30.775950445994347,1.1637931034482758,104.61202477700283,6.510246031360047,0.0,0.0,0.0,6.810500191370217,6.510246031360047,0.0
2009-01-20 23:00:00,0.0,17.943469556347782,8.1,0.0,17.943469556347782,17.943469556347782,1.3793103448275863,19.943469556347782,33.16538461538462,33.16538461538462,17.943469556347782,0.0,17.943469556347782,17.943469556347782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.943469556347782,17.943469556347782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.440617744422887,8.0,0.0,17.440617744422887,17.440617744422887,1.3793103448275863,19.440617744422887,33.23076923076923,33.23076923076923,17.440617744422887,0.0,17.440617744422887,17.440617744422887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.440617744422887,17.440617744422887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.0,17.271298462151087,8.0,0.0,17.271298462151087,17.271298462151087,1.3793103448275863,19.271298462151087,33.23076923076923,33.23076923076923,17.271298462151087,0.0,17.271298462151087,17.271298462151087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.271298462151087,17.271298462151087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.0,17.173313914561007,8.0,0.0,17.173313914561007,17.173313914561007,1.3793103448275863,19.173313914561007,33.23076923076923,33.23076923076923,17.173313914561007,0.0,17.173313914561007,17.173313914561007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.173313914561007,17.173313914561007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.0,17.09145581131645,8.0,0.0,17.09145581131645,17.09145581131645,1.3793103448275863,19.09145581131645,33.23076923076923,33.23076923076923,17.09145581131645,0.0,17.09145581131645,17.09145581131645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.09145581131645,17.09145581131645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 04:00:00,0.0,17.013034145602212,7.9,0.0,17.013034145602212,17.013034145602212,1.3793103448275863,19.013034145602212,33.29615384615384,33.29615384615384,17.013034145602212,0.0,17.013034145602212,17.013034145602212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.013034145602212,17.013034145602212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 05:00:00,8.7028745339089,20.0,7.9,9.669860593232112,40.843030409017416,34.79936753824735,1.3793103448275863,42.843030409017416,33.29615384615384,33.29615384615384,34.79936753824735,0.0,40.843030409017416,34.79936753824735,1.208732574154014,0.8554175507343544,0.024,0.7698757956609189,9.669860593232112,9.731402348305549,1.3880886698709756,27.0,9.731402348305549,43.06818181818182,34.79936753824735,1.1637931034482762,102.60031623087633,9.484768376744048,0.0,0.0,0.0,9.731402348305549,9.484768376744048,0.0
2009-01-21 06:00:00,7.12542403853738,20.0,7.8,7.917137820597089,37.332796467848596,32.38458532997541,1.3793103448275863,39.332796467848596,33.36153846153846,33.36153846153846,32.38458532997541,6.986127164503678,37.332796467848596,32.38458532997541,0.9896422275746362,0.7132171631477761,0.024,0.6418954468329985,7.917137820597089,7.964459536911868,1.3875546541129629,27.0,7.964459536911868,43.18181818181818,32.38458532997541,1.163793103448276,103.8077073350123,7.672320043837066,0.0,0.0,0.0,7.964459536911868,7.672320043837066,0.0
2009-01-21 07:00:00,7.078341998913318,20.000000000000004,7.8,7.86482444323702,37.22716669362864,32.31165141660551,1.3793103448275863,39.22716669362864,33.36153846153846,33.36153846153846,32.31165141660551,6.457857637617617,37.22716669362864,32.31165141660551,0.9831030554046275,0.7089316346456194,0.024,0.6380384711810574,7.86482444323702,7.911717606701582,1.38753433328851,27.0,7.911717606701582,43.18181818181818,32.31165141660551,1.1637931034482758,103.84417429169724,7.6188362617989975,0.0,0.0,0.0,7.911717606701582,7.6188362617989975,0.0
2009-01-21 08:00:00,7.057642851557618,19.999999999999996,7.8,7.841825390619575,37.18071055380151,32.279569684664274,1.3793103448275863,39.18071055380151,33.36153846153846,33.36153846153846,32.279569684664274,6.248049340008225,37.18071055380151,32.279569684664274,0.9802281738274469,0.707046725723179,0.024,0.636342053150861,7.841825390619575,7.888530063191894,1.387525299231932,27.0,7.888530063191894,43.18181818181818,32.279569684664274,1.1637931034482758,103.86021515766787,7.595333835209654,0.0,0.0,0.0,7.888530063191894,7.595333835209654,0.0
2009-01-21 09:00:00,7.134552441611025,20.000000000000007,7.8,7.927280490678917,37.35327005909694,32.39871975242262,1.3793103448275863,39.35327005909694,33.36153846153846,33.36153846153846,32.39871975242262,7.0977666171860845,37.35327005909694,32.39871975242262,0.9909100613348646,0.7140477554764693,0.024,0.6426429799288224,7.927280490678917,7.974685266226564,1.3875585577404494,27.0,7.974685266226564,43.18181818181818,32.39871975242263,1.163793103448276,103.80064012378868,7.6826937258924985,0.0,0.0,0.0,7.974685266226564,7.6826937258924985,0.0
2009-01-21 10:00:00,7.0921463759823276,20.000000000000004,7.8,7.880162639980364,37.258142749053455,32.33304109906573,1.3793103448275863,39.258142749053455,33.36153846153846,33.36153846153846,32.33304109906573,6.605018061323054,37.258142749053455,32.33304109906573,0.9850203299975455,0.7101884123548603,0.024,0.6391695711193743,7.880162639980364,7.92718148121585,1.3875403239639155,27.0,7.92718148121585,43.18181818181818,32.33304109906573,1.163793103448276,103.83347945046714,7.634513957511598,0.0,0.0,0.0,7.92718148121585,7.634513957511598,0.0
2009-01-21 11:00:00,7.002266572325959,20.0,7.8,7.780296191473288,37.05637520622178,32.19369008655098,1.3793103448275863,39.05637520622178,33.36153846153846,33.36153846153846,32.19369008655098,5.743170117673044,37.05637520622178,32.19369008655098,0.972537023934161,0.7020015670265463,0.024,0.6318014103238917,7.780296191473288,7.826496348175944,1.387500824020715,27.0,7.826496348175944,43.18181818181818,32.19369008655098,1.1637931034482758,103.9031549567245,7.532491531595616,0.0,0.0,0.0,7.826496348175944,7.532491531595616,0.0
2009-01-21 12:00:00,6.9186712390339915,20.0,7.8,7.687412487815546,36.86853672960959,32.06390392472487,1.3793103448275863,38.86853672960959,33.36153846153846,33.36153846153846,32.06390392472487,5.107046354629723,36.86853672960959,32.06390392472487,0.9609265609769433,0.694378575704027,0.024,0.6249407181336243,7.687412487815546,7.73285034538595,1.3874630109025485,27.0,7.73285034538595,43.18181818181818,32.06390392472487,1.1637931034482758,103.96804803763757,7.437718117576444,0.0,0.0,0.0,7.73285034538595,7.437718117576444,0.0
2009-01-21 13:00:00,6.811126207926485,20.0,7.8,7.567918008807205,36.62662631043928,31.896677554934772,1.3793103448275863,38.62662631043928,33.36153846153846,33.36153846153846,31.896677554934772,4.4537110790251955,36.62662631043928,31.896677554934772,0.9459897511009007,0.6845592927689771,0.024,0.6161033634920794,7.567918008807205,7.612373938084103,1.3874127744613618,27.0,7.612373938084103,43.18181818181818,31.89667755493477,1.1637931034482758,104.05166122253262,7.315956178540691,0.0,0.0,0.0,7.612373938084103,7.315956178540691,0.0
2009-01-21 14:00:00,6.7275787132363,20.0,7.8,7.475087459151444,36.43849308302104,31.766563421051384,1.3793103448275863,38.43849308302104,33.36153846153846,33.36153846153846,31.766563421051384,4.04021426635849,36.43849308302104,31.766563421051384,0.9343859323939305,0.676921356097738,0.024,0.6092292204879641,7.475087459151444,7.518779594761219,1.3873724598146682,27.0,7.518779594761219,43.18181818181818,31.76656342105138,1.1637931034482758,104.1167182894743,7.221491147902738,0.0,0.0,0.0,7.518779594761219,7.221491147902738,0.0
2009-01-21 15:00:00,6.672275363564044,19.999999999999996,7.8,7.413639292848938,36.313861631095094,31.680337073064507,1.3793103448275863,38.313861631095094,33.36153846153846,33.36153846153846,31.680337073064507,3.8014888636902175,36.313861631095094,31.680337073064507,0.9267049116061172,0.6718607688998306,0.024,0.6046746920098475,7.413639292848938,7.456825369738921,1.3873451304779119,27.0,7.456825369738921,43.18181818181818,31.680337073064507,1.163793103448276,104.15983146346775,7.159022115309655,0.0,0.0,0.0,7.456825369738921,7.159022115309655,0.0
2009-01-21 16:00:00,6.5357924248106976,20.0,8.3,7.261991583122997,36.00594251970269,31.46719778025082,1.3793103448275863,38.00594251970269,33.034615384615385,33.034615384615385,31.46719778025082,3.9940457184004354,36.00594251970269,31.46719778025082,0.9077489478903746,0.6593553671988843,0.024,0.5934198304789959,7.261991583122997,7.303927119842886,1.3872753939400182,27.0,7.303927119842886,42.61363636363636,31.46719778025082,1.163793103448276,104.2664011098746,7.005063032861469,0.0,0.0,0.0,7.303927119842886,7.005063032861469,0.0
2009-01-21 17:00:00,6.485216002370953,20.000000000000007,8.7,7.205795558189948,35.89171194634384,31.388089722475122,1.3793103448275863,37.89171194634384,32.77307692307692,32.77307692307692,31.388089722475122,4.4851625487068585,35.89171194634384,31.388089722475122,0.9007244447737435,0.6547152400516547,0.024,0.5892437160464893,7.205795558189948,7.247267082195113,1.3872486913452133,27.0,7.247267082195113,42.15909090909091,31.388089722475122,1.163793103448276,104.30595513876244,6.948085631883414,0.0,0.0,0.0,7.247267082195113,6.948085631883414,0.0
2009-01-21 18:00:00,6.415025599251698,19.999999999999996,9.2,7.127806221390776,35.73306802830505,31.27818913993581,1.3793103448275863,37.73306802830505,32.44615384615385,32.44615384615385,31.27818913993581,5.260998472786569,35.73306802830505,31.27818913993581,0.890975777673847,0.6482701720377808,0.024,0.5834431548340028,7.127806221390776,7.168633238594554,1.3872108299738608,27.0,7.168633238594554,41.59090909090909,31.27818913993581,1.1637931034482758,104.36090543003209,6.869079191154301,0.0,0.0,0.0,7.168633238594554,6.869079191154301,0.0
2009-01-21 19:00:00,6.345452750863162,20.0,9.1,7.050503056514624,35.5756880385293,31.16912362820766,1.3793103448275863,37.5756880385293,32.511538461538464,32.511538461538464,31.16912362820766,4.527676337741972,35.5756880385293,31.16912362820766,0.881312882064328,0.6418754800016871,0.024,0.5776879320015184,7.050503056514624,7.090690604514792,1.387172351303659,27.0,7.090690604514792,41.70454545454545,31.169123628207657,1.1637931034482758,104.41543818589616,6.790845039495856,0.0,0.0,0.0,7.090690604514792,6.790845039495856,0.0
2009-01-21 20:00:00,6.346779402106394,20.0,8.9,7.051977113451549,35.578690279497096,31.17120458358988,1.3793103448275863,37.578690279497096,32.64230769230769,32.64230769230769,31.17120458358988,4.132470782651704,35.578690279497096,31.17120458358988,0.8814971391814437,0.6419974767140875,0.024,0.5777977290426787,7.051977113451549,7.092176861122958,1.387173094086496,27.0,7.092176861122958,41.93181818181818,31.171204583589883,1.1637931034482758,104.41439770820506,6.7923361306384695,0.0,0.0,0.0,7.092176861122958,6.7923361306384695,0.0
2009-01-21 21:00:00,6.341987463109015,20.0,8.8,7.046652736787794,35.56784578814329,31.163687827650918,1.3793103448275863,37.56784578814329,32.707692307692305,32.707692307692305,31.163687827650918,3.9343801871605057,35.56784578814329,31.163687827650918,0.8808315920984743,0.6415568067790609,0.024,0.5774011261011548,7.046652736787794,7.086808417465701,1.3871704094329385,27.0,7.086808417465701,42.04545454545455,31.163687827650925,1.1637931034482758,104.41815608617453,6.786950357193703,0.0,0.0,0.0,7.086808417465701,6.786950357193703,0.0
2009-01-21 22:00:00,6.303049077802417,19.999999999999996,9.0,7.003387864224908,35.47970208473443,31.102584669593863,1.3793103448275863,37.47970208473443,32.57692307692308,32.57692307692308,31.102584669593863,4.094991557715168,35.47970208473443,31.102584669593863,0.8754234830281135,0.6379748821038793,0.024,0.5741773938934913,7.003387864224908,7.043185352435296,1.3871484209488816,27.0,7.043185352435296,41.81818181818182,31.102584669593856,1.163793103448276,104.44870766520307,6.743200093017257,0.0,0.0,0.0,7.043185352435296,6.743200093017257,0.0
2009-01-21 23:00:00,0.0,17.855018625633207,9.2,0.0,17.855018625633207,17.855018625633207,1.3793103448275863,19.855018625633207,32.44615384615385,32.44615384615385,17.855018625633207,0.0,17.855018625633207,17.855018625633207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.855018625633207,17.855018625633207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.344711707748314,9.4,0.0,17.344711707748314,17.344711707748314,1.3793103448275863,19.344711707748314,32.315384615384616,32.315384615384616,17.344711707748314,0.0,17.344711707748314,17.344711707748314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.344711707748314,17.344711707748314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.0,17.18256577019359,9.3,0.0,17.18256577019359,17.18256577019359,1.3793103448275863,19.18256577019359,32.38076923076923,32.38076923076923,17.18256577019359,0.0,17.18256577019359,17.18256577019359,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.18256577019359,17.18256577019359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.0,17.095185163651493,9.3,0.0,17.095185163651493,17.095185163651493,1.3793103448275863,19.095185163651493,32.38076923076923,32.38076923076923,17.095185163651493,0.0,17.095185163651493,17.095185163651493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.095185163651493,17.095185163651493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 03:00:00,0.0,17.023428045320202,9.2,0.0,17.023428045320202,17.023428045320202,1.3793103448275863,19.023428045320202,32.44615384615385,32.44615384615385,17.023428045320202,0.0,17.023428045320202,17.023428045320202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.023428045320202,17.023428045320202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 04:00:00,0.11115448427102963,17.0,9.2,0.12350498252336625,17.37693969602947,17.299749081952367,1.3793103448275863,19.37693969602947,32.44615384615385,32.44615384615385,17.299749081952367,0.007029378534223822,17.37693969602947,17.299749081952367,0.015438122815420782,0.016240530671564102,0.024,0.014616477604407692,0.12350498252336625,0.10112903559052268,1.1294145556115947,27.0,0.10112903559052268,41.59090909090909,17.29974908195233,0.08718020309527817,110.0,0.09193548690047516,0.0,0.0,0.0,0.10112903559052268,0.09193548690047515,0.0
2009-01-22 05:00:00,8.716814729007547,19.999999999999993,9.2,9.685349698897275,40.87381964305508,34.82047608124429,1.3793103448275863,42.87381964305508,32.44615384615385,32.44615384615385,34.82047608124429,0.0,40.87381964305508,34.82047608124429,1.2106687123621593,0.8566630973831851,0.024,0.7709967876448667,9.685349698897275,9.747016008635594,1.3880923693898075,27.0,9.747016008635594,41.59090909090909,34.82047608124429,1.1637931034482758,102.58976195937785,9.500963665843273,0.0,0.0,0.0,9.747016008635594,9.500963665843273,0.0
2009-01-22 06:00:00,7.099061135284352,20.0,9.2,7.887845705871502,37.27365724262452,32.34375367645484,1.3793103448275863,39.27365724262452,32.44615384615385,32.44615384615385,32.34375367645484,66.40484100570798,37.27365724262452,32.34375367645484,0.9859807132339378,0.7108178620579046,0.024,0.6397360758521142,7.887845705871502,7.934927492077294,1.387543314536702,27.0,7.934927492077294,41.59090909090909,32.34375367645484,1.163793103448276,103.82812316177258,7.642368223986903,0.0,0.0,0.0,7.934927492077294,7.642368223986903,0.0
2009-01-22 07:00:00,7.0272531807704866,20.000000000000004,9.2,7.808059089744985,37.11248650174963,32.232449570659014,1.3793103448275863,39.11248650174963,32.44615384615385,32.44615384615385,32.232449570659014,31.497195863807924,37.11248650174963,32.232449570659014,0.9760073862181231,0.7042784657378072,0.024,0.6338506191640265,7.808059089744985,7.854486936318767,1.387511923264844,27.0,7.854486936318767,41.59090909090909,32.232449570659014,1.1637931034482758,103.8837752146705,7.560840872492237,0.0,0.0,0.0,7.854486936318767,7.560840872492237,0.0
2009-01-22 08:00:00,6.982881460410509,20.0,9.2,7.758757178233899,37.01283233917225,32.163609102776064,1.3793103448275863,39.01283233917225,32.44615384615385,32.44615384615385,32.163609102776064,23.672653380057476,37.01283233917225,32.163609102776064,0.9698446472792374,0.7002345946067595,0.024,0.6302111351460836,7.758757178233899,7.804780637694575,1.3874921492429835,27.0,7.804780637694575,41.59090909090909,32.16360910277606,1.1637931034482758,103.91819544861197,7.510504396272043,0.0,0.0,0.0,7.804780637694575,7.510504396272043,0.0
2009-01-22 09:00:00,7.036595875079532,19.999999999999996,9.2,7.818439861199479,37.133463026452844,32.24693811320317,1.3793103448275863,39.133463026452844,32.44615384615385,32.44615384615385,32.24693811320317,33.83284173028515,37.133463026452844,32.24693811320317,0.9773049826499349,0.7051296273517446,0.024,0.6346166646165701,7.818439861199479,7.864952823934655,1.3875160497774444,27.0,7.864952823934655,41.59090909090909,32.24693811320317,1.163793103448276,103.87653094339842,7.571443474773154,0.0,0.0,0.0,7.864952823934655,7.571443474773154,0.0
2009-01-22 10:00:00,6.911482304685701,20.0,9.5,7.679424782984112,36.852375096836674,32.0527346074716,1.3793103448275863,38.852375096836674,32.25,32.25,32.0527346074716,33.55983375280313,36.852375096836674,32.0527346074716,0.959928097873014,0.6937226329033985,0.024,0.6243503696130587,7.679424782984112,7.724797046274452,1.3874597093819818,27.0,7.724797046274452,41.25,32.052734607471606,1.163793103448276,103.97363269626419,7.429573100365481,0.0,0.0,0.0,7.724797046274452,7.429573100365481,0.0
2009-01-22 11:00:00,6.75205411493984,20.0,9.7,7.5022823499331555,36.493625586959304,31.804699118251083,1.3793103448275863,38.493625586959304,32.11923076923077,32.11923076923077,31.804699118251083,20.562270169887793,36.493625586959304,31.804699118251083,0.9377852937416444,0.6791597929250494,0.024,0.6112438136325444,7.5022823499331555,7.5461983292256605,1.387384389726993,27.0,7.5461983292256605,41.02272727272727,31.80469911825108,1.163793103448276,104.09765044087446,7.249153364428491,0.0,0.0,0.0,7.5461983292256605,7.249153364428491,0.0
2009-01-22 12:00:00,6.588169232102012,20.0,10.0,7.320188035668902,36.12416774629499,31.54905022400192,1.3793103448275863,38.12416774629499,31.923076923076923,31.923076923076923,31.54905022400192,16.871808731588285,36.12416774629499,31.54905022400192,0.9150235044586128,0.6641572312871257,0.024,0.5977415081584131,7.320188035668902,7.362603758797615,1.3873025501383922,27.0,7.362603758797615,40.68181818181818,31.549050224001917,1.1637931034482758,104.22547488799904,7.06411150125196,0.0,0.0,0.0,7.362603758797615,7.06411150125196,0.0
2009-01-22 13:00:00,6.362980115845686,20.0,10.8,7.069977906495207,35.61534895862523,31.19661276706573,1.3793103448275863,37.61534895862523,31.4,31.4,31.19661276706573,29.966524703405643,35.61534895862523,31.19661276706573,0.8837472383119008,0.6434870814165832,0.024,0.5791383732749249,7.069977906495207,7.110326614636865,1.3871821361225902,27.0,7.110326614636865,39.77272727272727,31.196612767065723,1.163793103448276,104.40169361646714,6.81054719357097,0.0,0.0,0.0,7.110326614636865,6.81054719357097,0.0
2009-01-22 14:00:00,6.182337068054811,20.0,11.6,6.86926340894979,35.20618208741518,30.91289245682156,1.3793103448275863,37.20618208741518,30.876923076923077,30.876923076923077,30.91289245682156,0.0,35.20618208741518,30.91289245682156,0.8586579261187237,0.6268577890616818,0.024,0.5641720101555135,6.86926340894979,6.907949187855958,1.3870782366474672,27.0,6.907949187855958,38.86363636363637,30.91289245682156,1.163793103448276,104.54355377158922,6.607723708100369,0.0,0.0,0.0,6.907949187855958,6.607723708100369,0.0
2009-01-22 15:00:00,6.051081542999972,20.0,12.4,6.723423936666635,34.908304380792686,30.70616442037604,1.3793103448275863,36.908304380792686,30.353846153846153,30.353846153846153,30.70616442037604,0.0,34.908304380792686,30.70616442037604,0.8404279920833294,0.6147472512280494,0.024,0.5532725261052445,6.723423936666635,6.76089866178944,1.3869982842641535,27.0,6.76089866178944,37.95454545454545,30.70616442037604,1.163793103448276,104.64691778981198,6.460676343443777,0.0,0.0,0.0,6.76089866178944,6.460676343443777,0.0
2009-01-22 16:00:00,5.952757575466923,20.000000000000004,11.9,6.614175083852137,34.68483752122733,30.550978093819744,1.3793103448275863,36.68483752122733,30.68076923076923,30.68076923076923,30.550978093819744,43.93115898588272,34.68483752122733,30.550978093819744,0.8267718854815171,0.6056595747611295,0.024,0.5450936172850166,6.614175083852137,6.65074104132825,1.386935755823806,27.0,6.65074104132825,38.52272727272727,30.550978093819747,1.163793103448276,104.72451095309013,6.350701455466673,0.0,0.0,0.0,6.65074104132825,6.350701455466673,0.0
2009-01-22 17:00:00,5.935462007147911,20.0,11.3,6.594957785719901,34.64549955181303,30.523650935738093,1.3793103448275863,36.64549955181303,31.073076923076922,31.073076923076922,30.523650935738093,10.347723928208232,34.64549955181303,30.523650935738093,0.8243697232149876,0.6040596117012269,0.024,0.5436536505311043,6.594957785719901,6.631363746890023,1.3869245131796675,27.0,6.631363746890023,39.20454545454545,30.523650935738097,1.163793103448276,104.73817453213096,6.331372278075834,0.0,0.0,0.0,6.631363746890023,6.331372278075834,0.0
2009-01-22 18:00:00,5.932268264650733,19.999999999999996,10.8,6.591409182945259,34.63823456727553,30.518603827934744,1.3793103448275863,36.63823456727553,31.4,31.4,30.518603827934744,6.44687312667586,34.63823456727553,30.518603827934744,0.8239261478681573,0.6037641214850467,0.024,0.543387709336542,6.591409182945259,6.627785595093764,1.386922429010429,27.0,6.627785595093764,39.77272727272727,30.518603827934733,1.1637931034482758,104.74069808603264,6.327803534066374,0.0,0.0,0.0,6.627785595093764,6.327803534066374,0.0
2009-01-22 19:00:00,5.879812160721979,20.0,10.4,6.533124623024421,34.51886649033555,30.435663600945283,1.3793103448275863,36.51886649033555,31.661538461538463,31.661538461538463,30.435663600945283,4.594273172908244,34.51886649033555,30.435663600945283,0.8166405778780527,0.5989087221907399,0.024,0.5390178499716659,6.533124623024421,6.569015495243495,1.3868878294453117,27.0,6.569015495243495,40.22727272727273,30.43566360094529,1.1637931034482758,104.78216819952735,6.2692112676411735,0.0,0.0,0.0,6.569015495243495,6.269211267641173,0.0
2009-01-22 20:00:00,5.895908239948067,20.0,10.0,6.5510091554978525,34.55550310251276,30.4611223803266,1.3793103448275863,36.55550310251276,31.923076923076923,31.923076923076923,30.4611223803266,3.8629256386793784,34.55550310251276,30.4611223803266,0.8188761444372316,0.6003990115881446,0.024,0.54035911042933,6.5510091554978525,6.587049056656666,1.3868985205292175,27.0,6.587049056656666,40.68181818181818,30.461122380326596,1.163793103448276,104.7694388098367,6.2871855872136395,0.0,0.0,0.0,6.587049056656666,6.2871855872136395,0.0
2009-01-22 21:00:00,5.917517581768141,20.0,9.6,6.575019535297935,34.60467645241539,30.495289242854184,1.3793103448275863,36.60467645241539,32.184615384615384,32.184615384615384,30.495289242854184,3.3552551807081317,34.60467645241539,30.495289242854184,0.8218774419122419,0.6023991766864698,0.024,0.5421592590178228,6.575019535297935,6.611259452966582,1.386912769895333,27.0,6.611259452966582,41.13636363636364,30.49528924285418,1.163793103448276,104.75235537857291,6.311322956962278,0.0,0.0,0.0,6.611259452966582,6.311322956962278,0.0
2009-01-22 22:00:00,5.909434719733136,20.0,9.5,6.566038577481263,34.58628503852135,30.482510927595566,1.3793103448275863,36.58628503852135,32.25,32.25,30.482510927595566,3.202496791867222,34.58628503852135,30.482510927595566,0.8207548221851578,0.6016511031868061,0.024,0.5414859928681256,6.566038577481263,6.6022036877999435,1.3869074538295756,27.0,6.6022036877999435,41.25,30.48251092759557,1.1637931034482758,104.75874453620222,6.3022936338439735,0.0,0.0,0.0,6.6022036877999435,6.3022936338439735,0.0
2009-01-22 23:00:00,0.0,17.989083155533805,9.5,0.0,17.989083155533805,17.989083155533805,1.3793103448275863,19.989083155533805,32.25,32.25,17.989083155533805,0.0,17.989083155533805,17.989083155533805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.989083155533805,17.989083155533805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.503291490062793,9.4,0.0,17.503291490062793,17.503291490062793,1.3793103448275863,19.503291490062793,32.315384615384616,32.315384615384616,17.503291490062793,0.0,17.503291490062793,17.503291490062793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.503291490062793,17.503291490062793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.341821942196525,9.1,0.0,17.341821942196525,17.341821942196525,1.3793103448275863,19.341821942196525,32.511538461538464,32.511538461538464,17.341821942196525,0.0,17.341821942196525,17.341821942196525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.341821942196525,17.341821942196525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.0,17.248892825555224,8.9,0.0,17.248892825555224,17.248892825555224,1.3793103448275863,19.248892825555224,32.64230769230769,32.64230769230769,17.248892825555224,0.0,17.248892825555224,17.248892825555224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.248892825555224,17.248892825555224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.0,17.16912224943868,8.6,0.0,17.16912224943868,17.16912224943868,1.3793103448275863,19.16912224943868,32.83846153846154,32.83846153846154,17.16912224943868,0.0,17.16912224943868,17.16912224943868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.16912224943868,17.16912224943868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.0,17.09439555985146,8.6,0.0,17.09439555985146,17.09439555985146,1.3793103448275863,19.09439555985146,32.83846153846154,32.83846153846154,17.09439555985146,0.0,17.09439555985146,17.09439555985146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.09439555985146,17.09439555985146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
