timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-23 05:00:00,8.441174983962046,20.0,8.6,9.379083315513384,40.26431479073978,34.40238771854391,1.3793103448275863,42.26431479073978,32.83846153846154,32.83846153846154,34.40238771854391,0.0,40.26431479073978,34.40238771854391,1.172385414439173,0.8320008602228087,0.024,0.7488007742005278,9.379083315513384,9.438283401535667,1.388016450565036,27.0,9.438283401535667,42.27272727272727,34.40238771854391,1.1637931034482758,102.79880614072805,9.181316161021345,0.0,0.0,0.0,9.438283401535667,9.181316161021345,0.0
2009-01-23 06:00:00,6.897790094568558,20.0,8.6,7.664211216187287,36.82158970269363,32.03145769257658,1.3793103448275863,38.82158970269363,32.83846153846154,32.83846153846154,32.03145769257658,8.187171186772872,36.82158970269363,32.03145769257658,0.9580264020234108,0.692473137486485,0.024,0.6232258237378364,7.664211216187287,7.709458529935935,1.3874533991052878,27.0,7.709458529935935,42.27272727272727,32.03145769257658,1.163793103448276,103.98427115371172,7.414062188828205,0.0,0.0,0.0,7.709458529935935,7.414062188828206,0.0
2009-01-23 07:00:00,6.847149552813865,20.0,8.6,7.607943947570961,36.707689243039624,31.95272427580777,1.3793103448275863,38.707689243039624,32.83846153846154,32.83846153846154,31.95272427580777,7.404647681802901,36.707689243039624,31.95272427580777,0.9509929934463701,0.6878499244523374,0.024,0.6190649320071037,7.607943947570961,7.652728940016195,1.387429805722465,27.0,7.652728940016195,42.27272727272727,31.95272427580778,1.163793103448276,104.02363786209611,7.356721123482915,0.0,0.0,0.0,7.652728940016195,7.356721123482915,0.0
2009-01-23 08:00:00,6.822907584259828,20.0,8.6,7.581008426955364,36.653141429530585,31.91501116268348,1.3793103448275863,38.653141429530585,32.83846153846154,32.83846153846154,31.91501116268348,7.077101556969442,36.653141429530585,31.91501116268348,0.9476260533694205,0.6856356622131375,0.024,0.6170720959918238,7.581008426955364,7.6255719931766786,1.3874183674585743,27.0,7.6255719931766786,42.27272727272727,31.91501116268348,1.1637931034482758,104.04249441865826,7.329286015089196,0.0,0.0,0.0,7.6255719931766786,7.329286015089196,0.0
2009-01-23 09:00:00,6.896368331543744,19.999999999999996,8.6,7.662631479493049,36.81839275941211,32.029248084728955,1.3793103448275863,38.81839275941211,32.83846153846154,32.83846153846154,32.029248084728955,8.163132684209414,36.81839275941211,32.029248084728955,0.9578289349366311,0.6923433802593859,0.024,0.6231090422334473,7.662631479493049,7.7078658175189885,1.3874527421942844,27.0,7.7078658175189885,42.27272727272727,32.02924808472896,1.163793103448276,103.98537595763551,7.412451747695019,0.0,0.0,0.0,7.7078658175189885,7.412451747695019,0.0
2009-01-23 10:00:00,6.806334115061302,19.999999999999996,9.1,7.562593461179225,36.61584023660399,31.889219323366973,1.3793103448275863,38.61584023660399,32.511538461538464,32.511538461538464,31.889219323366973,10.476099354523901,36.61584023660399,31.889219323366973,0.9453241826474031,0.6841214294393032,0.024,0.6157092864953728,7.562593461179225,7.607005604123157,1.3874104930787101,27.0,7.607005604123157,41.70454545454545,31.889219323366973,1.1637931034482758,104.05539033831651,7.3105348789624545,0.0,0.0,0.0,7.607005604123157,7.3105348789624545,0.0
2009-01-23 11:00:00,6.669979910070588,20.0,9.5,7.41108878896732,36.30868689164836,31.67675639854378,1.3793103448275863,38.30868689164836,32.25,32.25,31.67675639854378,11.145121601761867,36.30868689164836,31.67675639854378,0.926386098620915,0.6716506389646113,0.024,0.6044855750681501,7.41108878896732,7.454253852863783,1.3873439848045037,27.0,7.454253852863783,41.25,31.67675639854378,1.1637931034482758,104.16162180072811,7.156430289770772,0.0,0.0,0.0,7.454253852863783,7.156430289770772,0.0
2009-01-23 12:00:00,6.524964753463142,19.999999999999996,10.0,7.249960837181269,35.98149316555021,31.45026764231192,1.3793103448275863,37.98149316555021,31.923076923076923,31.923076923076923,31.45026764231192,13.218789252268838,35.98149316555021,31.45026764231192,0.9062451046476586,0.6583622593886914,0.024,0.5925260334498222,7.249960837181269,7.291797063120138,1.387269717370689,27.0,7.291797063120138,40.68181818181818,31.450267642311925,1.1637931034482758,104.27486617884404,6.992861588154736,0.0,0.0,0.0,7.291797063120138,6.992861588154736,0.0
2009-01-23 13:00:00,6.345419238412299,20.000000000000007,10.3,7.05046582045811,35.575612198489765,31.169071060703445,1.3793103448275863,37.575612198489765,31.726923076923075,31.726923076923075,31.169071060703445,10.895340698856671,35.575612198489765,31.169071060703445,0.8813082275572638,0.6418723982206367,0.024,0.577685158398573,7.05046582045811,7.090653060280174,1.3871723325356602,27.0,7.090653060280174,40.34090909090909,31.16907106070344,1.1637931034482762,104.41546446964828,6.790807373500982,0.0,0.0,0.0,7.090653060280174,6.790807373500983,0.0
2009-01-23 14:00:00,6.184512510647796,20.0,10.5,6.87168056738644,35.211115013371675,30.916314658755148,1.3793103448275863,37.211115013371675,31.596153846153847,31.596153846153847,30.916314658755148,8.713623262522596,35.211115013371675,30.916314658755148,0.858960070923305,0.6270583121310438,0.024,0.5643524809179394,6.87168056738644,6.9103863985995435,1.387079529217612,27.0,6.9103863985995435,40.11363636363636,30.916314658755148,1.1637931034482758,104.54184267062243,6.610163186401773,0.0,0.0,0.0,6.9103863985995435,6.610163186401773,0.0
2009-01-23 15:00:00,6.04658369436169,20.000000000000004,10.8,6.718426327068545,34.89808798433315,30.699071529915308,1.3793103448275863,36.89808798433315,31.4,31.4,30.699071529915308,8.26296416948221,34.89808798433315,30.699071529915308,0.8398032908835681,0.6143318283419629,0.024,0.5528986455077666,6.718426327068545,6.755859509902741,1.3869954743221222,27.0,6.755859509902741,39.77272727272727,30.699071529915308,1.1637931034482758,104.65046423504235,6.455642179215993,0.0,0.0,0.0,6.755859509902741,6.455642179215994,0.0
2009-01-23 16:00:00,5.903457930529894,20.0,10.9,6.559397700588772,34.57268445047958,30.4730608876116,1.3793103448275863,36.57268445047958,31.334615384615383,31.334615384615383,30.4730608876116,6.563314578274322,34.57268445047958,30.4730608876116,0.8199247125735964,0.6010978881141883,0.024,0.5409880993027695,6.559397700588772,6.595507489400191,1.3869035122997564,27.0,6.595507489400191,39.65909090909091,30.473060887611602,1.1637931034482758,104.7634695561942,6.295617658846645,0.0,0.0,0.0,6.595507489400191,6.295617658846645,0.0
2009-01-23 17:00:00,5.955741755317545,20.000000000000004,11.1,6.617490839241717,34.69162400888235,30.55569223435628,1.3793103448275863,36.69162400888235,31.203846153846154,31.203846153846154,30.55569223435628,8.801510429181388,34.69162400888235,30.55569223435628,0.8271863549052146,0.6059355898377269,0.024,0.5453420308539542,6.617490839241717,6.65408439822549,1.3869376881343682,27.0,6.65408439822549,39.43181818181818,30.55569223435628,1.163793103448276,104.72215388282186,6.354036993615536,0.0,0.0,0.0,6.65408439822549,6.354036993615537,0.0
2009-01-23 18:00:00,5.856003862340162,20.0,11.2,6.506670958155736,34.464661764456665,30.397992415609334,1.3793103448275863,36.464661764456665,31.138461538461538,31.138461538461538,30.397992415609334,7.575196491991978,34.464661764456665,30.397992415609334,0.813333869769467,0.596703700321584,0.024,0.5370333302894257,6.506670958155736,6.542341328187893,1.3868718936911448,27.0,6.542341328187893,39.31818181818182,30.397992415609334,1.1637931034482758,104.80100379219533,6.242632314057197,0.0,0.0,0.0,6.542341328187893,6.242632314057197,0.0
2009-01-23 19:00:00,5.805519427576848,20.0,10.3,6.450577141752054,34.34966678455235,30.318056070957315,1.3793103448275863,36.34966678455235,31.726923076923075,31.726923076923075,30.318056070957315,3.947031437341008,34.34966678455235,30.318056070957315,0.8063221427190067,0.592025348532232,0.024,0.5328228136790087,6.450577141752054,6.485779676605277,1.3868376124534438,27.0,6.485779676605277,40.34090909090909,30.318056070957322,1.163793103448276,104.84097196452134,6.186302506619352,0.0,0.0,0.0,6.485779676605277,6.186302506619352,0.0
2009-01-23 20:00:00,5.8648147727932,20.0,9.5,6.516460858659111,34.48472367771684,30.411935641054896,1.3793103448275863,36.48472367771684,32.25,32.25,30.411935641054896,3.0562796367380263,34.48472367771684,30.411935641054896,0.8145576073323889,0.5975198236505217,0.024,0.5377678412854695,6.516460858659111,6.552212841024163,1.3868778082396738,27.0,6.552212841024163,41.25,30.411935641054896,1.1637931034482758,104.79403217947255,6.252467535367568,0.0,0.0,0.0,6.552212841024163,6.252467535367568,0.0
2009-01-23 21:00:00,5.941583576165959,20.0,8.6,6.601759529073288,34.65942378537428,30.533324079703473,1.3793103448275863,36.65942378537428,32.83846153846154,32.83846153846154,30.533324079703473,2.468907867597633,34.65942378537428,30.533324079703473,0.825219941134161,0.6046259487618659,0.024,0.5441633538856793,6.601759529073288,6.6382221239494745,1.3869285008798466,27.0,6.6382221239494745,42.27272727272727,30.533324079703476,1.163793103448276,104.73333796014826,6.338213078318351,0.0,0.0,0.0,6.6382221239494745,6.338213078318351,0.0
2009-01-23 22:00:00,5.9870566239915215,20.0,8.1,6.652285137768358,34.76282310722281,30.605144896117586,1.3793103448275863,36.76282310722281,33.16538461538462,33.16538461538462,30.605144896117586,2.2399185997643527,34.76282310722281,30.605144896117586,0.8315356422210447,0.6088312320801694,0.024,0.5479481088721525,6.652285137768358,6.689168260976375,1.386957833222445,27.0,6.689168260976375,42.84090909090909,30.605144896117586,1.1637931034482758,104.6974275519412,6.3890473886360075,0.0,0.0,0.0,6.689168260976375,6.3890473886360075,0.0
2009-01-23 23:00:00,0.0,17.978486244430634,7.7,0.0,17.978486244430634,17.978486244430634,1.3793103448275863,19.978486244430634,33.426923076923075,33.426923076923075,17.978486244430634,0.0,17.978486244430634,17.978486244430634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.978486244430634,17.978486244430634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.47487480800077,7.2,0.0,17.47487480800077,17.47487480800077,1.3793103448275863,19.47487480800077,33.753846153846155,33.753846153846155,17.47487480800077,0.0,17.47487480800077,17.47487480800077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.47487480800077,17.47487480800077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.28662394624878,6.0,0.0,17.28662394624878,17.28662394624878,1.3793103448275863,19.28662394624878,34.53846153846154,34.53846153846154,17.28662394624878,0.0,17.28662394624878,17.28662394624878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28662394624878,17.28662394624878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 02:00:00,0.0,17.158775733504775,4.8,0.0,17.158775733504775,17.158775733504775,1.3793103448275863,19.158775733504775,35.323076923076925,35.323076923076925,17.158775733504775,0.0,17.158775733504775,17.158775733504775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.158775733504775,17.158775733504775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 03:00:00,0.0,17.037523464406917,3.6,0.0,17.037523464406917,17.037523464406917,1.3793103448275863,19.037523464406917,36.107692307692304,36.107692307692304,17.037523464406917,0.0,17.037523464406917,17.037523464406917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.037523464406917,17.037523464406917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 04:00:00,0.1907629166349803,17.000000000000007,3.7,0.2119587962610892,17.619079945506307,17.486605697843125,1.3793103448275863,19.619079945506307,36.042307692307695,36.042307692307695,17.486605697843125,0.009847274992861267,17.619079945506307,17.486605697843125,0.02649484953263615,0.02653645544038602,0.024,0.023882809896347418,0.2119587962610892,0.19061244180512782,1.2404001035691878,27.0,0.19061244180512782,47.84090909090909,17.486605697843103,0.16432107052166192,110.0,0.17328403800466163,0.0,0.0,0.0,0.19061244180512782,0.17328403800466163,0.0
2009-01-24 05:00:00,9.227803570219605,19.999999999999993,3.7,10.253115078021782,41.99987222146414,35.591675297700526,1.3793103448275863,43.99987222146414,36.042307692307695,36.042307692307695,35.591675297700526,19.614418347230945,41.99987222146414,35.591675297700526,1.2816393847527228,0.9021971404599523,0.024,0.8119774264139571,10.253115078021782,10.319334792067778,1.3882186166961972,27.0,10.319334792067778,47.84090909090909,35.59167529770052,1.1637931034482758,102.20416235114973,10.096785252848061,0.0,0.0,0.0,10.319334792067778,10.096785252848061,0.0
2009-01-24 06:00:00,7.685897382721708,20.0,3.8,8.539885980801898,38.58621856326009,33.24878982525891,1.3793103448275863,40.58621856326009,35.97692307692308,35.97692307692308,33.24878982525891,2.6985377890226823,38.58621856326009,33.24878982525891,1.0674857476002373,0.764040201324456,0.024,0.6876361811920104,8.539885980801898,8.592290000934344,1.3877743228293704,27.0,8.592290000934344,47.72727272727273,33.24878982525892,1.1637931034482758,103.37560508737054,8.311719185268469,0.0,0.0,0.0,8.592290000934344,8.311719185268469,0.0
2009-01-24 07:00:00,7.623430497384914,20.0,4.6,8.470478330427682,38.44687690769366,33.152827951176356,1.3793103448275863,40.44687690769366,35.45384615384616,35.45384615384616,33.152827951176356,3.173437082451392,38.44687690769366,33.152827951176356,1.0588097913034602,0.7583929166128803,0.024,0.6825536249515923,8.470478330427682,8.52231762208897,1.3877517183212291,27.0,8.52231762208897,46.81818181818182,33.15282795117635,1.1637931034482758,103.42358602441183,8.240207045303364,0.0,0.0,0.0,8.52231762208897,8.240207045303364,0.0
2009-01-24 08:00:00,7.572913895277782,20.0,5.4,8.41434877253087,38.334128048845976,33.075160066014185,1.3793103448275863,40.334128048845976,34.93076923076923,34.93076923076923,33.075160066014185,3.909093078226153,38.334128048845976,33.075160066014185,1.0517935965663587,0.7538229147566439,0.024,0.6784406232809794,8.41434877253087,8.465731064006535,1.3877331150370533,27.0,8.465731064006535,45.90909090909091,33.075160066014185,1.163793103448276,103.46241996699291,8.182421275964078,0.0,0.0,0.0,8.465731064006535,8.182421275964078,0.0
2009-01-24 09:00:00,7.603381854593363,19.999999999999996,6.2,8.448202060659293,38.40213688809313,33.12201060018108,1.3793103448275863,40.40213688809313,34.40769230769231,34.40769230769231,33.12201060018108,5.66464683161059,38.40213688809313,33.12201060018108,1.0560252575824116,0.7565795397185812,0.024,0.6809215857467231,8.448202060659293,8.499860014631151,1.3877443701733838,27.0,8.499860014631151,45.0,33.122010600181085,1.1637931034482758,103.43899469990946,8.217268583565025,0.0,0.0,0.0,8.499860014631151,8.217268583565025,0.0
2009-01-24 10:00:00,7.321661778564978,20.0,7.7,8.135179753961086,37.77248780823969,32.68800046201402,1.3793103448275863,39.77248780823969,33.426923076923075,33.426923076923075,32.68800046201402,9.490961371722493,37.77248780823969,32.68800046201402,1.0168974692451358,0.731051718486089,0.024,0.6579465466374801,8.135179753961086,8.184284925809695,1.3876360700805976,27.0,8.184284925809695,43.29545454545455,32.68800046201402,1.163793103448276,103.65599976899298,7.895621038868115,0.0,0.0,0.0,8.184284925809695,7.895621038868114,0.0
2009-01-24 11:00:00,7.0286895346121225,20.0,9.3,7.8096550384579135,37.115711590012474,32.23467719097628,1.3793103448275863,39.115711590012474,32.38076923076923,32.38076923076923,32.23467719097628,46.08369661749787,37.115711590012474,32.23467719097628,0.9762068798072392,0.70440933074373,0.024,0.633968397669357,7.8096550384579135,7.8560959715322864,1.3875125585101995,27.0,7.8560959715322864,41.47727272727273,32.23467719097627,1.163793103448276,103.88266140451186,7.562470835187014,0.0,0.0,0.0,7.8560959715322864,7.562470835187014,0.0
2009-01-24 12:00:00,6.737129040735938,20.0,10.8,7.485698934151042,36.46000767596931,31.78144584212491,1.3793103448275863,38.46000767596931,31.4,31.4,31.78144584212491,0.0,36.46000767596931,31.78144584212491,0.9357123667688803,0.6777948844342613,0.024,0.6100153959908351,7.485698934151042,7.529478422594469,1.3873771268118038,27.0,7.529478422594469,39.77272727272727,31.78144584212491,1.1637931034482756,104.10927707893754,7.232283840454951,0.0,0.0,0.0,7.529478422594469,7.232283840454951,0.0
2009-01-24 13:00:00,6.4724233047377355,20.0,11.3,7.191581449708595,35.862807855970296,31.368069449902425,1.3793103448275863,37.862807855970296,31.073076923076922,31.073076923076922,31.368069449902425,0.0,35.862807855970296,31.368069449902425,0.8989476812135744,0.6535410553409454,0.024,0.5881869498068508,7.191581449708595,7.23293555524269,1.3872418611377553,27.0,7.23293555524269,39.20454545454545,31.36806944990243,1.1637931034482762,104.31596527504878,6.933680320334177,0.0,0.0,0.0,7.23293555524269,6.933680320334177,0.0
2009-01-24 14:00:00,6.231213532947805,20.0,11.9,6.9235705921642285,35.31697980858882,30.98974818848618,1.3793103448275863,37.31697980858882,30.68076923076923,30.68076923076923,30.98974818848618,0.0,35.31697980858882,30.98974818848618,0.8654463240205286,0.6313614719298,0.024,0.56822532473682,6.9235705921642285,6.962706739357209,1.387107028917306,27.0,6.962706739357209,38.52272727272727,30.98974818848618,1.163793103448276,104.50512590575691,6.662550452918646,0.0,0.0,0.0,6.962706739357209,6.662550452918646,0.0
2009-01-24 15:00:00,6.039155473946303,20.000000000000004,12.4,6.710172748829225,34.88121427075802,30.687356302739758,1.3793103448275863,36.88121427075802,30.353846153846153,30.353846153846153,30.687356302739758,0.0,34.88121427075802,30.687356302739758,0.8387715936036532,0.6136456937639466,0.024,0.552281124387552,6.710172748829225,6.74753731820562,1.3869908232593653,27.0,6.74753731820562,37.95454545454545,30.687356302739758,1.1637931034482758,104.65632184863011,6.44732893246997,0.0,0.0,0.0,6.74753731820562,6.44732893246997,0.0
2009-01-24 16:00:00,5.886697898875217,20.000000000000007,12.2,6.540775443194685,34.53454020297953,30.44655555098285,1.3793103448275863,36.53454020297953,30.484615384615385,30.484615384615385,30.44655555098285,148.1509240012928,34.53454020297953,30.44655555098285,0.8175969303993357,0.5995462980950967,0.024,0.539591668285587,6.540775443194685,6.576730073004194,1.386892411093491,27.0,6.576730073004194,38.18181818181818,30.446555550982847,1.163793103448276,104.77672222450857,6.276899995890323,0.0,0.0,0.0,6.576730073004194,6.276899995890323,0.0
2009-01-24 17:00:00,5.904325776890792,20.0,12.0,6.560361974323102,34.57465935937234,30.4744331254204,1.3793103448275863,36.57465935937234,30.615384615384617,30.615384615384617,30.4744331254204,40.123623113591364,34.57465935937234,30.4744331254204,0.8200452467903877,0.6011782196350257,0.024,0.5410603976715231,6.560361974323102,6.596479796286604,1.386904085182445,27.0,6.596479796286604,38.40909090909091,30.474433125420404,1.1637931034482758,104.7627834372898,6.296586993829929,0.0,0.0,0.0,6.596479796286604,6.296586993829929,0.0
2009-01-24 18:00:00,5.830259386706766,20.0,11.8,6.47806598522974,34.4060298015432,30.357238560774608,1.3793103448275863,36.4060298015432,30.746153846153845,30.746153846153845,30.357238560774608,14.359270135124307,34.4060298015432,30.357238560774608,0.8097582481537176,0.5943184406956272,0.024,0.5348865966260645,6.47806598522974,6.513497829299303,1.386854495994445,27.0,6.513497829299303,38.63636363636363,30.357238560774604,1.1637931034482758,104.8213807196127,6.213901958344065,0.0,0.0,0.0,6.513497829299303,6.213901958344065,0.0
2009-01-24 19:00:00,5.787128033933485,20.000000000000007,10.8,6.430142259926095,34.307755192389195,30.288916279935382,1.3793103448275863,36.307755192389195,31.4,31.4,30.288916279935382,4.989026466719188,34.307755192389195,30.288916279935382,0.8037677824907619,0.5903201153357894,0.024,0.5312881038022105,6.430142259926095,6.465174271459674,1.3868249555399366,27.0,6.465174271459674,39.77272727272727,30.288916279935385,1.163793103448276,104.8555418600323,6.165791675646281,0.0,0.0,0.0,6.465174271459674,6.165791675646282,0.0
2009-01-24 20:00:00,5.855797389522642,20.0,9.8,6.506441543914046,34.46419161039261,30.39766564544633,1.3793103448275863,36.46419161039261,32.05384615384615,32.05384615384615,30.39766564544633,3.3867089381336375,34.46419161039261,30.39766564544633,0.8133051929892557,0.5966845741401346,0.024,0.5370161167261212,6.506441543914046,6.542110001328059,1.386871754849199,27.0,6.542110001328059,40.90909090909091,30.397665645446338,1.1637931034482758,104.80116717727682,6.242401852511554,0.0,0.0,0.0,6.542110001328059,6.242401852511554,0.0
2009-01-24 21:00:00,5.936286433091748,20.0,8.8,6.595873814546387,34.64737487067429,30.5249537365828,1.3793103448275863,36.64737487067429,32.707692307692305,32.707692307692305,30.5249537365828,2.6050293843013765,34.64737487067429,30.5249537365828,0.8244842268182984,0.6041358865741701,0.024,0.543722297916753,6.595873814546387,6.6322874032038035,1.386925050769459,27.0,6.6322874032038035,42.04545454545455,30.524953736582788,1.163793103448276,104.7375231317086,6.33229353234144,0.0,0.0,0.0,6.6322874032038035,6.33229353234144,0.0
2009-01-24 22:00:00,5.996065965290166,20.0,8.1,6.662295516989073,34.783301890244886,30.619367192126717,1.3793103448275863,36.783301890244886,33.16538461538462,33.16538461538462,30.619367192126717,2.2558204636917556,34.783301890244886,30.619367192126717,0.8327869396236341,0.6096640579769185,0.024,0.5486976521792266,6.662295516989073,6.699261922786765,1.3869635847353379,27.0,6.699261922786765,42.84090909090909,30.619367192126717,1.163793103448276,104.69031640393663,6.399122815656,0.0,0.0,0.0,6.699261922786765,6.399122815656001,0.0
2009-01-24 23:00:00,0.0,17.973109903090894,7.5,0.0,17.973109903090894,17.973109903090894,1.3793103448275863,19.973109903090894,33.55769230769231,33.55769230769231,17.973109903090894,0.0,17.973109903090894,17.973109903090894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.973109903090894,17.973109903090894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.464963165800512,6.8,0.0,17.464963165800512,17.464963165800512,1.3793103448275863,19.464963165800512,34.01538461538461,34.01538461538461,17.464963165800512,0.0,17.464963165800512,17.464963165800512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.464963165800512,17.464963165800512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.284525109718437,6.7,0.0,17.284525109718437,17.284525109718437,1.3793103448275863,19.284525109718437,34.080769230769235,34.080769230769235,17.284525109718437,0.0,17.284525109718437,17.284525109718437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.284525109718437,17.284525109718437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.0,17.15845434437812,6.5,0.0,17.15845434437812,17.15845434437812,1.3793103448275863,19.15845434437812,34.21153846153846,34.21153846153846,17.15845434437812,0.0,17.15845434437812,17.15845434437812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.15845434437812,17.15845434437812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.0,17.058202953072644,6.4,0.0,17.058202953072644,17.058202953072644,1.3793103448275863,19.058202953072644,34.276923076923076,34.276923076923076,17.058202953072644,0.0,17.058202953072644,17.058202953072644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.058202953072644,17.058202953072644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 04:00:00,0.08898080688663045,17.0,6.4,0.09886756320736716,17.307280136918926,17.245487909914324,1.3793103448275863,19.307280136918926,34.276923076923076,34.276923076923076,17.245487909914324,0.005004314498550543,17.307280136918926,17.245487909914324,0.012358445400920895,0.013266433123998013,0.024,0.011939789811598212,0.09886756320736716,0.07619420651976697,1.062992288463893,27.0,0.07619420651976697,44.77272727272727,17.24548790991431,0.06568466079290257,110.0,0.06926746047251542,0.0,0.0,0.0,0.07619420651976697,0.06926746047251542,0.0
2009-01-25 05:00:00,7.93009388153827,19.999999999999996,6.4,8.811215423931412,39.13010830685304,33.623098666895906,1.3793103448275863,41.13010830685304,34.276923076923076,34.276923076923076,33.623098666895906,11.617607493642623,39.13010830685304,33.623098666895906,1.1014019279914264,0.7860769673699749,0.024,0.7074692706329775,8.811215423931412,8.865823120668411,1.387858650298813,27.0,8.865823120668411,44.77272727272727,33.62309866689591,1.163793103448276,103.18845066655204,8.591875411830578,0.0,0.0,0.0,8.865823120668411,8.591875411830578,0.0
2009-01-25 06:00:00,6.271299656252953,20.0,6.4,6.968110729169948,35.40780081857989,31.05273161284867,1.3793103448275863,37.40780081857989,34.276923076923076,34.276923076923076,31.05273161284867,1.8631002764066942,35.40780081857989,31.05273161284867,0.8710138411462435,0.6350527783542854,0.024,0.5715475005188568,6.968110729169948,7.007616007005376,1.3871302605137121,27.0,7.007616007005376,44.77272727272727,31.052731612848675,1.1637931034482762,104.47363419357566,6.707544981177932,0.0,0.0,0.0,7.007616007005376,6.707544981177932,0.0
2009-01-25 07:00:00,7.281863065062116,20.000000000000007,6.0,8.09095896118013,37.68338856005473,32.62653920931715,1.3793103448275863,39.68338856005473,34.53846153846154,34.53846153846154,32.62653920931715,3.648142246881127,37.68338856005473,32.62653920931715,1.0113698701475162,0.7274382664649248,0.024,0.6546944398184322,8.09095896118013,8.139702787826623,1.3876199734714312,27.0,8.139702787826623,45.22727272727273,32.626539209317144,1.1637931034482758,103.68673039534143,7.850283982136575,0.0,0.0,0.0,8.139702787826623,7.850283982136575,0.0
2009-01-25 08:00:00,7.319593638160764,20.0,5.6,8.132881820178627,37.76785868324839,32.684807545636744,1.3793103448275863,39.76785868324839,34.8,34.8,32.684807545636744,3.314641654915489,37.76785868324839,32.684807545636744,1.0166102275223283,0.7308639894932433,0.024,0.6577775905439189,8.132881820178627,8.181968219127953,1.3876352386792516,27.0,8.181968219127953,45.68181818181818,32.684807545636744,1.163793103448276,103.65759622718163,7.893264475471635,0.0,0.0,0.0,8.181968219127953,7.893264475471634,0.0
2009-01-25 09:00:00,7.386215125335948,19.999999999999993,5.2,8.20690569481772,37.916927427710405,32.78761136844933,1.3793103448275863,39.916927427710405,35.06153846153846,35.06153846153846,32.78761136844933,3.1113216971340094,37.916927427710405,32.78761136844933,1.025863211852215,0.7369089311078341,0.024,0.6632180379970507,8.20690569481772,8.256596587928504,1.387661746130359,27.0,8.256596587928504,46.13636363636364,32.78761136844933,1.163793103448276,103.60619431577533,7.96921134151854,0.0,0.0,0.0,8.256596587928504,7.96921134151854,0.0
2009-01-25 10:00:00,7.122002247779392,20.0,7.0,7.913335830865991,37.325121403100525,32.37928650880929,1.3793103448275863,39.325121403100525,33.88461538461539,33.88461538461539,32.37928650880929,4.531794575356223,37.325121403100525,32.37928650880929,0.9891669788582489,0.7129057898858355,0.024,0.6416152108972519,7.913335830865991,7.9606264098545765,1.3875531878214895,27.0,7.9606264098545765,44.09090909090909,32.37928650880929,1.163793103448276,103.81035674559536,7.668431801427504,0.0,0.0,0.0,7.9606264098545765,7.668431801427504,0.0
2009-01-25 11:00:00,6.829350336975278,20.000000000000004,8.8,7.588167041083642,36.66763997421686,31.925035573539585,1.3793103448275863,38.66763997421686,32.707692307692305,32.707692307692305,31.925035573539585,8.358100078651532,36.66763997421686,31.925035573539585,0.9485208801354552,0.6862242131461544,0.024,0.6176017918315391,7.588167041083642,7.632789462398257,1.3874214165788104,27.0,7.632789462398257,42.04545454545455,31.92503557353958,1.163793103448276,104.0374822132302,7.336576491494152,0.0,0.0,0.0,7.632789462398257,7.336576491494152,0.0
2009-01-25 12:00:00,6.528011014436833,20.0,10.6,7.253345571596482,35.98837207100465,31.45503108875685,1.3793103448275863,37.98837207100465,31.53076923076923,31.53076923076923,31.45503108875685,82.55924884483125,35.98837207100465,31.45503108875685,0.9066681964495602,0.658641675834276,0.024,0.5927775082508484,7.253345571596482,7.295209739179909,1.3872713166102553,27.0,7.295209739179909,40.0,31.455031088756854,1.1637931034482758,104.27248445562157,6.996294158776618,0.0,0.0,0.0,7.295209739179909,6.996294158776618,0.0
2009-01-25 13:00:00,6.287113412825733,20.0,11.1,6.985681569806371,35.44361690523609,31.077565924107112,1.3793103448275863,37.44361690523609,31.203846153846154,31.203846153846154,31.077565924107112,47.68869439626936,35.44361690523609,31.077565924107112,0.8732101962257963,0.6365083879042369,0.024,0.5728575491138133,6.985681569806371,7.025332408596794,1.3871393321036618,27.0,7.025332408596794,39.43181818181818,31.077565924107112,1.163793103448276,104.46121703794644,6.7253020860792585,0.0,0.0,0.0,7.025332408596794,6.725302086079259,0.0
2009-01-25 14:00:00,6.068033314126674,20.0,11.7,6.742259237918526,34.94680331838698,30.732891294687903,1.3793103448275863,36.94680331838698,30.81153846153846,30.81153846153846,30.732891294687903,73.90339257262414,34.94680331838698,30.732891294687903,0.8427824047398158,0.6163126707137973,0.024,0.5546814036424176,6.742259237918526,6.779890504989906,1.3870088319561447,27.0,6.779890504989906,38.75,30.732891294687903,1.1637931034482758,104.63355435265605,6.479652294080558,0.0,0.0,0.0,6.779890504989906,6.479652294080558,0.0
2009-01-25 15:00:00,5.89834943931535,20.0,12.2,6.553721599239278,34.561058892435696,30.46498289291115,1.3793103448275863,36.561058892435696,30.484615384615385,30.484615384615385,30.46498289291115,287.7760033956954,34.561058892435696,30.46498289291115,0.8192151999049098,0.6006250028483243,0.024,0.5405625025634919,6.553721599239278,6.589784099524111,1.3869001362079516,27.0,6.589784099524111,38.18181818181818,30.464982892911145,1.1637931034482758,104.76750855354443,6.2899120065990815,0.0,0.0,0.0,6.589784099524111,6.2899120065990815,0.0
2009-01-25 16:00:00,5.796332979490495,19.999999999999996,12.1,6.440369977211661,34.328733346052836,30.303502110295547,1.3793103448275863,36.328733346052836,30.55,30.55,30.303502110295547,22.52369418034348,34.328733346052836,30.303502110295547,0.8050462471514577,0.5911736509523614,0.024,0.5320562858571253,6.440369977211661,6.475487342306898,1.3868313017183138,27.0,6.475487342306898,38.29545454545455,30.303502110295547,1.1637931034482758,104.84824894485223,6.176056736734683,0.0,0.0,0.0,6.475487342306898,6.176056736734684,0.0
2009-01-25 17:00:00,5.765618143443877,20.0,11.9,6.406242381604308,34.2587239256918,30.254822437189105,1.3793103448275863,36.2587239256918,30.68076923076923,30.68076923076923,30.254822437189105,12.96552251595594,34.2587239256918,30.254822437189105,0.8007802977005385,0.5883251127091417,0.024,0.5294926014382275,6.406242381604308,6.441074892875222,1.3868100365767246,27.0,6.441074892875222,38.52272727272727,30.254822437189105,1.1637931034482758,104.87258878140545,6.141809759555839,0.0,0.0,0.0,6.441074892875222,6.14180975955584,0.0
2009-01-25 18:00:00,5.692480538330452,20.0,11.8,6.324978375922725,34.0919027388712,30.138791253919493,1.3793103448275863,36.0919027388712,30.746153846153845,30.746153846153845,30.138791253919493,8.977450431037969,34.0919027388712,30.138791253919493,0.7906222969903406,0.5815366558269766,0.024,0.5233829902442789,6.324978375922725,6.359132041505422,1.3867583551530158,27.0,6.359132041505422,38.63636363636363,30.138791253919493,1.163793103448276,104.93060437304025,6.060321561570334,0.0,0.0,0.0,6.359132041505422,6.060321561570334,0.0
2009-01-25 19:00:00,5.730817526248027,20.0,10.8,6.367575029164475,34.17936689199482,30.19963249876702,1.3793103448275863,36.17936689199482,31.4,31.4,30.19963249876702,4.57300686048799,34.17936689199482,30.19963249876702,0.7959468786455594,0.585095985378284,0.024,0.5265863868404557,6.367575029164475,6.402084627702303,1.3867856311086366,27.0,6.402084627702303,39.77272727272727,30.199632498767016,1.163793103448276,104.90018375061649,6.103025179557589,0.0,0.0,0.0,6.402084627702303,6.103025179557589,0.0
2009-01-25 20:00:00,5.799184862350937,20.0,9.8,6.443538735945485,34.33523229166364,30.30802058169771,1.3793103448275863,36.33523229166364,32.05384615384615,32.05384615384615,30.30802058169771,3.1817467111167375,34.33523229166364,30.30802058169771,0.8054423419931857,0.5914380689606723,0.024,0.5322942620646051,6.443538735945485,6.478682542841552,1.3868332632726885,27.0,6.478682542841552,40.90909090909091,30.308020581697715,1.163793103448276,104.84598970915114,6.179237337368643,0.0,0.0,0.0,6.478682542841552,6.179237337368643,0.0
2009-01-25 21:00:00,5.051673643878657,20.0,8.8,5.6129707154207304,32.622931098324095,29.11482440118614,1.3793103448275863,34.622931098324095,32.707692307692305,32.707692307692305,29.11482440118614,1.3467703194317304,32.622931098324095,29.11482440118614,0.7016213394275913,0.5217061319882457,0.024,0.46953551878942107,5.6129707154207304,5.641141328619555,1.3862328855240003,27.0,5.641141328619555,42.04545454545455,29.11482440118614,1.1637931034482758,105.44258779940694,5.349964797289699,0.0,0.0,0.0,5.641141328619555,5.349964797289699,0.0
2009-01-25 22:00:00,5.074942350103404,20.0,7.9,5.6388248334482265,32.6765133167147,29.152247795809558,1.3793103448275863,34.6765133167147,33.29615384615384,33.29615384615384,29.152247795809558,1.1730613174735893,32.6765133167147,29.152247795809558,0.7048531041810283,0.523890266700582,0.024,0.47150124003052385,5.6388248334482265,5.667213860118284,1.3862545715631518,27.0,5.667213860118284,43.06818181818182,29.152247795809558,1.1637931034482758,105.42387610209522,5.375645508072581,0.0,0.0,0.0,5.667213860118284,5.375645508072581,0.0
2009-01-25 23:00:00,0.0,17.985952491992144,6.9,0.0,17.985952491992144,17.985952491992144,1.3793103448275863,19.985952491992144,33.95,33.95,17.985952491992144,0.0,17.985952491992144,17.985952491992144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.985952491992144,17.985952491992144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.475009934617244,6.0,0.0,17.475009934617244,17.475009934617244,1.3793103448275863,19.475009934617244,34.53846153846154,34.53846153846154,17.475009934617244,0.0,17.475009934617244,17.475009934617244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.475009934617244,17.475009934617244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 01:00:00,0.0,17.287221752782976,5.7,0.0,17.287221752782976,17.287221752782976,1.3793103448275863,19.287221752782976,34.73461538461539,34.73461538461539,17.287221752782976,0.0,17.287221752782976,17.287221752782976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.287221752782976,17.287221752782976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 02:00:00,0.0,17.15372426603838,5.5,0.0,17.15372426603838,17.15372426603838,1.3793103448275863,19.15372426603838,34.86538461538461,34.86538461538461,17.15372426603838,0.0,17.15372426603838,17.15372426603838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.15372426603838,17.15372426603838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 03:00:00,0.0,17.04399923884187,5.2,0.0,17.04399923884187,17.04399923884187,1.3793103448275863,19.04399923884187,35.06153846153846,35.06153846153846,17.04399923884187,0.0,17.04399923884187,17.04399923884187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.04399923884187,17.04399923884187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 04:00:00,0.13476229721278626,16.999999999999996,5.7,0.14973588579198474,17.449877458657692,17.356292530037702,1.3793103448275863,19.449877458657692,34.73461538461539,34.73461538461539,17.356292530037702,0.007427797333820506,17.449877458657692,17.356292530037702,0.018716985723998093,0.01934807972868964,0.024,0.017413271755820678,0.14973588579198474,0.12767069376485374,1.1760541416625823,27.0,0.12767069376485374,45.56818181818182,17.356292530037727,0.110060942900736,110.0,0.11606426705895795,0.0,0.0,0.0,0.12767069376485374,0.11606426705895795,0.0
2009-01-26 05:00:00,7.96646679109862,20.0,6.1,8.851629767887356,39.21100944885819,33.678740843928594,1.3793103448275863,41.21100944885819,34.473076923076924,34.473076923076924,33.678740843928594,9.606406554421852,39.21100944885819,33.678740843928594,1.1064537209859195,0.7893540070268829,0.024,0.7104186063241946,8.851629767887356,8.906565168590046,1.3878706855188974,27.0,8.906565168590046,45.11363636363636,33.67874084392859,1.1637931034482758,103.16062957803571,8.6336863249295,0.0,0.0,0.0,8.906565168590046,8.6336863249295,0.0
2009-01-26 06:00:00,6.2969796585545925,20.0,6.6,6.996644065060658,35.46595914558324,31.09305660492033,1.3793103448275863,37.46595914558324,34.146153846153844,34.146153846153844,31.09305660492033,1.9755642335264454,35.46595914558324,31.09305660492033,0.8745805081325823,0.6374163780120858,0.024,0.5736747402108773,6.996644065060658,7.036385702861867,1.3871449654871304,27.0,7.036385702861867,44.54545454545455,31.093056604920335,1.1637931034482758,104.45347169753984,6.73638280136513,0.0,0.0,0.0,7.036385702861867,6.73638280136513,0.0
2009-01-26 07:00:00,7.211726327071661,19.999999999999993,7.1,8.013029252301845,37.52627895097916,32.51813566829051,1.3793103448275863,39.52627895097916,33.81923076923077,33.81923076923077,32.51813566829051,5.3092074769932,37.52627895097916,32.51813566829051,1.0016286565377306,0.7210659508624725,0.024,0.6489593557762252,8.013029252301845,8.061135847388092,1.3875910988555138,27.0,8.061135847388092,43.97727272727273,32.51813566829051,1.163793103448276,103.74093216585474,7.770448634971232,0.0,0.0,0.0,8.061135847388092,7.770448634971232,0.0
2009-01-26 08:00:00,7.161008128001851,20.0,7.5,7.9566756977798345,37.41259469869199,32.43967238757959,1.3793103448275863,39.41259469869199,33.55769230769231,33.55769230769231,32.43967238757959,6.1351350403933,37.41259469869199,32.43967238757959,0.9945844622224793,0.7164544100705179,0.024,0.6448089690634662,7.9566756977798345,8.004321138786889,1.3875698054567576,27.0,8.004321138786889,43.52272727272727,32.439672387579584,1.1637931034482758,103.78016380621021,7.71276595181854,0.0,0.0,0.0,8.004321138786889,7.71276595181854,0.0
2009-01-26 09:00:00,7.120078356423706,20.0,8.0,7.9111981738041175,37.320805997063836,32.37630713843627,1.3793103448275863,39.320805997063836,33.23076923076923,33.23076923076923,32.37630713843627,7.9816278415258175,37.320805997063836,32.37630713843627,0.9888997717255147,0.7127307152520025,0.024,0.6414576437268021,7.9111981738041175,7.958471245329319,1.3875523626805082,27.0,7.958471245329319,42.95454545454545,32.37630713843627,1.1637931034482758,103.81184643078187,7.666245731055126,0.0,0.0,0.0,7.958471245329319,7.666245731055126,0.0
2009-01-26 10:00:00,7.0028169431514415,20.000000000000004,8.7,7.780907714612713,37.05761131461721,32.19454399298427,1.3793103448275863,39.05761131461721,32.77307692307692,32.77307692307692,32.19454399298427,11.594290861277512,37.05761131461721,32.19454399298427,0.9726134643265891,0.7020517273824355,0.024,0.6318465546441919,7.780907714612713,7.827112887350958,1.387501069493647,27.0,7.827112887350958,42.15909090909091,32.19454399298428,1.1637931034482758,103.90272800350786,7.533115864952753,0.0,0.0,0.0,7.827112887350958,7.533115864952753,0.0
2009-01-26 11:00:00,6.835923909275222,20.0,9.3,7.595471010305802,36.682431826935655,31.93526244549453,1.3793103448275863,38.682431826935655,32.38076923076923,32.38076923076923,31.93526244549453,14.697463771361182,36.682431826935655,31.93526244549453,0.9494338762882253,0.6868246625383244,0.024,0.618142196284492,7.595471010305802,7.640153476559636,1.3874245207427733,27.0,7.640153476559636,41.47727272727273,31.935262445494537,1.163793103448276,104.03236877725273,7.344015681233051,0.0,0.0,0.0,7.640153476559636,7.344015681233051,0.0
2009-01-26 12:00:00,6.658662759937821,20.000000000000004,10.0,7.39851417770869,36.283172150576796,31.659100789508862,1.3793103448275863,38.283172150576796,31.923076923076923,31.923076923076923,31.659100789508862,24.161386778920775,36.283172150576796,31.659100789508862,0.9248142722135863,0.6706145505620557,0.024,0.6035530955058501,7.39851417770869,7.441575632764897,1.3873383230128957,27.0,7.441575632764897,40.68181818181818,31.659100789508862,1.163793103448276,104.17044960524557,7.143653177042803,0.0,0.0,0.0,7.441575632764897,7.143653177042803,0.0
2009-01-26 13:00:00,6.4656843233388654,20.0,10.7,7.184093692598739,35.8475798923821,31.35752133450789,1.3793103448275863,37.8475798923821,31.465384615384615,31.465384615384615,31.35752133450789,57.41698349446311,35.8475798923821,31.35752133450789,0.8980117115748424,0.6529224294453598,0.024,0.5876301865008239,7.184093692598739,7.225385935543275,1.3872382505999195,27.0,7.225385935543275,39.88636363636364,31.357521334507894,1.1637931034482758,104.32123933274605,6.926092885550347,0.0,0.0,0.0,7.225385935543275,6.926092885550347,0.0
2009-01-26 14:00:00,6.27883486277494,20.0,11.3,6.976483180861044,35.42486794002399,31.06456595198583,1.3793103448275863,37.42486794002399,31.073076923076922,31.073076923076922,31.06456595198583,706.6420005783536,35.42486794002399,31.06456595198583,0.8720603976076305,0.6357464134082356,0.024,0.572171772067412,6.976483180861044,7.016057822201868,1.3871345896195728,27.0,7.016057822201868,39.20454545454545,31.064565951985827,1.163793103448276,104.46771702400709,6.716005692542846,0.0,0.0,0.0,7.016057822201868,6.716005692542846,0.0
2009-01-26 15:00:00,6.104247498442596,20.000000000000007,12.0,6.782497220491773,35.029021149845,30.789960387037645,1.3793103448275863,37.029021149845,30.615384615384617,30.615384615384617,30.789960387037645,0.0,35.029021149845,30.789960387037645,0.8478121525614716,0.6196555568851831,0.024,0.5576900011966649,6.782497220491773,6.820462776180291,1.3870311417562005,27.0,6.820462776180291,38.40909090909091,30.78996038703765,1.1637931034482758,104.60501980648118,6.5202059985248475,0.0,0.0,0.0,6.820462776180291,6.5202059985248475,0.0
2009-01-26 16:00:00,5.968524595090382,20.000000000000007,12.0,6.631693994544869,34.720691206201565,30.575882459611023,1.3793103448275863,36.720691206201565,30.615384615384617,30.615384615384617,30.575882459611023,144.72571102881085,34.720691206201565,30.575882459611023,0.8289617493181086,0.6071177679795018,0.024,0.5464059911815515,6.631693994544869,6.668405771342819,1.386945940431978,27.0,6.668405771342819,38.40909090909091,30.575882459611023,1.163793103448276,104.71205877019449,6.368326484705628,0.0,0.0,0.0,6.668405771342819,6.368326484705628,0.0
2009-01-26 17:00:00,5.948334268923949,20.000000000000007,12.0,6.609260298804387,34.67477775418751,30.54399006743477,1.3793103448275863,36.67477775418751,30.615384615384617,30.615384615384617,30.54399006743477,79.80494802806132,34.67477775418751,30.54399006743477,0.8261575373505484,0.6052504277189343,0.024,0.5447253849470409,6.609260298804387,6.645785341576281,1.3869328876028588,27.0,6.645785341576281,38.40909090909091,30.54399006743477,1.1637931034482758,104.72800496628261,6.3457576067794905,0.0,0.0,0.0,6.645785341576281,6.3457576067794905,0.0
2009-01-26 18:00:00,5.870469534965344,19.999999999999996,12.0,6.522743927739271,34.49759800757559,30.420883052738546,1.3793103448275863,36.49759800757559,30.615384615384617,30.615384615384617,30.420883052738546,28.910076780988028,34.49759800757559,30.420883052738546,0.8153429909674089,0.5980435454475393,0.024,0.5382391909027855,6.522743927739271,6.5585482822840255,1.386881593547536,27.0,6.5585482822840255,38.40909090909091,30.420883052738553,1.163793103448276,104.78955847363072,6.258780338247556,0.0,0.0,0.0,6.5585482822840255,6.258780338247556,0.0
2009-01-26 19:00:00,5.89619794915394,20.0,10.7,6.551331054615489,34.55616244485457,30.461580535719893,1.3793103448275863,36.55616244485457,31.465384615384615,31.465384615384615,30.461580535719893,5.626296305649334,34.55616244485457,30.461580535719893,0.8189163818269362,0.6004258315337873,0.024,0.5403832483804085,6.551331054615489,6.587373637768868,1.3868987123491368,27.0,6.587373637768868,39.88636363636364,30.461580535719886,1.1637931034482758,104.76920973214006,6.287509139956851,0.0,0.0,0.0,6.587373637768868,6.287509139956851,0.0
2009-01-26 20:00:00,5.978820618943941,19.999999999999993,9.5,6.643134021048824,34.744100087992464,30.59214132483695,1.3793103448275863,36.744100087992464,32.25,32.25,30.59214132483695,3.4543593848581287,34.744100087992464,30.59214132483695,0.830391752631103,0.6080697939079062,0.024,0.5472628145171156,6.643134021048824,6.679941000439614,1.3869525581676618,27.0,6.679941000439614,41.25,30.592141324836955,1.163793103448276,104.70392933758153,6.379837932254157,0.0,0.0,0.0,6.679941000439614,6.379837932254157,0.0
2009-01-26 21:00:00,5.215795370352075,20.0,8.2,5.795328189280084,33.000462398905086,29.378382280605035,1.3793103448275863,35.000462398905086,33.1,33.1,29.378382280605035,1.3424196018117083,33.000462398905086,29.378382280605035,0.7244160236600105,0.537092272308243,0.024,0.4833830450774187,5.795328189280084,5.825037416510908,1.386381254898238,27.0,5.825037416510908,42.72727272727273,29.37838228060503,1.163793103448276,105.31080885969749,5.531281622071135,0.0,0.0,0.0,5.825037416510908,5.531281622071135,0.0
2009-01-26 22:00:00,5.234717158239848,20.0,7.6,5.816352398044275,33.0439289564173,29.408708707639626,1.3793103448275863,35.0439289564173,33.49230769230769,33.49230769230769,29.408708707639626,1.2278622150929264,33.0439289564173,29.408708707639626,0.7270440497555344,0.5388633039373661,0.024,0.48497697354362956,5.816352398044275,5.846238728438012,1.386397694743812,27.0,5.846238728438012,43.40909090909091,29.40870870763962,1.1637931034482758,105.29564564618019,5.552213192255682,0.0,0.0,0.0,5.846238728438012,5.552213192255682,0.0
2009-01-26 23:00:00,0.0,17.927556051978176,7.0,0.0,17.927556051978176,17.927556051978176,1.3793103448275863,19.927556051978176,33.88461538461539,33.88461538461539,17.927556051978176,0.0,17.927556051978176,17.927556051978176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.927556051978176,17.927556051978176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.408345169916302,6.4,0.0,17.408345169916302,17.408345169916302,1.3793103448275863,19.408345169916302,34.276923076923076,34.276923076923076,17.408345169916302,0.0,17.408345169916302,17.408345169916302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.408345169916302,17.408345169916302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.0,17.219586232127433,5.9,0.0,17.219586232127433,17.219586232127433,1.3793103448275863,19.219586232127433,34.603846153846156,34.603846153846156,17.219586232127433,0.0,17.219586232127433,17.219586232127433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.219586232127433,17.219586232127433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 02:00:00,0.0,17.09963731892548,5.5,0.0,17.09963731892548,17.09963731892548,1.3793103448275863,19.09963731892548,34.86538461538461,34.86538461538461,17.09963731892548,0.0,17.09963731892548,17.09963731892548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.09963731892548,17.09963731892548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 03:00:00,0.020381967817802524,17.0,5.0,0.02264663090866947,17.07946215753221,17.06530801321429,1.3793103448275863,19.07946215753221,35.19230769230769,35.19230769230769,17.06530801321429,0.001077009876179569,17.07946215753221,17.06530801321429,0.002830828863583684,0.0034744840979159335,0.024,0.00312703568812434,0.02264663090866947,-0.0010059206815389377,-0.06126636706881198,27.0,0.0,17.07946215753221,17.06530801321429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 04:00:00,0.2740552954467184,17.0,5.0,0.30450588382968713,17.86365459415313,17.673338416759574,1.3793103448275863,19.86365459415313,35.19230769230769,35.19230769230769,17.673338416759574,0.014984047756357439,17.86365459415313,17.673338416759574,0.03806323547871089,0.03688783226190486,0.024,0.03319904903571438,0.30450588382968713,0.2841946670558776,1.2873072903715952,27.0,0.2841946670558776,46.36363636363636,17.673338416759563,0.24499540263437722,110.0,0.258358788232616,0.0,0.0,0.0,0.2841946670558776,0.258358788232616,0.0
2009-01-27 05:00:00,9.189609808947608,20.0,5.0,10.210677565497342,41.915874020591765,35.53420054215592,1.3793103448275863,43.915874020591765,35.19230769230769,35.19230769230769,35.53420054215592,0.0,41.915874020591765,35.53420054215592,1.2763346956871677,0.8988017895059445,0.024,0.80892161055535,10.210677565497342,10.276557744447937,1.388209775033148,27.0,10.276557744447937,46.36363636363636,35.53420054215592,1.163793103448276,102.23289972892204,10.052104334022586,0.0,0.0,0.0,10.276557744447937,10.052104334022586,0.0
