timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-27 06:00:00,7.633670736677967,20.0,5.0,8.48185637408663,38.46972526809708,33.16856503429294,1.3793103448275863,40.46972526809708,35.19230769230769,35.19230769230769,33.16856503429294,3.6130805076014627,38.46972526809708,33.16856503429294,1.0602320467608288,0.7593189672573605,0.024,0.6833870705316244,8.48185637408663,8.533788270812368,1.3877554539194095,27.0,8.533788270812368,46.36363636363636,33.16856503429294,1.1637931034482758,103.41571748285352,8.251925798636249,0.0,0.0,0.0,8.533788270812368,8.251925798636249,0.0
2009-01-27 07:00:00,7.655741876942525,20.0,4.6,8.506379863269473,38.518963130483705,33.20247571594029,1.3793103448275863,40.518963130483705,35.45384615384616,35.45384615384616,33.20247571594029,3.257165487100531,38.518963130483705,33.20247571594029,1.063297482908684,0.7613145323141758,0.024,0.6851830790827581,8.506379863269473,8.55851131650089,1.3877634651782875,27.0,8.55851131650089,46.81818181818182,33.202475715940295,1.1637931034482758,103.39876214202985,8.277189338828652,0.0,0.0,0.0,8.55851131650089,8.277189338828652,0.0
2009-01-27 08:00:00,7.7084146887415725,20.000000000000004,4.2,8.564905209712858,38.63642540747723,33.2833596514067,1.3793103448275863,40.63642540747723,35.715384615384615,35.715384615384615,33.2833596514067,3.0359634803310516,38.63642540747723,33.2833596514067,1.0706131512141073,0.7660748414132142,0.024,0.6894673572718928,8.564905209712858,8.61751269385418,1.3877823646940988,27.0,8.61751269385418,47.27272727272727,33.2833596514067,1.163793103448276,103.35832017429665,8.337512335071018,0.0,0.0,0.0,8.61751269385418,8.337512335071018,0.0
2009-01-27 09:00:00,7.8607169317617,20.0,3.8,8.734129924179665,38.97572004050177,33.51688883788948,1.3793103448275863,40.97572004050177,35.97692307692308,35.97692307692308,33.51688883788948,3.060698192309964,38.97572004050177,33.51688883788948,1.0917662405224582,0.77982261308139,0.024,0.701840351773251,8.734129924179665,8.788112185487805,1.3878353258051852,27.0,8.788112185487805,47.72727272727273,33.51688883788948,1.1637931034482758,103.24155558105525,8.51218497825542,0.0,0.0,0.0,8.788112185487805,8.51218497825542,0.0
2009-01-27 10:00:00,7.517969140171521,20.000000000000004,6.5,8.353299044635024,38.21143033568958,32.990618432792694,1.3793103448275863,40.21143033568958,34.21153846153846,34.21153846153846,32.990618432792694,5.898109373684601,38.21143033568958,32.990618432792694,1.044162380579378,0.7488491704435744,0.024,0.673964253399217,8.353299044635024,8.404183961679383,1.3877125452157155,27.0,8.404183961679383,44.65909090909091,32.9906184327927,1.1637931034482758,103.50469078360365,8.119616510183038,0.0,0.0,0.0,8.404183961679383,8.119616510183038,0.0
2009-01-27 11:00:00,7.153493219755867,20.000000000000004,9.1,7.948325799728741,37.39574486738809,32.428041242557626,1.3793103448275863,39.39574486738809,32.511538461538464,32.511538461538464,32.428041242557626,82.06267326506548,37.39574486738809,32.428041242557626,0.9935407249660926,0.715770866638697,0.024,0.6441937799748274,7.948325799728741,7.995902886392612,1.3875666203585257,27.0,7.995902886392612,41.70454545454545,32.428041242557626,1.163793103448276,103.78597937872118,7.704222607193491,0.0,0.0,0.0,7.995902886392612,7.704222607193491,0.0
2009-01-27 12:00:00,6.75801697470603,20.0,11.8,7.508907749673367,36.50705500341589,31.81398765987004,1.3793103448275863,38.50705500341589,30.746153846153845,30.746153846153845,31.81398765987004,0.0,36.50705500341589,31.81398765987004,0.9386134687091708,0.6797050239188624,0.024,0.6117345215269762,7.508907749673367,7.552878252065254,1.3873872810263348,27.0,7.552878252065254,38.63636363636363,31.81398765987004,1.163793103448276,104.09300617006498,7.255894060476569,0.0,0.0,0.0,7.552878252065254,7.255894060476569,0.0
2009-01-27 13:00:00,6.4395092653236885,20.0,12.7,7.155010294804098,35.78842095511868,31.31653952086612,1.3793103448275863,37.78842095511868,30.157692307692308,30.157692307692308,31.31653952086612,0.0,35.78842095511868,31.31653952086612,0.8943762868505123,0.6505190514236351,0.024,0.5854671462812715,7.155010294804098,7.1960621999464625,1.3872241444036484,27.0,7.1960621999464625,37.61363636363637,31.31653952086612,1.163793103448276,104.34173023956694,6.896629165938133,0.0,0.0,0.0,7.1960621999464625,6.896629165938133,0.0
2009-01-27 14:00:00,6.137716541472725,20.000000000000004,13.7,6.819685046080805,35.10497323427943,30.842670080478925,1.3793103448275863,37.10497323427943,29.503846153846155,29.503846153846155,30.842670080478925,0.0,35.10497323427943,30.842670080478925,0.8524606307601006,0.6227434395542002,0.024,0.5604690955987802,6.819685046080805,6.857959390036225,1.3870514938986187,27.0,6.857959390036225,36.47727272727273,30.842670080478932,1.1637931034482758,104.57866495976053,6.55770409067185,0.0,0.0,0.0,6.857959390036225,6.55770409067185,0.0
2009-01-27 15:00:00,5.880209684546834,20.0,14.6,6.533566316163149,34.51977139534381,30.436292447741838,1.3793103448275863,36.51977139534381,28.915384615384614,28.915384615384614,30.436292447741838,0.0,34.51977139534381,30.436292447741838,0.8166957895203937,0.5989455322340554,0.024,0.5390509790106499,6.533566316163149,6.569460869386555,1.3868880942814368,27.0,6.569460869386555,35.45454545454545,30.436292447741838,1.163793103448276,104.78185377612908,6.269655128857035,0.0,0.0,0.0,6.569460869386555,6.269655128857035,0.0
2009-01-27 16:00:00,5.715620347447868,20.0,14.1,6.350689274942075,34.144700608199344,30.175519811360545,1.3793103448275863,36.144700608199344,29.242307692307694,29.242307692307694,30.175519811360545,0.0,34.144700608199344,30.175519811360545,0.7938361593677594,0.5836852900694374,0.024,0.5253167610624936,6.350689274942075,6.385057803949019,1.3867748680538803,27.0,6.385057803949019,36.02272727272727,30.175519811360537,1.1637931034482758,104.91224009431973,6.08609424239596,0.0,0.0,0.0,6.385057803949019,6.08609424239596,0.0
2009-01-27 17:00:00,5.681550409514276,20.0,13.7,6.312833788349196,34.06695782528677,30.121436707568524,1.3793103448275863,36.06695782528677,29.503846153846155,29.503846153846155,30.121436707568524,0.0,34.06695782528677,30.121436707568524,0.7891042235436495,0.5805214687885272,0.024,0.5224693219096744,6.312833788349196,6.346885935228049,1.3867505024538296,27.0,6.346885935228049,36.47727272727273,30.121436707568527,1.1637931034482758,104.93928164621573,6.048150735989841,0.0,0.0,0.0,6.346885935228049,6.048150735989841,0.0
2009-01-27 18:00:00,5.645246184372093,20.0,13.2,6.272495760413436,33.98407715408813,30.06376730382974,1.3793103448275863,35.98407715408813,29.83076923076923,29.83076923076923,30.06376730382974,0.0,33.98407715408813,30.06376730382974,0.7840619700516795,0.577148266990029,0.024,0.519433440291026,6.272495760413436,6.30621058711244,1.3867241735516325,27.0,6.30621058711244,37.04545454545455,30.06376730382974,1.1637931034482758,104.96811634808513,6.007739117848312,0.0,0.0,0.0,6.30621058711244,6.007739117848312,0.0
2009-01-27 19:00:00,5.588360156011509,19.999999999999996,12.1,6.20928906223501,33.85412652853794,29.97332086464106,1.3793103448275863,35.85412652853794,30.55,30.55,29.97332086464106,9.282172824141991,33.85412652853794,29.97332086464106,0.7761611327793763,0.5718587374362962,0.024,0.5146728636926666,6.20928906223501,6.242474935978639,1.3866821419041842,27.0,6.242474935978639,38.29545454545455,29.97332086464106,1.1637931034482758,105.01333956767947,5.944459019851912,0.0,0.0,0.0,6.242474935978639,5.944459019851912,0.0
2009-01-27 20:00:00,5.641854155031547,20.0,11.1,6.268726838923941,33.976331231410036,30.058376957082576,1.3793103448275863,35.976331231410036,31.203846153846154,31.203846153846154,30.058376957082576,4.717782788406763,33.976331231410036,30.058376957082576,0.7835908548654926,0.5768329965238228,0.024,0.5191496968714405,6.268726838923941,6.302410138576324,1.3867216940301048,27.0,6.302410138576324,39.43181818181818,30.058376957082583,1.163793103448276,104.97081152145871,6.003964385173826,0.0,0.0,0.0,6.302410138576324,6.003964385173826,0.0
2009-01-27 21:00:00,5.716172815590332,20.0,10.0,6.3513031284337025,34.14596096757348,30.176396512302414,1.3793103448275863,36.14596096757348,31.923076923076923,31.923076923076923,30.176396512302414,3.1346669281001627,34.14596096757348,30.176396512302414,0.7939128910542128,0.5837365795170214,0.024,0.5253629215653193,6.3513031284337025,6.385676786385404,1.3867752604588508,27.0,6.385676786385404,40.68181818181818,30.17639651230241,1.1637931034482758,104.9118017438488,6.086709674452627,0.0,0.0,0.0,6.385676786385404,6.086709674452627,0.0
2009-01-27 22:00:00,5.728250900223481,20.0,9.7,6.364723222470534,34.17351265925064,30.19556064520656,1.3793103448275863,36.17351265925064,32.11923076923077,32.11923076923077,30.19556064520656,2.8522719647590087,34.17351265925064,30.19556064520656,0.7955904028088168,0.5848577593069728,0.024,0.5263719833762756,6.364723222470534,6.399208998401231,1.3867838178802225,27.0,6.399208998401231,41.02272727272727,30.195560645206555,1.163793103448276,104.90221967739672,6.1001654856118055,0.0,0.0,0.0,6.399208998401231,6.1001654856118055,0.0
2009-01-27 23:00:00,0.0,18.04782857889291,9.3,0.0,18.04782857889291,18.04782857889291,1.3793103448275863,20.04782857889291,32.38076923076923,32.38076923076923,18.04782857889291,0.0,18.04782857889291,18.04782857889291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04782857889291,18.04782857889291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.569547450611708,9.0,0.0,17.569547450611708,17.569547450611708,1.3793103448275863,19.569547450611708,32.57692307692308,32.57692307692308,17.569547450611708,0.0,17.569547450611708,17.569547450611708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.569547450611708,17.569547450611708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.41798535086383,9.9,0.0,17.41798535086383,17.41798535086383,1.3793103448275863,19.41798535086383,31.98846153846154,31.98846153846154,17.41798535086383,0.0,17.41798535086383,17.41798535086383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.41798535086383,17.41798535086383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.340565880147604,10.7,0.0,17.340565880147604,17.340565880147604,1.3793103448275863,19.340565880147604,31.465384615384615,31.465384615384615,17.340565880147604,0.0,17.340565880147604,17.340565880147604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.340565880147604,17.340565880147604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.28581828056351,11.6,0.0,17.28581828056351,17.28581828056351,1.3793103448275863,19.28581828056351,30.876923076923077,30.876923076923077,17.28581828056351,0.0,17.28581828056351,17.28581828056351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28581828056351,17.28581828056351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.0,17.23510576145371,11.8,0.0,17.23510576145371,17.23510576145371,1.3793103448275863,19.23510576145371,30.746153846153845,30.746153846153845,17.23510576145371,0.0,17.23510576145371,17.23510576145371,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.23510576145371,17.23510576145371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,7.805867178216084,20.000000000000007,12.0,8.673185753573426,38.853585946446934,33.432844850463546,1.3793103448275863,40.853585946446934,30.615384615384617,30.615384615384617,33.432844850463546,0.0,38.853585946446934,33.432844850463546,1.0841482191966783,0.7748743391258511,0.024,0.6973869052132661,8.673185753573426,8.726673187486012,1.3878165354027765,27.0,8.726673187486012,38.853585946446934,33.43284485046355,1.1637931034482758,103.28357757476823,8.449235969937881,0.0,0.0,0.0,8.726673187486012,8.449235969937881,0.0
2009-01-28 06:00:00,6.283448361666403,19.999999999999996,12.2,6.981609290740448,35.43531666250742,31.071810855794638,1.3793103448275863,37.43531666250742,30.484615384615385,30.484615384615385,31.071810855794638,0.0,35.43531666250742,31.071810855794638,0.872701161342556,0.6361710604392494,0.024,0.5725539543953245,6.981609290740448,7.021226396784373,1.3871372342914512,27.0,7.021226396784373,38.18181818181818,31.071810855794634,1.1637931034482758,104.46409457210268,6.72118628466953,0.0,0.0,0.0,7.021226396784373,6.72118628466953,0.0
2009-01-28 07:00:00,6.148534395723375,20.000000000000004,12.7,6.831704884137083,35.12951561753273,30.85970006494706,1.3793103448275863,37.12951561753273,30.157692307692308,30.157692307692308,30.85970006494706,0.0,35.12951561753273,30.85970006494706,0.8539631105171354,0.6237411763795149,0.024,0.5613670587415635,6.831704884137083,6.870079001775035,1.3870580181140257,27.0,6.870079001775035,37.61363636363637,30.859700064947056,1.1637931034482762,104.57014996752648,6.569828009148394,0.0,0.0,0.0,6.870079001775035,6.569828009148394,0.0
2009-01-28 08:00:00,6.0430238801002725,19.999999999999996,13.1,6.714470977889191,34.890001820729836,30.693457459549094,1.3793103448275863,36.890001820729836,29.896153846153847,29.896153846153847,30.693457459549094,0.0,34.890001820729836,30.693457459549094,0.8393088722361489,0.6140030227266946,0.024,0.5526027204540251,6.714470977889191,6.751871280161861,1.386993247024089,27.0,6.751871280161861,37.15909090909091,30.693457459549094,1.1637931034482758,104.65327127022545,6.451658126125689,0.0,0.0,0.0,6.751871280161861,6.451658126125689,0.0
2009-01-28 09:00:00,6.02165001788716,20.0,13.6,6.690722242096845,34.84144309727478,30.659741695964247,1.3793103448275863,36.84144309727478,29.56923076923077,29.56923076923077,30.659741695964247,0.0,34.84144309727478,30.659741695964247,0.8363402802621056,0.6120284350377365,0.024,0.5508255915339629,6.690722242096845,6.727925085600618,1.386979810850087,27.0,6.727925085600618,36.59090909090909,30.659741695964243,1.163793103448276,104.67012915201788,6.427741266879782,0.0,0.0,0.0,6.727925085600618,6.4277412668797815,0.0
2009-01-28 10:00:00,5.890933203038149,19.999999999999993,13.9,6.545481336709055,34.544180143900405,30.453254308457247,1.3793103448275863,36.544180143900405,29.373076923076923,29.373076923076923,30.453254308457247,0.0,34.544180143900405,30.453254308457247,0.8181851670886319,0.5999384268565839,0.024,0.5399445841709255,6.545481336709055,6.5814751793947135,1.386895223160062,27.0,6.5814751793947135,36.25,30.45325430845725,1.163793103448276,104.77337284577138,6.2816295788079515,0.0,0.0,0.0,6.5814751793947135,6.2816295788079515,0.0
2009-01-28 11:00:00,5.701767798279425,19.999999999999996,14.3,6.335297553643805,34.11309536984556,30.153534398818184,1.3793103448275863,36.11309536984556,29.111538461538462,29.111538461538462,30.153534398818184,0.0,34.11309536984556,30.153534398818184,0.7919121942054757,0.58239911444793,0.024,0.524159203003137,6.335297553643805,6.369537465088598,1.3867650008499581,27.0,6.369537465088598,35.79545454545455,30.153534398818184,1.163793103448276,104.92323280059091,6.070664518309358,0.0,0.0,0.0,6.369537465088598,6.070664518309359,0.0
2009-01-28 12:00:00,5.524037765435512,20.0,14.6,6.137819739372791,33.70706528922099,29.870927952112996,1.3793103448275863,35.70706528922099,28.915384615384614,28.915384615384614,29.870927952112996,0.0,33.70706528922099,29.870927952112996,0.7672274674215989,0.5658718377920157,0.024,0.5092846540128141,6.137819739372791,6.170406923151993,1.3866334402595224,27.0,6.170406923151993,35.45454545454545,29.870927952112993,1.1637931034482758,105.0645360239435,5.872968326577674,0.0,0.0,0.0,6.170406923151993,5.872968326577674,0.0
2009-01-28 13:00:00,5.355775097439879,19.999999999999996,14.5,5.950861219377643,33.32173471899595,29.602446456884923,1.3793103448275863,35.32173471899595,28.98076923076923,28.98076923076923,29.602446456884923,0.0,33.32173471899595,29.602446456884923,0.7438576524222054,0.5501803482211413,0.024,0.4951623133990271,5.950861219377643,5.9818792541997565,1.3864998077858304,27.0,5.9818792541997565,35.56818181818182,29.602446456884923,1.1637931034482758,105.19877677155753,5.686263127554796,0.0,0.0,0.0,5.9818792541997565,5.686263127554796,0.0
2009-01-28 14:00:00,5.223873607427423,20.0,14.3,5.804304008252693,33.01902096623234,29.39133096107441,1.3793103448275863,35.01902096623234,29.111538461538462,29.111538461538462,29.39133096107441,0.0,33.01902096623234,29.39133096107441,0.7255380010315866,0.537848446255362,0.024,0.4840636016298258,5.804304008252693,5.834088852878229,1.386388289789235,27.0,5.834088852878229,35.79545454545455,29.39133096107441,1.163793103448276,105.3043345194628,5.540217199511334,0.0,0.0,0.0,5.834088852878229,5.540217199511334,0.0
2009-01-28 15:00:00,5.117146737981668,20.0,14.2,5.6857185977574085,32.77365151966338,29.220077396065,1.3793103448275863,34.77365151966338,29.176923076923078,29.176923076923078,29.220077396065,0.0,32.77365151966338,29.220077396065,0.7107148247196761,0.5278494939774812,0.024,0.4750645445797331,5.6857185977574085,5.714503547155156,1.3862933457969469,27.0,5.714503547155156,35.90909090909091,29.220077396065,1.163793103448276,105.3899613019675,5.4222465560849145,0.0,0.0,0.0,5.714503547155156,5.4222465560849145,0.0
2009-01-28 16:00:00,4.970100462159333,19.999999999999996,14.1,5.522333846843704,32.434936581864,28.983477927586684,1.3793103448275863,34.434936581864,29.242307692307694,29.242307692307694,28.983477927586684,18.392910227001245,32.434936581864,28.983477927586684,0.690291730855463,0.5140419482268167,0.024,0.46263775340413504,5.522333846843704,5.5497380416663855,1.3861550757799161,27.0,5.5497380416663855,36.02272727272727,28.983477927586684,1.1637931034482758,105.50826103620666,5.260003327854975,0.0,0.0,0.0,5.5497380416663855,5.260003327854975,0.0
2009-01-28 17:00:00,4.895316753319529,20.0,14.1,5.439240837021699,32.262379782162206,28.862854259023642,1.3793103448275863,34.262379782162206,29.242307692307694,29.242307692307694,28.862854259023642,12.35724942844391,32.262379782162206,28.862854259023642,0.6799051046277124,0.5070056169884604,0.024,0.45630505528961435,5.439240837021699,5.465941398720545,1.3860812090101855,27.0,5.465941398720545,36.02272727272727,28.862854259023646,1.1637931034482758,105.56857287048818,5.177621758159199,0.0,0.0,0.0,5.465941398720545,5.177621758159199,0.0
2009-01-28 18:00:00,4.838834415697143,20.0,14.0,5.376482684107937,32.13191691888678,28.771615241319317,1.3793103448275863,34.13191691888678,29.307692307692307,29.307692307692307,28.771615241319317,8.64595625582207,32.13191691888678,28.771615241319317,0.6720603355134921,0.5016847718449463,0.024,0.4515162946604516,5.376482684107937,5.4026511612924315,1.3860237397010864,27.0,5.4026511612924315,36.13636363636363,28.77161524131932,1.163793103448276,105.61419237934034,5.115459427921799,0.0,0.0,0.0,5.4026511612924315,5.115459427921799,0.0
2009-01-28 19:00:00,4.753003379894562,20.0,13.8,5.281114866549513,31.933438634733125,28.63274184313968,1.3793103448275863,33.93343863473312,29.43846153846154,29.43846153846154,28.63274184313968,5.650457915100877,31.933438634733125,28.63274184313968,0.6601393583186891,0.4935883314689473,0.024,0.4442294983220526,5.281114866549513,5.306473699696407,1.3859335109158335,27.0,5.306473699696407,36.36363636363636,28.632741843139673,1.1637931034482758,105.68362907843016,5.021093376494817,0.0,0.0,0.0,5.306473699696407,5.021093376494817,0.0
2009-01-28 20:00:00,4.736506400416446,19.999999999999993,13.6,5.2627848893516065,31.895258935033187,28.60601837918843,1.3793103448275863,33.89525893503318,29.56923076923077,29.56923076923077,28.60601837918843,4.7101590180995085,31.895258935033187,28.60601837918843,0.6578481111689508,0.49203065554131914,0.024,0.4428275899871872,5.2627848893516065,5.287987954905738,1.3859157542773461,27.0,5.287987954905738,36.59090909090909,28.606018379188427,1.163793103448276,105.6969908104058,5.00296925613623,0.0,0.0,0.0,5.287987954905738,5.00296925613623,0.0
2009-01-28 21:00:00,4.721871373411718,20.000000000000004,13.4,5.246523748235242,31.861379834279774,28.582302491632746,1.3793103448275863,33.861379834279774,29.7,29.7,28.582302491632746,4.046591556609848,31.861379834279774,28.582302491632746,0.6558154685294052,0.4906483758219003,0.024,0.44158353823971025,5.246523748235242,5.271588585817431,1.3858998870516468,27.0,5.271588585817431,36.81818181818182,28.582302491632746,1.163793103448276,105.70884875418363,4.986894330933481,0.0,0.0,0.0,5.271588585817431,4.986894330933481,0.0
2009-01-28 22:00:00,4.675202428590698,19.999999999999993,13.5,5.194669365100776,31.753290038809425,28.50662168562144,1.3793103448275863,33.753290038809425,29.634615384615383,29.634615384615383,28.50662168562144,3.9700250540145747,31.753290038809425,28.50662168562144,0.649333670637597,0.4862378813863411,0.024,0.43761409324770706,5.194669365100776,5.219293153239409,1.3858485560825002,27.0,5.219293153239409,36.70454545454545,28.506621685621447,1.163793103448276,105.74668915718928,4.935656326299812,0.0,0.0,0.0,5.219293153239409,4.935656326299812,0.0
2009-01-28 23:00:00,0.0,18.380548320748296,13.7,0.0,18.380548320748296,18.380548320748296,1.3793103448275863,20.380548320748296,29.503846153846155,29.503846153846155,18.380548320748296,0.0,18.380548320748296,18.380548320748296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.380548320748296,18.380548320748296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,18.000310556880116,13.8,0.0,18.000310556880116,18.000310556880116,1.3793103448275863,20.000310556880116,29.43846153846154,29.43846153846154,18.000310556880116,0.0,18.000310556880116,18.000310556880116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.000310556880116,18.000310556880116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,17.883042463286294,13.5,0.0,17.883042463286294,17.883042463286294,1.3793103448275863,19.883042463286294,29.634615384615383,29.634615384615383,17.883042463286294,0.0,17.883042463286294,17.883042463286294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.883042463286294,17.883042463286294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,17.819054513688776,13.1,0.0,17.819054513688776,17.819054513688776,1.3793103448275863,19.819054513688776,29.896153846153847,29.896153846153847,17.819054513688776,0.0,17.819054513688776,17.819054513688776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.819054513688776,17.819054513688776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,17.765552150625034,12.8,0.0,17.765552150625034,17.765552150625034,1.3793103448275863,19.765552150625034,30.092307692307692,30.092307692307692,17.765552150625034,0.0,17.765552150625034,17.765552150625034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.765552150625034,17.765552150625034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,17.712046564162954,12.4,0.0,17.712046564162954,17.712046564162954,1.3793103448275863,19.712046564162954,30.353846153846153,30.353846153846153,17.712046564162954,0.0,17.712046564162954,17.712046564162954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.712046564162954,17.712046564162954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,6.587232397452603,20.0,12.0,7.31914710828067,36.12205375450171,31.54758681182629,1.3793103448275863,38.12205375450171,30.615384615384617,30.615384615384617,31.54758681182629,0.0,36.12205375450171,31.54758681182629,0.9148933885350837,0.664071373591872,0.024,0.5976642362326848,7.31914710828067,7.361554245639857,1.3873020687796676,27.0,7.361554245639857,38.40909090909091,31.547586811826292,1.163793103448276,104.22620659408685,7.063054951534143,0.0,0.0,0.0,7.361554245639857,7.063054951534143,0.0
2009-01-29 06:00:00,5.419547517626954,19.999999999999993,11.6,6.02171946402995,33.467885322913965,29.70431065789525,1.3793103448275863,35.467885322913965,30.876923076923077,30.876923076923077,29.70431065789525,4.426984896932206,33.467885322913965,29.70431065789525,0.7527149330037437,0.5561327035394216,0.024,0.5005194331854794,6.02171946402995,6.053332734383892,1.386551550781051,27.0,6.053332734383892,38.86363636363637,29.70431065789525,1.163793103448276,105.14784467105238,5.756972720954306,0.0,0.0,0.0,6.053332734383892,5.756972720954306,0.0
2009-01-29 07:00:00,5.392220725693889,20.0,11.4,5.991356361882099,33.40527541304725,29.66067768687094,1.3793103448275863,35.40527541304725,31.007692307692306,31.007692307692306,29.66067768687094,3.834377371333519,33.40527541304725,29.66067768687094,0.7489195452352624,0.5535828743980366,0.024,0.49822458695823285,5.991356361882099,6.022714649321903,1.3865295465657745,27.0,6.022714649321903,39.09090909090909,29.660677686870944,1.163793103448276,105.16966115656453,5.726665449987498,0.0,0.0,0.0,6.022714649321903,5.726665449987498,0.0
2009-01-29 08:00:00,5.394097953808359,20.0,11.2,5.993442170898176,33.409577214717935,29.663675857906576,1.3793103448275863,35.409577214717935,31.138461538461538,31.138461538461538,29.663675857906576,3.5033975175358,33.409577214717935,29.663675857906576,0.749180271362272,0.5537580737429882,0.024,0.4983822663686894,5.993442170898176,6.024817978272475,1.386531066151774,27.0,6.024817978272475,39.31818181818182,29.663675857906576,1.163793103448276,105.16816207104671,5.728747046280403,0.0,0.0,0.0,6.024817978272475,5.728747046280403,0.0
2009-01-29 09:00:00,5.495002818277367,20.0,11.0,6.105558686974852,33.64063908382702,29.824664904467735,1.3793103448275863,35.64063908382702,31.26923076923077,31.26923076923077,29.824664904467735,3.643594791746392,33.64063908382702,29.824664904467735,0.7631948358718565,0.563167295719074,0.024,0.5068505661471666,6.105558686974852,6.13787541654676,1.3866110361639283,27.0,6.13787541654676,39.54545454545455,29.82466490446773,1.1637931034482758,105.08766754776613,5.84071904893776,0.0,0.0,0.0,6.13787541654676,5.84071904893776,0.0
2009-01-29 10:00:00,5.371706734806275,20.0,11.7,5.968563038673639,33.35825860649444,29.62790670732341,1.3793103448275863,35.35825860649444,30.81153846153846,30.81153846153846,29.62790670732341,4.347055531461345,33.35825860649444,29.62790670732341,0.7460703798342049,0.5516679675316284,0.024,0.4965011707784655,5.968563038673639,5.999729835426802,1.3865128632391746,27.0,5.999729835426802,38.75,29.62790670732341,1.1637931034482758,105.1860466463383,5.703921790690916,0.0,0.0,0.0,5.999729835426802,5.703921790690916,0.0
2009-01-29 11:00:00,5.178372599698003,20.0,12.3,5.753747332997781,32.914460060541884,29.318367977418273,1.3793103448275863,34.914460060541884,30.41923076923077,30.41923076923077,29.318367977418273,4.505672321832653,32.914460060541884,29.318367977418273,0.7192184166247226,0.5335878729110438,0.024,0.48022908561993943,5.753747332997781,5.783106120288886,1.3863483457474353,27.0,5.783106120288886,38.06818181818182,29.31836797741827,1.163793103448276,105.34081601129087,5.489900628517088,0.0,0.0,0.0,5.783106120288886,5.489900628517088,0.0
2009-01-29 12:00:00,4.977637768100567,20.0,13.0,5.530708631222852,32.45231707839892,28.995624183884637,1.3793103448275863,34.45231707839892,29.96153846153846,29.96153846153846,28.995624183884637,4.936102901260071,32.45231707839892,28.995624183884637,0.6913385789028565,0.5147505902948053,0.024,0.4632755312653248,5.530708631222852,5.558183690252333,1.3861623841720874,27.0,5.558183690252333,37.27272727272727,28.995624183884637,1.1637931034482758,105.50218790805768,5.2683113027913135,0.0,0.0,0.0,5.558183690252333,5.2683113027913135,0.0
2009-01-29 13:00:00,4.737744450045422,20.0,13.7,5.264160500050469,31.89812456502882,28.608024252497277,1.3793103448275863,33.89812456502882,29.503846153846155,29.503846153846155,28.608024252497277,5.065816530899797,31.89812456502882,28.608024252497277,0.6580200625063086,0.49214757162062633,0.024,0.44293281445856375,5.264160500050469,5.289375257212532,1.385917091600527,27.0,5.289375257212532,36.47727272727273,28.608024252497277,1.1637931034482758,105.69598787375136,5.004329268893754,0.0,0.0,0.0,5.289375257212532,5.004329268893754,0.0
2009-01-29 14:00:00,4.505627620154737,19.999999999999996,14.5,5.006252911283041,31.35982924709966,28.230921177547764,1.3793103448275863,33.35982924709966,28.98076923076923,28.98076923076923,28.230921177547764,5.755479726601095,31.35982924709966,28.230921177547764,0.6257816139103801,0.4701780101915384,0.024,0.42316020917238456,5.006252911283041,5.0292707123021945,1.3856521520881329,27.0,5.0292707123021945,35.56818181818182,28.230921177547764,1.163793103448276,105.88453941122611,4.749768701141443,0.0,0.0,0.0,5.0292707123021945,4.749768701141443,0.0
2009-01-29 15:00:00,4.3176523654284,20.000000000000004,15.2,4.797391517142667,30.9223318118495,27.92396211363533,1.3793103448275863,32.9223318118495,28.523076923076925,28.523076923076925,27.92396211363533,6.90298800361659,30.9223318118495,27.92396211363533,0.5996739396428333,0.45231105421163575,0.024,0.4070799487904722,4.797391517142667,4.81862262256383,1.3854145544245908,27.0,4.81862262256383,35.0,27.92396211363533,1.1637931034482762,106.03801894318234,4.544240519191293,0.0,0.0,0.0,4.81862262256383,4.544240519191293,0.0
2009-01-29 16:00:00,4.175742599568247,20.0,14.9,4.639713999520275,30.591073820561434,27.69125257086126,1.3793103448275863,32.591073820561434,28.71923076923077,28.71923076923077,27.69125257086126,3.890893264279698,30.591073820561434,27.69125257086126,0.5799642499400344,0.4387758333941446,0.024,0.39489825005473017,4.639713999520275,4.659591582859689,1.385219622066023,27.0,4.659591582859689,35.11363636363636,27.69125257086126,1.1637931034482758,106.15437371456937,4.389448517108225,0.0,0.0,0.0,4.659591582859689,4.389448517108225,0.0
2009-01-29 17:00:00,4.158330417308848,20.0,14.5,4.620367130343165,30.5503693496097,27.662639893145222,1.3793103448275863,32.550369349609696,28.98076923076923,28.98076923076923,27.662639893145222,3.02176349366784,30.5503693496097,27.662639893145222,0.5775458912928956,0.43711222182611814,0.024,0.39340099964350633,4.620367130343165,4.6400783525257765,1.3851947024768136,27.0,4.6400783525257765,35.56818181818182,27.66263989314522,1.1637931034482758,106.1686800534274,4.370477574168525,0.0,0.0,0.0,4.6400783525257765,4.370477574168525,0.0
2009-01-29 18:00:00,4.15198534866049,20.0,14.2,4.613317054067211,30.535533200816946,27.652210042024937,1.3793103448275863,32.53553320081694,29.176923076923078,29.176923076923078,27.652210042024937,2.6083580118854637,30.535533200816946,27.652210042024937,0.5766646317584013,0.4365058378282052,0.024,0.3928552540453847,4.613317054067211,4.632967637850031,1.3851855650164184,27.0,4.632967637850031,35.90909090909091,27.65221004202494,1.1637931034482762,106.17389497898753,4.363565675693563,0.0,0.0,0.0,4.632967637850031,4.363565675693563,0.0
2009-01-29 19:00:00,4.135873191354369,20.0,13.5,4.5954146570604095,30.497851582985472,27.62571742232272,1.3793103448275863,32.497851582985476,29.634615384615383,29.634615384615383,27.62571742232272,1.972008750018185,30.497851582985472,27.62571742232272,0.5744268321325512,0.43496565612739657,0.024,0.3914690905146569,4.5954146570604095,4.6149112226731495,1.3851622247220265,27.0,4.6149112226731495,36.70454545454545,27.625717422322722,1.163793103448276,106.18714128883863,4.346017009837541,0.0,0.0,0.0,4.6149112226731495,4.346017009837541,0.0
2009-01-29 20:00:00,4.2010506576855455,20.0,12.7,4.66783406409505,30.650213080834348,27.73281679077494,1.3793103448275863,32.65021308083435,30.157692307692308,30.157692307692308,27.73281679077494,1.6594645188038684,30.650213080834348,27.73281679077494,0.5834792580118813,0.44119271691862294,0.024,0.3970734452267607,4.66783406409505,4.687953335786912,1.3852554403888098,27.0,4.687953335786912,37.61363636363637,27.73281679077494,1.163793103448276,106.13359160461253,4.417030710928259,0.0,0.0,0.0,4.687953335786912,4.417030710928259,0.0
2009-01-29 21:00:00,4.268011903994342,19.999999999999996,12.0,4.742235448882602,30.80655401714614,27.842656861594513,1.3793103448275863,32.80655401714614,30.615384615384617,30.615384615384617,27.842656861594513,1.4744087305611788,30.80655401714614,27.842656861594513,0.5927794311103253,0.44758106108977586,0.024,0.40282295498079823,4.742235448882602,4.76299355499158,1.3853479764053025,27.0,4.76299355499158,38.40909090909091,27.842656861594513,1.1637931034482758,106.07867156920274,4.490057694476628,0.0,0.0,0.0,4.76299355499158,4.490057694476628,0.0
2009-01-29 22:00:00,4.300228786233483,20.0,11.7,4.778031984703871,30.881706116957726,27.895436126517804,1.3793103448275863,32.88170611695773,30.81153846153846,30.81153846153846,27.895436126517804,1.412499500033074,30.881706116957726,27.895436126517804,0.5972539980879839,0.45065141384341273,0.024,0.4055862724590715,4.778031984703871,4.799097126088212,1.385391377252586,27.0,4.799097126088212,38.75,27.895436126517804,1.1637931034482762,106.0522819367411,4.525218164518907,0.0,0.0,0.0,4.799097126088212,4.525218164518907,0.0
2009-01-29 23:00:00,0.0,18.540753669511016,11.3,0.0,18.540753669511016,18.540753669511016,1.3793103448275863,20.540753669511016,31.073076923076922,31.073076923076922,18.540753669511016,0.0,18.540753669511016,18.540753669511016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.540753669511016,18.540753669511016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.17361743435908,11.0,0.0,18.17361743435908,18.17361743435908,1.3793103448275863,20.17361743435908,31.26923076923077,31.26923076923077,18.17361743435908,0.0,18.17361743435908,18.17361743435908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17361743435908,18.17361743435908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,18.040319531589084,10.7,0.0,18.040319531589084,18.040319531589084,1.3793103448275863,20.040319531589084,31.465384615384615,31.465384615384615,18.040319531589084,0.0,18.040319531589084,18.040319531589084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.040319531589084,18.040319531589084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,17.954367355338174,10.3,0.0,17.954367355338174,17.954367355338174,1.3793103448275863,19.954367355338174,31.726923076923075,31.726923076923075,17.954367355338174,0.0,17.954367355338174,17.954367355338174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.954367355338174,17.954367355338174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,17.877967166784025,10.0,0.0,17.877967166784025,17.877967166784025,1.3793103448275863,19.877967166784025,31.923076923076923,31.923076923076923,17.877967166784025,0.0,17.877967166784025,17.877967166784025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.877967166784025,17.877967166784025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,17.7975535926943,9.2,0.0,17.7975535926943,17.7975535926943,1.3793103448275863,19.7975535926943,32.44615384615385,32.44615384615385,17.7975535926943,0.0,17.7975535926943,17.7975535926943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.7975535926943,17.7975535926943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,6.658926880129377,20.0,8.4,7.398807644588196,36.2837676528137,31.65951287494608,1.3793103448275863,38.2837676528137,32.96923076923077,32.96923076923077,31.65951287494608,4.869966639430203,36.2837676528137,31.65951287494608,0.9248509555735245,0.6706387326662347,0.024,0.6035748593996113,7.398807644588196,7.441871517854821,1.3873384554013828,27.0,7.441871517854821,42.5,31.65951287494608,1.1637931034482758,104.17024356252696,7.143951346708645,0.0,0.0,0.0,7.441871517854821,7.143951346708645,0.0
2009-01-30 06:00:00,5.63402859593574,20.0,7.6,6.260031773261933,33.958459681277695,30.045939822988988,1.3793103448275863,35.958459681277695,33.49230769230769,33.49230769230769,30.045939822988988,1.5658743696295554,33.958459681277695,30.045939822988988,0.7825039716577417,0.5761055881024004,0.024,0.5184950292921604,6.260031773261933,6.2936423320721735,1.386715960827878,27.0,6.2936423320721735,43.40909090909091,30.04593982298899,1.163793103448276,104.9770300885055,5.99525660686537,0.0,0.0,0.0,6.2936423320721735,5.99525660686537,0.0
2009-01-30 07:00:00,5.583494619593658,20.0,8.4,6.20388291065962,33.84300696116287,29.96558014200061,1.3793103448275863,35.84300696116287,32.96923076923077,32.96923076923077,29.96558014200061,1.780558256175851,33.84300696116287,29.96558014200061,0.7754853638324525,0.5714060904759235,0.024,0.5142654814283312,6.20388291065962,6.237023519707212,1.3866785020851478,27.0,6.237023519707212,42.5,29.96558014200061,1.163793103448276,105.01720992899969,5.939048965330497,0.0,0.0,0.0,6.237023519707212,5.939048965330497,0.0
2009-01-30 08:00:00,5.544884263313385,19.999999999999996,9.2,6.16098251479265,33.75474133583817,29.90412726409276,1.3793103448275863,35.75474133583817,32.44615384615385,32.44615384615385,29.90412726409276,2.0893533767812817,33.75474133583817,29.90412726409276,0.7701228143490813,0.5678128463983424,0.024,0.5110315617585082,6.16098251479265,6.193763799432484,1.3866493633870276,27.0,6.193763799432484,41.59090909090909,29.904127264092757,1.163793103448276,105.04793636795362,5.896130865186592,0.0,0.0,0.0,6.193763799432484,5.896130865186592,0.0
2009-01-30 09:00:00,5.585935147908618,19.999999999999996,10.0,6.206594608787353,33.84858457292983,29.969462942437737,1.3793103448275863,35.84858457292983,31.923076923076923,31.923076923076923,29.969462942437737,2.7387767731021313,33.84858457292983,29.969462942437737,0.7758243260984191,0.5716331403688218,0.024,0.5144698263319397,6.206594608787353,6.239757922824235,1.3866803286920195,27.0,6.239757922824235,40.68181818181818,29.969462942437737,1.163793103448276,105.01526852878114,5.941762574376629,0.0,0.0,0.0,6.239757922824235,5.941762574376629,0.0
2009-01-30 10:00:00,5.470457433502525,19.999999999999996,10.2,6.078286037225028,33.584462997252345,29.785534223986705,1.3793103448275863,35.584462997252345,31.79230769230769,31.79230769230769,29.785534223986705,2.6111077502995683,33.584462997252345,29.785534223986705,0.7597857546531285,0.5608799333097372,0.024,0.5047919399787635,6.078286037225028,6.1103740305560015,1.3865918878275572,27.0,6.1103740305560015,40.45454545454545,29.785534223986705,1.1637931034482758,105.10723288800665,5.813466745020961,0.0,0.0,0.0,6.1103740305560015,5.813466745020961,0.0
2009-01-30 11:00:00,5.350690561173856,20.0,10.4,5.945211734637618,33.31007646214723,29.594319127998716,1.3793103448275863,35.31007646214723,31.661538461538463,31.661538461538463,29.594319127998716,2.479264027143191,33.31007646214723,29.594319127998716,0.7431514668297022,0.5497054941635027,0.024,0.4947349447471524,5.945211734637618,5.976182284053968,1.3864956228465473,27.0,5.976182284053968,40.22727272727273,29.59431912799872,1.163793103448276,105.20284043600064,5.680628259927576,0.0,0.0,0.0,5.976182284053968,5.680628259927575,0.0
2009-01-30 12:00:00,5.239597495506783,20.0,10.6,5.821774995007536,33.055137950782346,29.416528578902636,1.3793103448275863,35.055137950782346,31.53076923076923,31.53076923076923,29.416528578902636,2.3737938928519693,33.055137950782346,29.416528578902636,0.727721874375942,0.5393199967124396,0.024,0.4853879970411956,5.821774995007536,5.85170699467878,1.3864019134339525,27.0,5.85170699467878,40.0,29.416528578902636,1.163793103448276,105.29173571054868,5.557612812809321,0.0,0.0,0.0,5.85170699467878,5.557612812809321,0.0
2009-01-30 13:00:00,5.068903223369023,20.000000000000004,11.2,5.632114692632248,32.662608490315726,29.142536807420573,1.3793103448275863,34.662608490315726,31.138461538461538,31.138461538461538,29.142536807420573,2.4325923774789318,32.662608490315726,29.142536807420573,0.704014336579031,0.5233234871456711,0.024,0.470991138431104,5.632114692632248,5.660447041346815,1.3862489644772162,27.0,5.660447041346815,39.31818181818182,29.14253680742057,1.163793103448276,105.42873159628971,5.368979552008591,0.0,0.0,0.0,5.660447041346815,5.368979552008591,0.0
2009-01-30 14:00:00,4.944407720879817,20.000000000000007,11.8,5.49378635653313,32.37567561489509,28.942059142061883,1.3793103448275863,34.37567561489509,30.746153846153845,30.746153846153845,28.942059142061883,2.625151944854794,32.37567561489509,28.942059142061883,0.6867232945666413,0.5116256341669668,0.024,0.46046307075027015,5.49378635653313,5.520948919949826,1.3861299774600302,27.0,5.520948919949826,38.63636363636363,28.942059142061886,1.163793103448276,105.52897042896906,5.231690309786491,0.0,0.0,0.0,5.520948919949826,5.231690309786491,0.0
2009-01-30 15:00:00,4.872808823739268,20.0,12.4,5.414232026376965,32.210404992482545,28.82650997599694,1.3793103448275863,34.210404992482545,30.353846153846153,30.353846153846153,28.82650997599694,3.055935863852699,32.210404992482545,28.82650997599694,0.6767790032971206,0.5048859592435077,0.024,0.4543973633191569,5.414232026376965,5.440720622301315,1.3860584845822954,27.0,5.440720622301315,37.95454545454545,28.826509975996935,1.1637931034482758,105.58674501200153,5.152844347728396,0.0,0.0,0.0,5.440720622301315,5.152844347728396,0.0
2009-01-30 16:00:00,4.782599163055919,19.999999999999996,12.3,5.313999070062133,32.00190785031466,28.680658431525824,1.3793103448275863,34.00190785031466,30.41923076923077,30.41923076923077,28.680658431525824,2.6349399341849526,32.00190785031466,28.680658431525824,0.6642498837577666,0.49638159076417165,0.024,0.4467434316877545,5.313999070062133,5.33963722913855,1.3859650275947815,27.0,5.33963722913855,38.06818181818182,28.68065843152582,1.163793103448276,105.6596707842371,5.053619029385758,0.0,0.0,0.0,5.33963722913855,5.053619029385758,0.0
2009-01-30 17:00:00,4.754009914627763,20.000000000000007,12.1,5.282233238475292,31.935767771448464,28.634371997401406,1.3793103448275863,33.93576777144847,30.55,30.55,28.634371997401406,2.3771052298964355,31.935767771448464,28.634371997401406,0.6602791548094115,0.49368335445239653,0.024,0.44431501900715686,5.282233238475292,5.307601573920531,1.385934589901772,27.0,5.307601573920531,38.29545454545455,28.63437199740141,1.1637931034482758,105.68281400129929,5.022199327371504,0.0,0.0,0.0,5.307601573920531,5.022199327371504,0.0
2009-01-30 18:00:00,4.752938773154548,20.0,12.0,5.281043081282831,31.93328913245036,28.632637206648592,1.3793103448275863,33.933289132450355,30.615384615384617,30.615384615384617,28.632637206648592,2.2961186714326423,31.93328913245036,28.632637206648592,0.6601303851603538,0.4935822321383748,0.024,0.4442240089245374,5.281043081282831,5.306401304496668,1.385933441641408,27.0,5.306401304496668,38.40909090909091,28.63263720664859,1.1637931034482758,105.68368139667571,5.021022389047456,0.0,0.0,0.0,5.306401304496668,5.021022389047456,0.0
2009-01-30 19:00:00,4.766820869391389,20.0,11.1,5.296467632657099,31.96540919029242,28.655116919881735,1.3793103448275863,33.96540919029242,31.203846153846154,31.203846153846154,28.655116919881735,1.7914497594074363,31.96540919029242,28.655116919881735,0.6620584540821374,0.4948926266441797,0.024,0.44540336397976177,5.296467632657099,5.321956895321517,1.3859482790345827,27.0,5.321956895321517,39.43181818181818,28.655116919881742,1.163793103448276,105.67244154005913,5.036277025267773,0.0,0.0,0.0,5.321956895321517,5.036277025267773,0.0
2009-01-30 20:00:00,4.86531418688416,20.0,10.1,5.405904652093511,32.193094439129226,28.814404031570778,1.3793103448275863,34.193094439129226,31.857692307692307,31.857692307692307,28.814404031570778,1.5313247409654842,32.193094439129226,28.814404031570778,0.6757380815116889,0.5041799632968,0.024,0.45376196696712,5.405904652093511,5.432322648423192,1.3860508661597608,27.0,5.432322648423192,40.56818181818182,28.814404031570774,1.163793103448276,105.59279798421461,5.144595798318827,0.0,0.0,0.0,5.432322648423192,5.144595798318827,0.0
2009-01-30 21:00:00,4.967815592203871,19.999999999999996,9.2,5.519795102448745,32.42966743080805,28.979795491777587,1.3793103448275863,34.42966743080805,32.44615384615385,32.44615384615385,28.979795491777587,1.3727501796886095,32.42966743080805,28.979795491777587,0.6899743878060931,0.5138271101420555,0.024,0.46244439912784996,5.519795102448745,5.54717781346295,1.3861528554408085,27.0,5.54717781346295,41.59090909090909,28.97979549177758,1.163793103448276,105.51010225411122,5.257485013238913,0.0,0.0,0.0,5.54717781346295,5.257485013238913,0.0
2009-01-30 22:00:00,5.020526015817544,20.0,8.9,5.578362239797271,32.55117577613819,29.06469937626489,1.3793103448275863,34.55117577613819,32.64230769230769,32.64230769230769,29.06469937626489,1.344175365362983,32.55117577613819,29.06469937626489,0.6972952799746589,0.5187810036576739,0.024,0.4669029032919065,5.578362239797271,5.606240340163039,1.3862035064000475,27.0,5.606240340163039,41.93181818181818,29.064699376264887,1.163793103448276,105.46765031186756,5.315601820639221,0.0,0.0,0.0,5.606240340163039,5.315601820639221,0.0
2009-01-30 23:00:00,0.0,18.32136735444253,8.5,0.0,18.32136735444253,18.32136735444253,1.3793103448275863,20.32136735444253,32.90384615384615,32.90384615384615,18.32136735444253,0.0,18.32136735444253,18.32136735444253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32136735444253,18.32136735444253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,17.89441460285055,8.2,0.0,17.89441460285055,17.89441460285055,1.3793103448275863,19.89441460285055,33.1,33.1,17.89441460285055,0.0,17.89441460285055,17.89441460285055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89441460285055,17.89441460285055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.735090982865174,7.9,0.0,17.735090982865174,17.735090982865174,1.3793103448275863,19.735090982865174,33.29615384615384,33.29615384615384,17.735090982865174,0.0,17.735090982865174,17.735090982865174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.735090982865174,17.735090982865174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.632470389394364,7.7,0.0,17.632470389394364,17.632470389394364,1.3793103448275863,19.632470389394364,33.426923076923075,33.426923076923075,17.632470389394364,0.0,17.632470389394364,17.632470389394364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.632470389394364,17.632470389394364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.540675543760123,7.4,0.0,17.540675543760123,17.540675543760123,1.3793103448275863,19.540675543760123,33.62307692307692,33.62307692307692,17.540675543760123,0.0,17.540675543760123,17.540675543760123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.540675543760123,17.540675543760123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.44740820810756,6.8,0.0,17.44740820810756,17.44740820810756,1.3793103448275863,19.44740820810756,34.01538461538461,34.01538461538461,17.44740820810756,0.0,17.44740820810756,17.44740820810756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44740820810756,17.44740820810756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,7.728086919076903,20.0,6.2,8.586763243418781,38.68027937254427,33.31355234540754,1.3793103448275863,40.68027937254427,34.40769230769231,34.40769230769231,33.31355234540754,6.765480067959429,38.68027937254427,33.31355234540754,1.0733454054273477,0.7678519612308433,0.024,0.691066765107759,8.586763243418781,8.639548439541866,1.3877893450052303,27.0,8.639548439541866,45.0,33.31355234540754,1.1637931034482758,103.34322382729623,8.360053150635201,0.0,0.0,0.0,8.639548439541866,8.360053150635201,0.0
2009-01-31 06:00:00,6.494600875438584,20.0,5.6,7.21622319493176,35.912913536347816,31.402774039515464,1.3793103448275863,37.912913536347816,34.8,34.8,31.402774039515464,1.8311652321499052,35.912913536347816,31.402774039515464,0.90202789936647,0.6555765018207187,0.024,0.5900188516386469,7.21622319493176,7.257780845113832,1.3872536823955142,27.0,7.257780845113832,45.68181818181818,31.402774039515464,1.163793103448276,104.29861298024227,6.958655189871704,0.0,0.0,0.0,7.257780845113832,6.958655189871704,0.0
2009-01-31 07:00:00,6.478125003559724,20.000000000000004,6.0,7.197916670621916,35.875690936763206,31.37699301762451,1.3793103448275863,37.875690936763206,34.53846153846154,34.53846153846154,31.37699301762451,1.9627273013237156,35.875690936763206,31.37699301762451,0.8997395838277396,0.6540644149053051,0.024,0.5886579734147745,7.197916670621916,7.239323112112446,1.3872449091888954,27.0,7.239323112112446,45.22727272727273,31.37699301762451,1.1637931034482762,104.31150349118775,6.94010043937678,0.0,0.0,0.0,7.239323112112446,6.94010043937678,0.0
