timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-31 08:00:00,6.479505935571413,20.000000000000004,6.4,7.199451039523792,35.878811043737926,31.379154144035553,1.3793103448275863,37.878811043737926,34.276923076923076,34.276923076923076,31.379154144035553,2.1417937225760184,35.878811043737926,31.379154144035553,0.899931379940474,0.6541911645065633,0.024,0.588772048055907,7.199451039523792,7.240870155974448,1.3872456464888336,27.0,7.240870155974448,44.77272727272727,31.37915414403556,1.163793103448276,104.31042292798222,6.9416554479638855,0.0,0.0,0.0,7.240870155974448,6.9416554479638855,0.0
2009-01-31 09:00:00,6.568473762193081,20.0,6.8,7.298304180214535,36.079719532878435,31.51827942024435,1.3793103448275863,38.079719532878435,34.01538461538461,34.01538461538461,31.51827942024435,2.519574083988202,36.079719532878435,31.51827942024435,0.9122880225268168,0.6623519748749468,0.024,0.5961167773874522,7.298304180214535,7.340539377702029,1.387292397010101,27.0,7.340539377702029,44.31818181818181,31.518279420244347,1.1637931034482758,104.24086028987783,7.041902145942691,0.0,0.0,0.0,7.340539377702029,7.041902145942691,0.0
2009-01-31 10:00:00,6.51670761392528,20.000000000000004,7.3,7.240786237694755,35.96284608681157,31.43735468825234,1.3793103448275863,37.96284608681157,33.68846153846154,33.68846153846154,31.43735468825234,2.7728835265553546,35.96284608681157,31.43735468825234,0.9050982797118444,0.6576048186015336,0.024,0.5918443367413803,7.240786237694755,7.282546719554908,1.3872653738456815,27.0,7.282546719554908,43.75,31.43735468825234,1.163793103448276,104.28132265587382,6.983558065893698,0.0,0.0,0.0,7.282546719554908,6.983558065893698,0.0
2009-01-31 11:00:00,6.417150290738358,19.999999999999996,7.7,7.130166989709287,35.7378721961829,31.281517827614596,1.3793103448275863,37.7378721961829,33.426923076923075,33.426923076923075,31.281517827614596,2.865051105270258,35.7378721961829,31.281517827614596,0.8912708737136609,0.6484653605711401,0.024,0.5836188245140261,7.130166989709287,7.1710135257664005,1.3872119900226103,27.0,7.1710135257664005,43.29545454545455,31.281517827614593,1.1637931034482758,104.3592410861927,6.871469599748905,0.0,0.0,0.0,7.1710135257664005,6.871469599748905,0.0
2009-01-31 12:00:00,6.307928396253374,20.0,8.2,7.008809329170415,35.49074954925605,31.110243718524544,1.3793103448275863,37.49074954925605,33.1,33.1,31.110243718524544,3.0365914982437783,35.49074954925605,31.110243718524544,0.8761011661463018,0.6384238384267342,0.024,0.5745814545840608,7.008809329170415,7.048651713013088,1.3871511933391976,27.0,7.048651713013088,42.72727272727273,31.11024371852454,1.163793103448276,104.44487814073773,6.74868106362779,0.0,0.0,0.0,7.048651713013088,6.74868106362779,0.0
2009-01-31 13:00:00,6.177843484397915,20.0,8.7,6.864270538219905,35.19599223633544,30.905823149948002,1.3793103448275863,37.19599223633544,32.77307692307692,32.77307692307692,30.905823149948002,3.1690789367092407,35.19599223633544,30.905823149948002,0.8580338172774882,0.6264435692708028,0.024,0.5637992123437225,6.864270538219905,6.902914895146986,1.3870755634304879,27.0,6.902914895146986,42.15909090909091,30.905823149948,1.1637931034482762,104.547088425026,6.602684971085812,0.0,0.0,0.0,6.902914895146986,6.602684971085813,0.0
2009-01-31 14:00:00,6.084824151211415,20.0,9.1,6.760915723568239,34.98492859683387,30.759356269603717,1.3793103448275863,36.98492859683387,32.511538461538464,32.511538461538464,30.759356269603717,3.3263525052323892,34.98492859683387,30.759356269603717,0.8451144654460299,0.6178628367945019,0.024,0.5560765531150518,6.760915723568239,6.798702007247689,1.3870192135818542,27.0,6.798702007247689,41.70454545454545,30.759356269603725,1.1637931034482756,104.62032186519814,6.498452581715171,0.0,0.0,0.0,6.798702007247689,6.498452581715171,0.0
2009-01-31 15:00:00,6.0124416262763445,20.000000000000007,9.6,6.680490695862605,34.82051870208077,30.64521201716664,1.3793103448275863,36.82051870208077,32.184615384615384,32.184615384615384,30.64521201716664,3.741088154740301,34.82051870208077,30.64521201716664,0.8350613369828256,0.6111775372619374,0.024,0.5500597835357436,6.680490695862605,6.717608449588798,1.3869739887157524,27.0,6.717608449588798,41.13636363636364,30.645212017166642,1.1637931034482758,104.67739399141668,6.417439519118739,0.0,0.0,0.0,6.717608449588798,6.417439519118739,0.0
2009-01-31 16:00:00,5.916418701570162,20.0,9.6,6.57379855730018,34.60217621905147,30.49355212073886,1.3793103448275863,36.60217621905147,32.184615384615384,32.184615384615384,30.49355212073886,3.3511861104590146,34.60217621905147,30.49355212073886,0.8217248196625225,0.6022974801549679,0.024,0.5420677321394711,6.57379855730018,6.6100283053156765,1.3869120481339303,27.0,6.6100283053156765,41.13636363636364,30.493552120738855,1.1637931034482758,104.75322393963057,6.3100953428650985,0.0,0.0,0.0,6.6100283053156765,6.3100953428650985,0.0
2009-01-31 17:00:00,5.87066005822616,20.0,9.6,6.522955620251289,34.498031759715595,30.42118449705854,1.3793103448275863,36.498031759715595,32.184615384615384,32.184615384615384,30.42118449705854,3.1888052111050715,34.498031759715595,30.42118449705854,0.8153694525314111,0.5980611901625792,0.024,0.5382550711463212,6.522955620251289,6.558761739267547,1.3868817209402684,27.0,6.558761739267547,41.13636363636364,30.42118449705854,1.163793103448276,104.78940775147073,6.258993041379695,0.0,0.0,0.0,6.558761739267547,6.258993041379695,0.0
2009-01-31 18:00:00,5.860397764479332,20.000000000000004,9.6,6.511553071643703,34.47466670588552,30.404946036108207,1.3793103448275863,36.47466670588552,32.184615384615384,32.184615384615384,30.404946036108207,3.15418581833257,34.47466670588552,30.404946036108207,0.8139441339554628,0.5971107058078492,0.024,0.5373996352270642,6.511553071643703,6.5472641422244875,1.3868748457285238,27.0,6.5472641422244875,41.13636363636364,30.404946036108207,1.1637931034482762,104.7975269819459,6.24753687494212,0.0,0.0,0.0,6.5472641422244875,6.24753687494212,0.0
2009-01-31 19:00:00,5.853730010342826,20.0,8.9,6.504144455936473,34.459483962787495,30.394393677827203,1.3793103448275863,36.459483962787495,32.64230769230769,32.64230769230769,30.394393677827203,2.4943218675558154,34.459483962787495,30.394393677827203,0.8130180569920591,0.5964930633747527,0.024,0.5368437570372775,6.504144455936473,6.539793762273948,1.3868703640353912,27.0,6.539793762273948,41.93181818181818,30.394393677827203,1.1637931034482758,104.8028031610864,6.240094315246516,0.0,0.0,0.0,6.539793762273948,6.240094315246516,0.0
2009-01-31 20:00:00,5.929771262831545,19.999999999999996,8.1,6.588634736479494,34.632554287830644,30.514657577530958,1.3793103448275863,36.632554287830644,33.16538461538462,33.16538461538462,30.514657577530958,2.142754591603261,34.632554287830644,30.514657577530958,0.8235793420599368,0.6035330847686785,0.024,0.5431797762918107,6.588634736479494,6.624988044956362,1.386920797744823,27.0,6.624988044956362,42.84090909090909,30.51465757753096,1.163793103448276,104.74267121123452,6.325013452822633,0.0,0.0,0.0,6.624988044956362,6.325013452822632,0.0
2009-01-31 21:00:00,5.954454784724681,20.000000000000004,8.0,6.6160608719163125,34.68869727034939,30.553659225401695,1.3793103448275863,36.68869727034939,33.23076923076923,33.23076923076923,30.553659225401695,2.1304693270790587,34.68869727034939,30.553659225401695,0.8270076089895391,0.6058165558980259,0.024,0.5452349003082233,6.6160608719163125,6.652642527506115,1.3869368550672552,27.0,6.652642527506115,42.95454545454545,30.5536592254017,1.163793103448276,104.72317038729915,6.3525984773976525,0.0,0.0,0.0,6.652642527506115,6.352598477397653,0.0
2009-01-31 22:00:00,5.979073779954519,20.0,7.8,6.643415311060577,34.744675631846796,30.592541062433934,1.3793103448275863,36.744675631846796,33.36153846153846,33.36153846153846,30.592541062433934,2.068287303758211,34.744675631846796,30.592541062433934,0.8304269138825722,0.6080932006627374,0.024,0.5472838805964637,6.643415311060577,6.680224631126851,1.3869527205599825,27.0,6.680224631126851,43.18181818181818,30.59254106243393,1.1637931034482758,104.70372946878304,6.380120999528036,0.0,0.0,0.0,6.680224631126851,6.380120999528036,0.0
2009-01-31 23:00:00,0.0,17.99250751137363,7.9,0.0,17.99250751137363,17.99250751137363,1.3793103448275863,19.99250751137363,33.29615384615384,33.29615384615384,17.99250751137363,0.0,17.99250751137363,17.99250751137363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99250751137363,17.99250751137363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.502262268011215,8.1,0.0,17.502262268011215,17.502262268011215,1.3793103448275863,19.502262268011215,33.16538461538462,33.16538461538462,17.502262268011215,0.0,17.502262268011215,17.502262268011215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.502262268011215,17.502262268011215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.340696837482227,8.5,0.0,17.340696837482227,17.340696837482227,1.3793103448275863,19.340696837482227,32.90384615384615,32.90384615384615,17.340696837482227,0.0,17.340696837482227,17.340696837482227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.340696837482227,17.340696837482227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.0,17.237735092759902,8.9,0.0,17.237735092759902,17.237735092759902,1.3793103448275863,19.237735092759902,32.64230769230769,32.64230769230769,17.237735092759902,0.0,17.237735092759902,17.237735092759902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.237735092759902,17.237735092759902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.0,17.1628484994124,9.2,0.0,17.1628484994124,17.1628484994124,1.3793103448275863,19.1628484994124,32.44615384615385,32.44615384615385,17.1628484994124,0.0,17.1628484994124,17.1628484994124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.1628484994124,17.1628484994124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.0,17.09463134640874,9.3,0.0,17.09463134640874,17.09463134640874,1.3793103448275863,19.09463134640874,32.38076923076923,32.38076923076923,17.09463134640874,0.0,17.09463134640874,17.09463134640874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.09463134640874,17.09463134640874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 05:00:00,7.565385921223077,20.0,9.1,8.40598435691453,38.31732130182421,33.06358107875262,1.3793103448275863,40.31732130182421,32.511538461538464,32.511538461538464,33.06358107875262,0.0,38.31732130182421,33.06358107875262,1.0507480446143163,0.7531416571338438,0.024,0.6778274914204594,8.40598435691453,8.457298522627916,1.3877303176230906,27.0,8.457298522627916,41.70454545454545,33.06358107875262,1.163793103448276,103.46820946062368,8.17381354786705,0.0,0.0,0.0,8.457298522627916,8.17381354786705,0.0
2009-02-01 06:00:00,5.934006084238997,20.0,8.7,6.5933400935988855,34.64218771996707,30.521350161467765,1.3793103448275863,36.64218771996707,32.77307692307692,32.77307692307692,30.521350161467765,2.5242467117681,34.64218771996707,30.521350161467765,0.8241675116998607,0.603924909154436,0.024,0.5435324182389923,6.5933400935988855,6.629732584514329,1.3869235633907313,27.0,6.629732584514329,42.15909090909091,30.521350161467772,1.163793103448276,104.73932491926611,6.329745384195076,0.0,0.0,0.0,6.629732584514329,6.329745384195076,0.0
2009-02-01 07:00:00,6.757910754038055,20.0,8.4,7.50878972670895,36.5068157836287,31.813822204435606,1.3793103448275863,38.5068157836287,32.96923076923077,32.96923076923077,31.813822204435606,5.6024291226697445,36.5068157836287,31.813822204435606,0.9385987158386188,0.6796953117135434,0.024,0.6117257805421891,7.50878972670895,7.5527592578803056,1.387387229573225,27.0,7.5527592578803056,42.5,31.8138222044356,1.163793103448276,104.0930888977822,7.255773978709574,0.0,0.0,0.0,7.5527592578803056,7.255773978709574,0.0
2009-02-01 08:00:00,6.767630194501405,20.0,8.0,7.519589105001561,36.52870375920233,31.828960568576353,1.3793103448275863,38.52870375920233,33.23076923076923,33.23076923076923,31.828960568576353,4.624314698357509,36.52870375920233,31.828960568576353,0.9399486381251951,0.6805839438666883,0.024,0.6125255494800195,7.519589105001561,7.563647499388231,1.3873919299122823,27.0,7.563647499388231,42.95454545454545,31.828960568576356,1.1637931034482762,104.08551971571183,7.266762485355097,0.0,0.0,0.0,7.563647499388231,7.266762485355097,0.0
2009-02-01 09:00:00,6.632304683717115,20.0,9.6,7.36922742635235,36.22373440009942,31.617967258629196,1.3793103448275863,38.22373440009942,32.184615384615384,32.184615384615384,31.617967258629196,11.211159046966845,36.22373440009942,31.617967258629196,0.9211534282940438,0.6682008398094866,0.024,0.6013807558285379,7.36922742635235,7.4120475103333,1.3873250499498764,27.0,7.4120475103333,41.13636363636364,31.617967258629193,1.1637931034482758,104.1910163706854,7.113902684242086,0.0,0.0,0.0,7.4120475103333,7.113902684242086,0.0
2009-02-01 10:00:00,6.585650420247546,20.0,9.0,7.317389355830607,36.118483929223515,31.54511558182939,1.3793103448275863,38.118483929223515,32.57692307692308,32.57692307692308,31.54511558182939,6.113634861408883,36.118483929223515,31.54511558182939,0.9146736694788259,0.6639263882652698,0.024,0.5975337494387428,7.317389355830607,7.359781994657134,1.3873012555792992,27.0,7.359781994657134,41.81818181818182,31.545115581829393,1.163793103448276,104.2274422090853,7.061270850236405,0.0,0.0,0.0,7.359781994657134,7.061270850236405,0.0
2009-02-01 11:00:00,6.371213543729987,20.0,10.0,7.079126159699986,35.63397665501525,31.20952280520276,1.3793103448275863,37.63397665501525,31.923076923076923,31.923076923076923,31.20952280520276,8.5525327545441,35.63397665501525,31.20952280520276,0.8848907699624983,0.6442439870452323,0.024,0.5798195883407091,7.079126159699986,7.11955055840451,1.3871867112121827,27.0,7.11955055840451,40.68181818181818,31.209522805202763,1.1637931034482758,104.39523859739862,6.819803904909049,0.0,0.0,0.0,7.11955055840451,6.819803904909049,0.0
2009-02-01 12:00:00,6.045274420617232,20.0,12.2,6.716971578463591,34.89511399492036,30.697006758380617,1.3793103448275863,36.89511399492036,30.484615384615385,30.484615384615385,30.697006758380617,0.0,34.89511399492036,30.697006758380617,0.8396214473079489,0.6142108980792234,0.024,0.552789808271301,6.716971578463591,6.754392668271513,1.3869946554851287,27.0,6.754392668271513,38.18181818181818,30.697006758380617,1.1637931034482758,104.6514966208097,6.454176850184117,0.0,0.0,0.0,6.754392668271513,6.454176850184117,0.0
2009-02-01 13:00:00,5.884696217311186,20.0,12.0,6.538551352567985,34.5299840061359,30.443389410780906,1.3793103448275863,36.5299840061359,30.615384615384617,30.615384615384617,30.443389410780906,32.77232184162902,34.5299840061359,30.443389410780906,0.8173189190709981,0.5993609620060032,0.024,0.5394248658054029,6.538551352567985,6.574487448768585,1.3868910804629708,27.0,6.574487448768585,38.40909090909091,30.443389410780913,1.163793103448276,104.77830529460954,6.274664808027601,0.0,0.0,0.0,6.574487448768585,6.274664808027601,0.0
2009-02-01 14:00:00,5.719847820270207,20.0,12.0,6.3553864669668965,34.154344608659535,30.182228066805227,1.3793103448275863,36.154344608659535,30.615384615384617,30.615384615384617,30.182228066805227,12.648501921554722,34.154344608659535,30.182228066805227,0.7944233083708621,0.5840777442111543,0.024,0.5256699697900389,6.3553864669668965,6.389794241388012,1.3867778685491123,27.0,6.389794241388012,38.40909090909091,30.182228066805223,1.1637931034482758,104.90888596659738,6.09080363642647,0.0,0.0,0.0,6.389794241388012,6.09080363642647,0.0
2009-02-01 15:00:00,5.486239530969918,20.0,13.2,6.0958217010776865,33.62058510772365,29.810696544550098,1.3793103448275863,35.62058510772365,29.83076923076923,29.83076923076923,29.810696544550098,261.7994746919506,33.62058510772365,29.810696544550098,0.7619777126347108,0.5623507596545698,0.024,0.5061156836891129,6.0958217010776865,6.1280567770431436,1.3866042218347836,27.0,6.1280567770431436,37.04545454545455,29.810696544550105,1.1637931034482758,105.09465172772495,5.8309882342247725,0.0,0.0,0.0,6.1280567770431436,5.8309882342247725,0.0
2009-02-01 16:00:00,5.460481129671851,20.0,12.0,6.0672012551909456,33.561625059454585,29.769624274960243,1.3793103448275863,35.561625059454585,30.615384615384617,30.615384615384617,29.769624274960243,6.184193866341569,33.561625059454585,29.769624274960243,0.7584001568988682,0.559949984025956,0.024,0.5039549856233604,6.0672012551909456,6.099196253593542,1.3865840498561917,27.0,6.099196253593542,38.40909090909091,29.76962427496024,1.163793103448276,105.11518786251987,5.802392953500382,0.0,0.0,0.0,6.099196253593542,5.802392953500382,0.0
2009-02-01 17:00:00,5.390701462070244,20.0,12.0,5.98966829118916,33.40179382787851,29.658251145885284,1.3793103448275863,35.40179382787851,30.615384615384617,30.615384615384617,29.658251145885284,5.394761871902614,33.40179382787851,29.658251145885284,0.748708536398645,0.553441079370331,0.024,0.4980969714332979,5.98966829118916,6.021012399126193,1.3865283158779271,27.0,6.021012399126193,38.40909090909091,29.658251145885284,1.1637931034482762,105.17087442705736,5.724980829461626,0.0,0.0,0.0,6.021012399126193,5.724980829461626,0.0
2009-02-01 18:00:00,5.38084387029553,20.0,11.6,5.978715411439478,33.379202067059474,29.6425049349098,1.3793103448275863,35.379202067059474,30.876923076923077,30.876923076923077,29.6425049349098,4.175299142521991,33.379202067059474,29.6425049349098,0.7473394264299348,0.5525209680472626,0.024,0.49726887124253627,5.978715411439478,6.009967508244205,1.3865203117609242,27.0,6.009967508244205,38.86363636363637,29.642504934909795,1.1637931034482758,105.1787475325451,5.714051221597368,0.0,0.0,0.0,6.009967508244205,5.714051221597368,0.0
2009-02-01 19:00:00,5.393542833511437,20.0,11.0,5.992825370568263,33.40830512912257,29.6627892725174,1.3793103448275863,35.40830512912257,31.26923076923077,31.26923076923077,29.6627892725174,3.215945789685393,33.40830512912257,29.6627892725174,0.7491031713210329,0.5537062656393592,0.024,0.4983356390754233,5.992825370568263,6.024195997132199,1.3865306169142486,27.0,6.024195997132199,39.54545454545455,29.662789272517397,1.1637931034482758,105.1686053637413,5.728131485909334,0.0,0.0,0.0,6.024195997132199,5.728131485909334,0.0
2009-02-01 20:00:00,5.383816442765537,19.999999999999996,11.0,5.982018269739485,33.386014984380935,29.647253565793758,1.3793103448275863,35.386014984380935,31.26923076923077,31.26923076923077,29.647253565793758,3.179398755156314,33.386014984380935,29.647253565793758,0.7477522837174356,0.5527984452041929,0.024,0.4975186006837735,5.982018269739485,6.0132981142599045,1.386522728873597,27.0,6.0132981142599045,39.54545454545455,29.64725356579376,1.163793103448276,105.17637321710312,5.717346900569927,0.0,0.0,0.0,6.0132981142599045,5.717346900569928,0.0
2009-02-01 21:00:00,4.690807257958924,19.999999999999996,10.8,5.2120080643988045,31.78944157348197,28.53193653323272,1.3793103448275863,33.789441573481966,31.4,31.4,28.53193653323272,1.5666007577608392,31.78944157348197,28.53193653323272,0.6515010080498506,0.4877130745611527,0.024,0.4389417671050374,5.2120080643988045,5.2367793718549205,1.3858658451658372,27.0,5.2367793718549205,39.77272727272727,28.53193653323272,1.1637931034482758,105.73403173338365,4.952785102397169,0.0,0.0,0.0,5.2367793718549205,4.952785102397169,0.0
2009-02-01 22:00:00,4.74517803037317,20.000000000000007,8.0,5.2724200337479665,31.91532935602185,28.620066834929368,1.3793103448275863,33.91532935602185,33.23076923076923,33.23076923076923,28.620066834929368,0.9857911645667073,31.91532935602185,28.620066834929368,0.6590525042184958,0.4928495085828289,0.024,0.443564557724546,5.2724200337479665,5.297704984606249,1.3859251050447248,27.0,5.297704984606249,42.95454545454545,28.62006683492937,1.163793103448276,105.68996658253532,5.0124956567841945,0.0,0.0,0.0,5.297704984606249,5.0124956567841945,0.0
2009-02-01 23:00:00,0.0,18.112096294094684,7.0,0.0,18.112096294094684,18.112096294094684,1.3793103448275863,20.112096294094684,33.88461538461539,33.88461538461539,18.112096294094684,0.0,18.112096294094684,18.112096294094684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.112096294094684,18.112096294094684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.636717417619984,7.0,0.0,17.636717417619984,17.636717417619984,1.3793103448275863,19.636717417619984,33.88461538461539,33.88461538461539,17.636717417619984,0.0,17.636717417619984,17.636717417619984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636717417619984,17.636717417619984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.464568641906737,7.0,0.0,17.464568641906737,17.464568641906737,1.3793103448275863,19.464568641906737,33.88461538461539,33.88461538461539,17.464568641906737,0.0,17.464568641906737,17.464568641906737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.464568641906737,17.464568641906737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.34343843430259,7.0,0.0,17.34343843430259,17.34343843430259,1.3793103448275863,19.34343843430259,33.88461538461539,33.88461538461539,17.34343843430259,0.0,17.34343843430259,17.34343843430259,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.34343843430259,17.34343843430259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.0,17.245504885434762,6.8,0.0,17.245504885434762,17.245504885434762,1.3793103448275863,19.245504885434762,34.01538461538461,34.01538461538461,17.245504885434762,0.0,17.245504885434762,17.245504885434762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.245504885434762,17.245504885434762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.0,17.15658566132946,7.0,0.0,17.15658566132946,17.15658566132946,1.3793103448275863,19.15658566132946,33.88461538461539,33.88461538461539,17.15658566132946,0.0,17.15658566132946,17.15658566132946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.15658566132946,17.15658566132946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,7.480813322230201,20.0,6.0,8.312014802478002,38.1284182868928,32.93340903534405,1.3793103448275863,40.1284182868928,34.53846153846154,34.53846153846154,32.93340903534405,4.464358635134121,38.1284182868928,32.93340903534405,1.0390018503097502,0.7454838557336845,0.024,0.6709354701603161,8.312014802478002,8.362563188051372,1.3876984327692596,27.0,8.362563188051372,45.22727272727273,32.93340903534404,1.163793103448276,103.53329548232799,8.077172806190422,0.0,0.0,0.0,8.362563188051372,8.077172806190422,0.0
2009-02-02 06:00:00,5.926784762281669,20.000000000000004,6.0,6.585316402535188,34.625760235134535,30.509937483550047,1.3793103448275863,36.625760235134535,34.53846153846154,34.53846153846154,30.509937483550047,1.4092001987219003,34.625760235134535,30.509937483550047,0.8231645503168985,0.6032567452484298,0.024,0.5429310707235868,6.585316402535188,6.621642077060031,1.3869188446463157,27.0,6.621642077060031,45.22727272727273,30.50993748355004,1.1637931034482758,104.74503125822498,6.321676548776698,0.0,0.0,0.0,6.621642077060031,6.321676548776698,0.0
2009-02-02 07:00:00,6.93506300019984,20.0,6.0,7.7056255557775994,36.90538265523096,32.08936668286996,1.3793103448275863,38.90538265523096,34.53846153846154,34.53846153846154,32.08936668286996,2.7123411069057353,36.90538265523096,32.08936668286996,0.9632031944721999,0.695873984114422,0.024,0.6262865857029798,7.7056255557775994,7.751212954189043,1.3874705090825872,27.0,7.751212954189043,45.22727272727273,32.08936668286995,1.1637931034482758,103.95531665856502,7.456292956758946,0.0,0.0,0.0,7.751212954189043,7.456292956758946,0.0
2009-02-02 08:00:00,6.949942340161021,20.0,6.0,7.722158155734468,36.938823115953205,32.11247426861916,1.3793103448275863,38.938823115953205,34.53846153846154,34.53846153846154,32.11247426861916,2.744051040839574,36.938823115953205,32.11247426861916,0.9652697694668085,0.6972311372297367,0.024,0.627508023506763,7.722158155734468,7.767881269457442,1.387477279832535,27.0,7.767881269457442,45.22727272727273,32.11247426861916,1.163793103448276,103.94376286569042,7.47315765304226,0.0,0.0,0.0,7.767881269457442,7.47315765304226,0.0
2009-02-02 09:00:00,7.002070736981373,20.0,5.8,7.78007859664597,37.05593536694679,32.19338624404306,1.3793103448275863,39.05593536694679,34.669230769230765,34.669230769230765,32.19338624404306,2.7089602110394804,37.05593536694679,32.19338624404306,0.9725098245807462,0.7019837186637564,0.024,0.6317853467973807,7.78007859664597,7.826276968512346,1.387500736664625,27.0,7.826276968512346,45.45454545454545,32.19338624404306,1.163793103448276,103.90330687797847,7.532269379744897,0.0,0.0,0.0,7.826276968512346,7.532269379744897,0.0
2009-02-02 10:00:00,6.878115006103115,19.999999999999996,6.0,7.642350006781238,36.77734425148966,32.00087549725138,1.3793103448275863,38.77734425148966,34.53846153846154,34.53846153846154,32.00087549725138,2.5962598538431,36.77734425148966,32.00087549725138,0.9552937508476548,0.6906772739697851,0.024,0.6216095465728065,7.642350006781238,7.687417734178218,1.3874442804051705,27.0,7.687417734178218,45.22727272727273,32.00087549725138,1.1637931034482758,103.99956225137431,7.3917789342201115,0.0,0.0,0.0,7.687417734178218,7.3917789342201115,0.0
2009-02-02 11:00:00,6.722666744563482,20.0,7.0,7.469629716181647,36.427426683504066,31.75890811089054,1.3793103448275863,38.427426683504066,33.88461538461539,33.88461538461539,31.75890811089054,3.0292675016075963,36.427426683504066,31.75890811089054,0.9337037145227058,0.6764720350654707,0.024,0.6088248315589236,7.469629716181647,7.513276919688195,1.3873700534887756,27.0,7.513276919688195,44.09090909090909,31.758908110890538,1.1637931034482758,104.12054594455473,7.215940765129193,0.0,0.0,0.0,7.513276919688195,7.215940765129193,0.0
2009-02-02 12:00:00,6.599135710583487,20.0,7.8,7.3323730117594295,36.1489121720737,31.566179039724055,1.3793103448275863,38.1489121720737,33.36153846153846,33.36153846153846,31.566179039724055,3.5207497397072345,36.1489121720737,31.566179039724055,0.9165466264699287,0.6651621890831462,0.024,0.5986459701748316,7.3323730117594295,7.374889230667744,1.3873081731526236,27.0,7.374889230667744,43.18181818181818,31.566179039724055,1.1637931034482758,104.21691048013797,7.076480387579017,0.0,0.0,0.0,7.374889230667744,7.076480387579017,0.0
2009-02-02 13:00:00,6.482606007271643,20.0,7.9,7.20289556363516,35.88581522493656,31.38400549766458,1.3793103448275863,37.88581522493656,33.29615384615384,33.29615384615384,31.38400549766458,3.247338383644539,35.88581522493656,31.38400549766458,0.900361945454395,0.6544756973424274,0.024,0.5890281276081847,7.20289556363516,7.244343133369402,1.3872473003473953,27.0,7.244343133369402,43.06818181818182,31.38400549766458,1.1637931034482758,104.3079972511677,6.945146416650525,0.0,0.0,0.0,7.244343133369402,6.945146416650525,0.0
2009-02-02 14:00:00,6.36305863718316,20.000000000000004,8.0,7.070065152425734,35.615526617767514,31.19673589750143,1.3793103448275863,37.615526617767514,33.23076923076923,33.23076923076923,31.19673589750143,2.996452247072733,35.615526617767514,31.19673589750143,0.8837581440532167,0.6434943003664544,0.024,0.579144870329809,7.070065152425734,7.110414582462379,1.3871821798188586,27.0,7.110414582462379,42.95454545454545,31.19673589750143,1.1637931034482758,104.40163205124928,6.8106354687750255,0.0,0.0,0.0,7.110414582462379,6.8106354687750255,0.0
2009-02-02 15:00:00,6.1941682834682155,20.0,9.0,6.882409203853573,35.233008354302164,30.93150260189368,1.3793103448275863,37.233008354302164,32.57692307692308,32.57692307692308,30.93150260189368,3.6058329604330335,35.233008354302164,30.93150260189368,0.8603011504816966,0.6279482629487002,0.024,0.5651534366538302,6.882409203853573,6.921204030148443,1.3870852538237473,27.0,6.921204030148443,41.81818181818182,30.931502601893683,1.1637931034482758,104.53424869905317,6.620991795783704,0.0,0.0,0.0,6.921204030148443,6.620991795783704,0.0
2009-02-02 16:00:00,6.115113104830167,20.0,9.0,6.7945701164779635,35.05368223211153,30.8070759093128,1.3793103448275863,37.05368223211153,32.57692307692308,32.57692307692308,30.8070759093128,3.3095445407048376,35.05368223211153,30.8070759093128,0.8493212645597454,0.6206581953941839,0.024,0.5585923758547655,6.7945701164779635,6.8326359360173825,1.3870377768468292,27.0,6.8326359360173825,41.81818181818182,30.807075909312797,1.163793103448276,104.5964620453436,6.5323776755043275,0.0,0.0,0.0,6.8326359360173825,6.5323776755043275,0.0
2009-02-02 17:00:00,5.985250434478636,20.000000000000007,10.0,6.650278260531818,34.75871724262715,30.602293329794765,1.3793103448275863,36.75871724262715,31.923076923076923,31.923076923076923,30.602293329794765,4.34060396390291,34.75871724262715,30.602293329794765,0.8312847825664772,0.6086642537381257,0.024,0.5477978283643131,6.650278260531818,6.68714468590563,1.3869566777933369,27.0,6.68714468590563,40.68181818181818,30.602293329794765,1.1637931034482758,104.69885333510261,6.3870276253193845,0.0,0.0,0.0,6.68714468590563,6.3870276253193845,0.0
2009-02-02 18:00:00,5.973797025667211,19.999999999999993,9.8,6.637552250741345,34.732678911666135,30.58420875495279,1.3793103448275863,36.732678911666135,32.05384615384615,32.05384615384615,30.58420875495279,3.893496318664673,34.732678911666135,30.58420875495279,0.8296940313426682,0.6076053039988545,0.024,0.546844773598969,6.637552250741345,6.67431278114123,1.3869493325065518,27.0,6.67431278114123,40.90909090909091,30.58420875495279,1.1637931034482758,104.70789562252361,6.374221104779348,0.0,0.0,0.0,6.67431278114123,6.374221104779348,0.0
2009-02-02 19:00:00,6.097496631320865,20.0,8.0,6.774996257023184,35.01369736775875,30.77932470711926,1.3793103448275863,37.01369736775875,33.23076923076923,33.23076923076923,30.77932470711926,2.382478558388578,35.01369736775875,30.77932470711926,0.846874532127898,0.6190325297970722,0.024,0.557129276817365,6.774996257023184,6.81289951000289,1.387027005760547,27.0,6.81289951000289,42.95454545454545,30.77932470711926,1.1637931034482758,104.61033764644037,6.512644604043793,0.0,0.0,0.0,6.81289951000289,6.512644604043793,0.0
2009-02-02 20:00:00,6.202632633447493,20.0,7.0,6.891814037163881,35.25219812146473,30.9448143482373,1.3793103448275863,37.25219812146473,33.88461538461539,33.88461538461539,30.9448143482373,2.0209595561184006,35.25219812146473,30.9448143482373,0.8614767546454851,0.6287282992728488,0.024,0.5658554693455639,6.891814037163881,6.930686867091166,1.3870902553362405,27.0,6.930686867091166,44.09090909090909,30.9448143482373,1.1637931034482758,104.52759282588136,6.63048548208326,0.0,0.0,0.0,6.930686867091166,6.63048548208326,0.0
2009-02-02 21:00:00,5.283135056724133,20.0,7.2,5.870150063026814,33.155098000785706,29.486254211393945,1.3793103448275863,35.155098000785706,33.753846153846155,33.753846153846155,29.486254211393945,1.1857914862770795,33.155098000785706,29.486254211393945,0.7337687578783517,0.5433924530923118,0.024,0.4890532077830806,5.870150063026814,5.900489308336045,1.386439163419951,27.0,5.900489308336045,43.86363636363636,29.48625421139394,1.1637931034482758,105.25687289430303,5.605799551219049,0.0,0.0,0.0,5.900489308336045,5.60579955121905,0.0
2009-02-02 22:00:00,5.302536375252801,20.0,7.0,5.891707083614223,33.1996219522001,29.517305024941205,1.3793103448275863,35.1996219522001,33.88461538461539,33.88461538461539,29.517305024941205,1.1629715803116942,33.1996219522001,29.517305024941205,0.7364633854517779,0.5452062474513911,0.024,0.490685622706252,5.891707083614223,5.922227708359363,1.386455542788742,27.0,5.922227708359363,44.09090909090909,29.51730502494121,1.163793103448276,105.2413474875294,5.627282289464336,0.0,0.0,0.0,5.922227708359363,5.627282289464336,0.0
2009-02-02 23:00:00,0.0,17.895337694745102,6.0,0.0,17.895337694745102,17.895337694745102,1.3793103448275863,19.895337694745102,34.53846153846154,34.53846153846154,17.895337694745102,0.0,17.895337694745102,17.895337694745102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.895337694745102,17.895337694745102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 00:00:00,0.0,17.371040635825295,6.0,0.0,17.371040635825295,17.371040635825295,1.3793103448275863,19.371040635825295,34.53846153846154,34.53846153846154,17.371040635825295,0.0,17.371040635825295,17.371040635825295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.371040635825295,17.371040635825295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 01:00:00,0.0,17.185351836114627,6.0,0.0,17.185351836114627,17.185351836114627,1.3793103448275863,19.185351836114627,34.53846153846154,34.53846153846154,17.185351836114627,0.0,17.185351836114627,17.185351836114627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.185351836114627,17.185351836114627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 02:00:00,0.0,17.072285738564865,6.0,0.0,17.072285738564865,17.072285738564865,1.3793103448275863,19.072285738564865,34.53846153846154,34.53846153846154,17.072285738564865,0.0,17.072285738564865,17.072285738564865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.072285738564865,17.072285738564865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 03:00:00,0.051084387287050274,17.0,6.4,0.056760430318944746,17.184621601819686,17.149146332870345,1.3793103448275863,19.184621601819686,34.276923076923076,34.276923076923076,17.149146332870345,0.0028568451223160993,17.184621601819686,17.149146332870345,0.007095053789868093,0.008010430432560724,0.024,0.007209387389304651,0.056760430318944746,0.03356147336220082,0.8155626575771011,27.0,0.03356147336220082,44.77272727272727,17.149146332870338,0.028932304622586915,110.0,0.03051043032927347,0.0,0.0,0.0,0.03356147336220082,0.03051043032927347,0.0
2009-02-03 04:00:00,0.2745000791839506,17.000000000000007,6.0,0.3050000879821673,17.864942810603235,17.67431775561438,1.3793103448275863,19.864942810603235,34.53846153846154,34.53846153846154,17.67431775561438,0.015591133099617354,17.864942810603235,17.67431775561438,0.038125010997770915,0.03694225358922239,0.024,0.033248028230300146,0.3050000879821673,0.2846943133410895,1.2874809778019003,27.0,0.2846943133410895,45.22727272727273,17.674317755614386,0.24542613219059445,110.0,0.25881301212826324,0.0,0.0,0.0,0.2846943133410895,0.25881301212826324,0.0
2009-02-03 05:00:00,9.108677221095547,20.0,6.0,10.120752467883941,41.73779332822913,35.41232303580166,1.3793103448275863,43.73779332822913,34.53846153846154,34.53846153846154,35.41232303580166,0.0,41.73779332822913,35.41232303580166,1.2650940584854926,0.891602792736739,0.024,0.8024425134630652,10.120752467883941,10.185912747157616,1.3881907366323682,27.0,10.185912747157616,45.22727272727273,35.41232303580166,1.1637931034482758,102.29383848209918,9.957503695533031,0.0,0.0,0.0,10.185912747157616,9.957503695533031,0.0
2009-02-03 06:00:00,7.481957754210369,20.0,6.6,8.313286393567077,38.13097560299269,32.935171607013274,1.3793103448275863,40.13097560299269,34.146153846153844,34.146153846153844,32.935171607013274,5.918027506693294,38.13097560299269,32.935171607013274,1.0391607991958847,0.7455875330401431,0.024,0.6710287797361287,8.313286393567077,8.363845146871093,1.3876988699128991,27.0,8.363845146871093,44.54545454545455,32.935171607013274,1.1637931034482758,103.53241419649336,8.078479780252604,0.0,0.0,0.0,8.363845146871093,8.078479780252604,0.0
2009-02-03 07:00:00,7.495219880376675,20.000000000000004,6.0,8.328022089307417,38.16060859447497,32.95559478865784,1.3793103448275863,40.16060859447497,34.53846153846154,34.53846153846154,32.95559478865784,4.535649882230663,38.16060859447497,32.95559478865784,1.0410027611634272,0.7467888811951873,0.024,0.6721099930756685,8.328022089307417,8.378700977426936,1.387703924227114,27.0,8.378700977426936,45.22727272727273,32.955594788657834,1.1637931034482758,103.52220260567108,8.09362703510323,0.0,0.0,0.0,8.378700977426936,8.09362703510323,0.0
2009-02-03 08:00:00,7.403141674411021,19.999999999999993,7.0,8.225712971567802,37.95478490104568,32.8137142938158,1.3793103448275863,39.95478490104568,33.88461538461539,33.88461538461539,32.8137142938158,6.621649686383848,37.95478490104568,32.8137142938158,1.0282141214459752,0.7384439806766758,0.024,0.6645995826090082,8.225712971567802,8.27555736963547,1.3876683916162442,27.0,8.27555736963547,44.09090909090909,32.8137142938158,1.1637931034482758,103.5931428530921,7.988518488498061,0.0,0.0,0.0,8.27555736963547,7.98851848849806,0.0
2009-02-03 09:00:00,7.42690359636107,20.0,7.6,8.252115107067855,38.00791897831529,32.85034703639788,1.3793103448275863,40.00791897831529,33.49230769230769,33.49230769230769,32.85034703639788,11.081508295235146,38.00791897831529,32.85034703639788,1.0315143883834819,0.740598384353116,0.024,0.6665385459178045,8.252115107067855,8.302174945503168,1.3876776606149148,27.0,8.302174945503168,43.40909090909091,32.85034703639788,1.163793103448276,103.57482648180107,8.015630078764291,0.0,0.0,0.0,8.302174945503168,8.015630078764291,0.0
2009-02-03 10:00:00,7.32630650706478,20.0,8.0,8.140340563405312,37.78288375224139,32.69517090011307,1.3793103448275863,39.78288375224139,33.23076923076923,33.23076923076923,32.69517090011307,13.102234579140006,37.78288375224139,32.69517090011307,1.017542570425664,0.731473311656507,0.024,0.6583259804908563,8.140340563405312,8.189487894570963,1.3876379352729045,27.0,8.189487894570963,42.95454545454545,32.69517090011307,1.1637931034482758,103.65241454994347,7.9009137704408925,0.0,0.0,0.0,8.189487894570963,7.9009137704408925,0.0
2009-02-03 11:00:00,7.022038027083414,19.999999999999996,10.0,7.802264474537127,37.10077633513546,32.22436103854975,1.3793103448275863,39.10077633513546,31.923076923076923,31.923076923076923,32.22436103854975,0.0,37.10077633513546,32.22436103854975,0.9752830593171409,0.7038032969684452,0.024,0.6334229672716006,7.802264474537127,7.848644804233972,1.387509614252014,27.0,7.848644804233972,40.68181818181818,32.22436103854975,1.1637931034482758,103.88781948072513,7.554923034735727,0.0,0.0,0.0,7.848644804233972,7.554923034735727,0.0
2009-02-03 12:00:00,6.6953105277496325,20.0,12.0,7.439233919721814,36.36578321935642,31.716262019530287,1.3793103448275863,38.36578321935642,30.615384615384617,30.615384615384617,31.716262019530287,0.0,36.36578321935642,31.716262019530287,0.9299042399652268,0.673969085733281,0.024,0.6065721771599528,7.439233919721814,7.482630828295143,1.387356577218537,27.0,7.482630828295143,38.40909090909091,31.716262019530287,1.163793103448276,104.14186899023485,7.185036048274467,0.0,0.0,0.0,7.482630828295143,7.185036048274467,0.0
2009-02-03 13:00:00,6.464715736957969,20.0,12.0,7.183017485508855,35.84539109358853,31.3560051651455,1.3793103448275863,37.84539109358853,30.615384615384617,30.615384615384617,31.3560051651455,0.0,35.84539109358853,31.3560051651455,0.8978771856886069,0.6528335102096169,0.024,0.5875501591886552,7.183017485508855,7.2243008365298165,1.387237730950096,27.0,7.2243008365298165,38.40909090909091,31.356005165145504,1.1637931034482758,104.32199741742724,6.925002411162596,0.0,0.0,0.0,7.2243008365298165,6.925002411162596,0.0
2009-02-03 14:00:00,6.171181870866937,20.0,13.0,6.8568687454077075,35.18088501366279,30.895342047782975,1.3793103448275863,37.18088501366279,29.96153846153846,29.96153846153846,30.895342047782975,0.0,35.18088501366279,30.895342047782975,0.8571085931759634,0.6258294494746983,0.024,0.5632465045272285,6.8568687454077075,6.895451690355178,1.387071592282645,27.0,6.895451690355178,37.27272727272727,30.89534204778298,1.1637931034482756,104.55232897610851,6.595215771741319,0.0,0.0,0.0,6.895451690355178,6.595215771741319,0.0
2009-02-03 15:00:00,5.7490892265594695,20.0,15.8,6.38787691839941,34.221037089448444,30.228614015448812,1.3793103448275863,36.221037089448444,28.130769230769232,28.130769230769232,30.228614015448812,0.0,34.221037089448444,30.228614015448812,0.7984846147999263,0.5867916265175341,0.024,0.5281124638657807,6.38787691839941,6.422556081051164,1.3867984865696015,27.0,6.422556081051164,35.0,30.228614015448816,1.1637931034482758,104.8856929922756,6.123386229162979,0.0,0.0,0.0,6.422556081051164,6.123386229162978,0.0
2009-02-03 16:00:00,5.598440838890117,20.0,15.0,6.220489820989019,33.87716227846077,29.989356140342636,1.3793103448275863,35.87716227846077,28.653846153846153,28.653846153846153,29.989356140342636,0.0,33.87716227846077,29.989356140342636,0.7775612276236273,0.5727964420512818,0.024,0.5155167978461536,6.220489820989019,6.253769465194147,1.3866896604193313,27.0,6.253769465194147,35.0,29.98935614034264,1.1637931034482758,105.00532192982868,5.955669055872539,0.0,0.0,0.0,6.253769465194147,5.955669055872539,0.0
2009-02-03 17:00:00,5.320622953922265,20.0,17.0,5.91180328213585,33.24111739679341,29.546240345458504,1.3793103448275863,35.24111739679341,28.0,28.0,29.546240345458504,0.0,33.24111739679341,29.546240345458504,0.7389754102669812,0.5468965858140459,0.024,0.4922069272326413,5.91180328213585,5.942492940717254,1.3864706919400254,27.0,5.942492940717254,35.0,29.546240345458504,1.1637931034482758,105.22687982727075,5.647314593449714,0.0,0.0,0.0,5.942492940717254,5.647314593449713,0.0
2009-02-03 18:00:00,5.409120047654457,19.999999999999993,14.8,6.01013338628273,33.44399725497015,29.687663888543444,1.3793103448275863,35.44399725497015,28.784615384615385,28.784615384615385,29.687663888543444,0.0,33.44399725497015,29.687663888543444,0.7512666732853412,0.5551598674443267,0.024,0.49964388069989396,6.01013338628273,6.0416493730271625,1.3865431837265134,27.0,6.0416493730271625,35.22727272727273,29.687663888543444,1.1637931034482758,105.15616805572827,5.745406555538755,0.0,0.0,0.0,6.0416493730271625,5.745406555538754,0.0
2009-02-03 19:00:00,5.376185353182539,20.000000000000004,13.0,5.973539281313932,33.36852450461714,29.635062453795936,1.3793103448275863,35.36852450461714,29.96153846153846,29.96153846153846,29.635062453795936,15.77329637276178,33.36852450461714,29.635062453795936,0.7466924101642415,0.5520860870019138,0.024,0.49687747830172235,5.973539281313932,6.004747890014123,1.386516517717837,27.0,6.004747890014123,37.27272727272727,29.635062453795932,1.163793103448276,105.18246877310203,5.708886623461435,0.0,0.0,0.0,6.004747890014123,5.708886623461435,0.0
2009-02-03 20:00:00,5.421944390918313,20.0,12.0,6.024382656575903,33.47337576735992,29.70813660699998,1.3793103448275863,35.47337576735992,30.615384615384617,30.615384615384617,29.70813660699998,5.724381069605596,33.47337576735992,29.70813660699998,0.7530478320719879,0.5563562969846375,0.024,0.5007206672861738,6.024382656575903,6.056018286274367,1.3865534689443113,27.0,6.056018286274367,38.40909090909091,29.708136606999982,1.163793103448276,105.14593169650001,5.759631579236796,0.0,0.0,0.0,6.056018286274367,5.759631579236796,0.0
2009-02-03 21:00:00,5.373677893705314,20.0,12.2,5.970753215228127,33.36277698223293,29.631056222715348,1.3793103448275863,35.36277698223293,30.484615384615385,30.484615384615385,29.631056222715348,6.030280357078821,33.36277698223293,29.631056222715348,0.7463441519035159,0.5518519969187585,0.024,0.4966667972268827,5.970753215228127,6.001938414920002,1.3865144725129854,27.0,6.001938414920002,38.18181818181818,29.631056222715344,1.1637931034482758,105.18447188864232,5.706106906420741,0.0,0.0,0.0,6.001938414920002,5.706106906420741,0.0
2009-02-03 22:00:00,5.4366331870236095,20.0,11.0,6.0407035411373435,33.50701885847464,29.731579145263797,1.3793103448275863,35.50701885847464,31.26923076923077,31.26923076923077,29.731579145263797,3.3866598724552572,33.50701885847464,29.731579145263797,0.7550879426421679,0.5577263520897223,0.024,0.5019537168807501,6.0407035411373435,6.072476176346316,1.3865651826337664,27.0,6.072476176346316,39.54545454545455,29.731579145263794,1.1637931034482762,105.1342104273681,5.7759278846170465,0.0,0.0,0.0,6.072476176346316,5.7759278846170465,0.0
2009-02-03 23:00:00,0.0,18.13891347745885,11.0,0.0,18.13891347745885,18.13891347745885,1.3793103448275863,20.13891347745885,31.26923076923077,31.26923076923077,18.13891347745885,0.0,18.13891347745885,18.13891347745885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13891347745885,18.13891347745885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.694764971674786,11.2,0.0,17.694764971674786,17.694764971674786,1.3793103448275863,19.694764971674786,31.138461538461538,31.138461538461538,17.694764971674786,0.0,17.694764971674786,17.694764971674786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.694764971674786,17.694764971674786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.551770038611878,11.0,0.0,17.551770038611878,17.551770038611878,1.3793103448275863,19.551770038611878,31.26923076923077,31.26923076923077,17.551770038611878,0.0,17.551770038611878,17.551770038611878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.551770038611878,17.551770038611878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.474018823336994,11.0,0.0,17.474018823336994,17.474018823336994,1.3793103448275863,19.474018823336994,31.26923076923077,31.26923076923077,17.474018823336994,0.0,17.474018823336994,17.474018823336994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.474018823336994,17.474018823336994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.39435589673179,9.4,0.0,17.39435589673179,17.39435589673179,1.3793103448275863,19.39435589673179,32.315384615384616,32.315384615384616,17.39435589673179,0.0,17.39435589673179,17.39435589673179,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.39435589673179,17.39435589673179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.307717738387545,8.0,0.0,17.307717738387545,17.307717738387545,1.3793103448275863,19.307717738387545,33.23076923076923,33.23076923076923,17.307717738387545,0.0,17.307717738387545,17.307717738387545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.307717738387545,17.307717738387545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,7.94712599796519,20.0,8.0,8.830139997739101,39.167994918263794,33.64915741967686,1.3793103448275863,41.167994918263794,33.23076923076923,33.23076923076923,33.64915741967686,0.0,39.167994918263794,33.64915741967686,1.1037674997173876,0.7876116561105757,0.024,0.7088504904995182,8.830139997739101,8.88490116335016,1.387864302323334,27.0,8.88490116335016,42.95454545454545,33.64915741967686,1.1637931034482758,103.17542129016157,8.611451305212544,0.0,0.0,0.0,8.88490116335016,8.611451305212544,0.0
2009-02-04 06:00:00,6.462981661649907,20.0,9.0,7.181090735166563,35.84147238993545,31.353290680456343,1.3793103448275863,37.84147238993545,32.57692307692308,32.57692307692308,31.353290680456343,5.059195457088219,35.84147238993545,31.353290680456343,0.8976363418958204,0.6526743136894029,0.024,0.5874068823204626,7.181090735166563,7.222358166535503,1.3872368001657556,27.0,7.222358166535503,41.81818181818182,31.35329068045634,1.163793103448276,104.32335465977184,6.923050155058443,0.0,0.0,0.0,7.222358166535503,6.923050155058443,0.0
2009-02-04 07:00:00,6.687005800054615,20.000000000000004,6.0,7.4300064445051275,36.34706583088494,31.703311803069234,1.3793103448275863,38.34706583088494,34.53846153846154,34.53846153846154,31.703311803069234,2.2592027113921276,36.34706583088494,31.703311803069234,0.9287508055631409,0.6732090632148999,0.024,0.6058881568934099,7.4300064445051275,7.473327350826618,1.3873524608987955,27.0,7.473327350826618,45.22727272727273,31.703311803069234,1.163793103448276,104.14834409846539,7.175656430755231,0.0,0.0,0.0,7.473327350826618,7.1756564307552315,0.0
2009-02-04 08:00:00,6.630842267911255,20.0,7.0,7.367602519901395,36.220436105113905,31.615684530175532,1.3793103448275863,38.220436105113905,33.88461538461539,33.88461538461539,31.615684530175532,2.79928384342132,36.220436105113905,31.615684530175532,0.9209503149876743,0.6680668952469464,0.024,0.6012602057222517,7.367602519901395,7.41040920942609,1.3873243099579993,27.0,7.41040920942609,44.09090909090909,31.615684530175535,1.163793103448276,104.19215773491223,7.112252371507461,0.0,0.0,0.0,7.41040920942609,7.112252371507461,0.0
2009-02-04 09:00:00,6.690537521869475,20.0,7.6,7.433930579854972,36.35502592600735,31.708819313597992,1.3793103448275863,38.35502592600735,33.49230769230769,33.49230769230769,31.708819313597992,3.5932731164410328,36.35502592600735,31.708819313597992,0.9292413224818715,0.6735322857505283,0.024,0.6061790571754755,7.433930579854972,7.477283808430025,1.387354212874631,27.0,7.477283808430025,43.40909090909091,31.708819313597985,1.1637931034482758,104.14559034320101,7.179645133115488,0.0,0.0,0.0,7.477283808430025,7.179645133115489,0.0
