timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-04 10:00:00,6.630531965716638,20.0,8.0,7.367257739685153,36.21973625033231,31.615200163029094,1.3793103448275863,38.21973625033231,33.23076923076923,33.23076923076923,31.615200163029094,3.9311747081374717,36.21973625033231,31.615200163029094,0.9209072174606441,0.6680384739206737,0.024,0.6012346265286064,7.367257739685153,7.410061587077221,1.3873241528946343,27.0,7.410061587077221,42.95454545454545,31.615200163029094,1.163793103448276,104.19239991848545,7.1119022048387945,0.0,0.0,0.0,7.410061587077221,7.1119022048387945,0.0
2009-02-04 11:00:00,6.376565144980565,20.000000000000007,10.0,7.085072383311738,35.64608337712842,31.217913137558583,1.3793103448275863,37.64608337712842,31.923076923076923,31.923076923076923,31.217913137558583,8.661563661563653,35.64608337712842,31.217913137558583,0.8856340479139673,0.6447359163524877,0.024,0.5802623247172389,7.085072383311738,7.125545974946987,1.3871896776861068,27.0,7.125545974946987,40.68181818181818,31.21791313755859,1.163793103448276,104.39104343122071,6.825821201453684,0.0,0.0,0.0,7.125545974946987,6.825821201453684,0.0
2009-02-04 12:00:00,6.1338884726289225,20.0,11.6,6.815431636254358,35.096287726207,30.83664295354803,1.3793103448275863,37.096287726207,30.876923076923077,30.876923076923077,30.83664295354803,145.86281291925823,35.096287726207,30.83664295354803,0.8519289545317947,0.6223903363141208,0.024,0.5601513026827086,6.815431636254358,6.85367066988577,1.3870491789145503,27.0,6.85367066988577,38.86363636363637,30.836642953548022,1.1637931034482758,104.58167852322599,6.553414294611532,0.0,0.0,0.0,6.85367066988577,6.553414294611532,0.0
2009-02-04 13:00:00,5.934522819753306,20.0,12.0,6.593914244170341,34.643363161024425,30.522166758417963,1.3793103448275863,36.643363161024425,30.615384615384617,30.615384615384617,30.522166758417963,60.97982742957505,34.643363161024425,30.522166758417963,0.8242392805212926,0.6039727180666175,0.024,0.5435754462599557,6.593914244170341,6.630311515977002,1.3869239005499432,27.0,6.630311515977002,38.40909090909091,30.52216675841797,1.163793103448276,104.73891662079102,6.330322796809285,0.0,0.0,0.0,6.630311515977002,6.330322796809285,0.0
2009-02-04 14:00:00,5.780971413736846,20.0,12.0,6.423301570818717,34.293722764794644,30.279159283032946,1.3793103448275863,36.293722764794644,30.615384615384617,30.615384615384617,30.279159283032946,16.469100949744227,34.293722764794644,30.279159283032946,0.8029126963523396,0.5897491691478621,0.024,0.530774252233076,6.423301570818717,6.458276487733503,1.3868206982148867,27.0,6.458276487733503,38.40909090909091,30.279159283032946,1.1637931034482758,104.86042035848352,6.158926757736395,0.0,0.0,0.0,6.458276487733503,6.158926757736394,0.0
2009-02-04 15:00:00,5.448480308220018,20.0,14.4,6.053867009133354,33.534148294234065,29.750481413525716,1.3793103448275863,35.534148294234065,29.046153846153846,29.046153846153846,29.750481413525716,0.0,33.534148294234065,29.750481413525716,0.7567333761416692,0.5588311129862347,0.024,0.5029480016876112,6.053867009133354,6.085750120431978,1.386574578609585,27.0,6.085750120431978,35.68181818181818,29.75048141352572,1.1637931034482758,105.12475929323713,5.789074012009163,0.0,0.0,0.0,6.085750120431978,5.789074012009163,0.0
2009-02-04 16:00:00,5.386388856852241,19.999999999999993,13.0,5.984876507613601,33.3919105339415,29.651362716683,1.3793103448275863,35.3919105339415,29.96153846153846,29.96153846153846,29.651362716683,16.633719384058008,33.3919105339415,29.651362716683,0.7481095634517001,0.5530385580149882,0.024,0.4977347022134894,5.984876507613601,6.016180363415099,1.3865248181897474,27.0,6.016180363415099,37.27272727272727,29.651362716682996,1.163793103448276,105.1743186416585,5.720199038239502,0.0,0.0,0.0,6.016180363415099,5.720199038239503,0.0
2009-02-04 17:00:00,5.298533986163871,20.0,13.0,5.887259984626524,33.19043792771375,29.510900437322174,1.3793103448275863,35.19043792771375,29.96153846153846,29.96153846153846,29.510900437322174,11.262307776855875,33.19043792771375,29.510900437322174,0.7359074980783155,0.5448321207608622,0.024,0.490348908684776,5.887259984626524,5.9177431967026095,1.386452174790916,27.0,5.9177431967026095,37.27272727272727,29.51090043732217,1.1637931034482758,105.24454978133892,5.62285002786139,0.0,0.0,0.0,5.9177431967026095,5.62285002786139,0.0
2009-02-04 18:00:00,5.1924489501080116,20.0,13.6,5.769387722342235,32.946814932832,29.3409476063681,1.3793103448275863,34.946814932832,29.56923076923077,29.56923076923077,29.3409476063681,21.787021184998434,32.946814932832,29.3409476063681,0.7211734652927794,0.5349063009408025,0.024,0.48141567084672227,5.769387722342235,5.798878352436315,1.3863607864206733,27.0,5.798878352436315,36.59090909090909,29.340947606368093,1.163793103448276,105.32952619681595,5.505463246460147,0.0,0.0,0.0,5.798878352436315,5.505463246460147,0.0
2009-02-04 19:00:00,5.216539958503503,19.999999999999996,12.0,5.796155509448337,33.00217307395438,29.37957588054917,1.3793103448275863,35.00217307395438,30.615384615384617,30.615384615384617,29.37957588054917,4.043251712954199,33.00217307395438,29.37957588054917,0.7245194386810421,0.5371619749080853,0.024,0.48344577741727673,5.796155509448337,5.825871706939145,1.3863819043365044,27.0,5.825871706939145,38.40909090909091,29.379575880549176,1.163793103448276,105.31021205972542,5.532105189983922,0.0,0.0,0.0,5.825871706939145,5.532105189983922,0.0
2009-02-04 20:00:00,5.283990203177289,20.0,11.0,5.871100225752544,33.157060735892045,29.487623094796703,1.3793103448275863,35.157060735892045,31.26923076923077,31.26923076923077,29.487623094796703,2.8408573731982116,33.157060735892045,29.487623094796703,0.733887528219068,0.54347241193653,0.024,0.489125170742877,5.871100225752544,5.9014474669461965,1.3864398882020588,27.0,5.9014474669461965,39.54545454545455,29.4876230947967,1.1637931034482758,105.25618845260165,5.6067463145919465,0.0,0.0,0.0,5.9014474669461965,5.6067463145919465,0.0
2009-02-04 21:00:00,5.224641910317133,20.0,11.6,5.805157678130148,33.02078591428664,29.392562365455298,1.3793103448275863,35.02078591428664,30.876923076923077,30.876923076923077,29.392562365455298,3.3714488908168314,33.02078591428664,29.392562365455298,0.7256447097662685,0.5379203587138065,0.024,0.48412832284242585,5.805157678130148,5.834949714001529,1.3863889575973438,27.0,5.834949714001529,38.86363636363637,29.3925623654553,1.163793103448276,105.30371881727235,5.541067095765715,0.0,0.0,0.0,5.834949714001529,5.541067095765715,0.0
2009-02-04 22:00:00,5.2520412726839325,20.0,11.0,5.835601414093258,33.083714755424694,29.43646387161641,1.3793103448275863,35.083714755424694,31.26923076923077,31.26923076923077,29.43646387161641,2.7448612700101576,33.083714755424694,29.43646387161641,0.7294501767616572,0.5404842870489865,0.024,0.48643585834408787,5.835601414093258,5.865649842798157,1.3864126305420275,27.0,5.865649842798157,39.54545454545455,29.436463871616414,1.1637931034482758,105.2817680641918,5.571382349146898,0.0,0.0,0.0,5.865649842798157,5.571382349146898,0.0
2009-02-04 23:00:00,0.0,18.206696875743717,11.0,0.0,18.206696875743717,18.206696875743717,1.3793103448275863,20.206696875743717,31.26923076923077,31.26923076923077,18.206696875743717,0.0,18.206696875743717,18.206696875743717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.206696875743717,18.206696875743717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,17.7764183170544,11.2,0.0,17.7764183170544,17.7764183170544,1.3793103448275863,19.7764183170544,31.138461538461538,31.138461538461538,17.7764183170544,0.0,17.7764183170544,17.7764183170544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.7764183170544,17.7764183170544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.635937728737147,11.0,0.0,17.635937728737147,17.635937728737147,1.3793103448275863,19.635937728737147,31.26923076923077,31.26923076923077,17.635937728737147,0.0,17.635937728737147,17.635937728737147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.635937728737147,17.635937728737147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.54800663207437,10.0,0.0,17.54800663207437,17.54800663207437,1.3793103448275863,19.54800663207437,31.923076923076923,31.923076923076923,17.54800663207437,0.0,17.54800663207437,17.54800663207437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.54800663207437,17.54800663207437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.476336904607386,10.0,0.0,17.476336904607386,17.476336904607386,1.3793103448275863,19.476336904607386,31.923076923076923,31.923076923076923,17.476336904607386,0.0,17.476336904607386,17.476336904607386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.476336904607386,17.476336904607386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.40875354594109,10.0,0.0,17.40875354594109,17.40875354594109,1.3793103448275863,19.40875354594109,31.923076923076923,31.923076923076923,17.40875354594109,0.0,17.40875354594109,17.40875354594109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40875354594109,17.40875354594109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,7.52236744636102,20.0,10.0,8.358186051512245,38.22125476824872,32.99738848605357,1.3793103448275863,40.22125476824872,31.923076923076923,31.923076923076923,32.99738848605357,0.0,38.22125476824872,32.99738848605357,1.0447732564390306,0.749247438103255,0.024,0.6743226942929295,8.358186051512245,8.409110795322572,1.3877142048891347,27.0,8.409110795322572,40.68181818181818,32.99738848605357,1.163793103448276,103.50130575697321,8.124642229217503,0.0,0.0,0.0,8.409110795322572,8.124642229217503,0.0
2009-02-05 06:00:00,6.174870651588516,20.0,9.8,6.860967390653906,35.18925059421271,30.90114597505402,1.3793103448275863,37.18925059421271,32.05384615384615,32.05384615384615,30.90114597505402,5.131106223221241,35.18925059421271,30.90114597505402,0.8576209238317383,0.6261695176624015,0.024,0.5635525658961613,6.860967390653906,6.899584342420146,1.3870737924617276,27.0,6.899584342420146,40.90909090909091,30.901145975054018,1.163793103448276,104.54942701247299,6.599351655554276,0.0,0.0,0.0,6.899584342420146,6.599351655554277,0.0
2009-02-05 07:00:00,6.2016445290850495,20.000000000000004,9.0,6.890716143427833,35.24995806611414,30.943260476471742,1.3793103448275863,37.24995806611414,32.57692307692308,32.57692307692308,30.943260476471742,3.636168530635792,35.24995806611414,30.943260476471742,0.8613395179284791,0.6286372450220611,0.024,0.565773520519855,6.890716143427833,6.929579867930038,1.3870896722775417,27.0,6.929579867930038,41.81818181818182,30.943260476471742,1.163793103448276,104.52836976176413,6.629377157343593,0.0,0.0,0.0,6.929579867930038,6.629377157343593,0.0
2009-02-05 08:00:00,6.196480361401022,20.0,9.0,6.884978179334469,35.238250331848754,30.93513896976471,1.3793103448275863,37.238250331848754,32.57692307692308,32.57692307692308,30.93513896976471,3.6151683956428484,35.238250331848754,30.93513896976471,0.8606222724168087,0.6281613432387233,0.024,0.565345208914851,6.884978179334469,6.923794313658341,1.3870866215600002,27.0,6.923794313658341,41.81818181818182,30.935138969764715,1.1637931034482758,104.53243051511764,6.623584929135472,0.0,0.0,0.0,6.923794313658341,6.623584929135472,0.0
2009-02-05 09:00:00,6.233918728585414,20.0,9.6,6.926576365094904,35.323110239332046,30.99400001114773,1.3793103448275863,37.323110239332046,32.184615384615384,32.184615384615384,30.99400001114773,5.015210331311717,35.323110239332046,30.99400001114773,0.865822045636863,0.6316106460115145,0.024,0.5684495814103631,6.926576365094904,6.965737429696056,1.387108607442726,27.0,6.965737429696056,41.13636363636364,30.994000011147737,1.1637931034482758,104.50299999442613,6.6655860885023275,0.0,0.0,0.0,6.965737429696056,6.6655860885023275,0.0
2009-02-05 10:00:00,6.1537298530169915,20.0,10.0,6.837477614463324,35.14130132968412,30.867877820644544,1.3793103448275863,37.14130132968412,31.923076923076923,31.923076923076923,30.867877820644544,5.586033233216691,35.14130132968412,30.867877820644544,0.8546847018079154,0.6242202996078879,0.024,0.5617982696470992,6.837477614463324,6.875899644424113,1.3870611421804138,27.0,6.875899644424113,40.68181818181818,30.86787782064454,1.163793103448276,104.56606108967773,6.575651385134626,0.0,0.0,0.0,6.875899644424113,6.575651385134626,0.0
2009-02-05 11:00:00,5.880503225981817,20.0,12.0,6.533892473313131,34.52043959658233,30.43675680076162,1.3793103448275863,36.52043959658233,30.615384615384617,30.615384615384617,30.43675680076162,31.532972270628836,34.52043959658233,30.43675680076162,0.8167365591641413,0.5989727135362548,0.024,0.5390754421826294,6.533892473313131,6.569789744666756,1.386888289816943,27.0,6.569789744666756,38.40909090909091,30.436756800761625,1.1637931034482758,104.78162159961919,6.269982888574262,0.0,0.0,0.0,6.569789744666756,6.269982888574261,0.0
2009-02-05 12:00:00,5.584705622588201,20.000000000000004,14.0,6.205228469542446,33.84577462496549,29.967506831501463,1.3793103448275863,35.84577462496549,29.307692307692307,29.307692307692307,29.967506831501463,0.0,33.84577462496549,29.967506831501463,0.7756535586928057,0.5715187549552068,0.024,0.5143668794596861,6.205228469542446,6.2383803450379665,1.3866794086816971,27.0,6.2383803450379665,36.13636363636363,29.96750683150146,1.1637931034482758,105.01624658424927,5.940395460652106,0.0,0.0,0.0,6.2383803450379665,5.940395460652106,0.0
2009-02-05 13:00:00,5.496575180190677,19.999999999999996,13.0,6.107305755767419,33.64423702822577,29.82717093087113,1.3793103448275863,35.64423702822577,29.96153846153846,29.96153846153846,29.82717093087113,39.182968748654915,33.64423702822577,29.82717093087113,0.7634132194709273,0.5633137910183257,0.024,0.5069824119164931,6.107305755767419,6.139637134869251,1.3866122562499164,27.0,6.139637134869251,37.27272727272727,29.827170930871127,1.163793103448276,105.08641453456444,5.842465138868961,0.0,0.0,0.0,6.139637134869251,5.842465138868961,0.0
2009-02-05 14:00:00,5.362430095858074,19.999999999999996,13.0,5.958255662064527,33.33699257502822,29.613082786237893,1.3793103448275863,35.33699257502822,29.96153846153846,29.96153846153846,29.613082786237893,14.740547102447655,33.33699257502822,29.613082786237893,0.7447819577580659,0.5508018086703869,0.024,0.49572162780334816,5.958255662064527,5.989335842931565,1.3865052719036377,27.0,5.989335842931565,37.27272727272727,29.613082786237893,1.163793103448276,105.19345860688105,5.693639055365923,0.0,0.0,0.0,5.989335842931565,5.693639055365923,0.0
2009-02-05 15:00:00,5.186768404151453,20.0,13.8,5.763076004612725,32.933758859948725,29.331836357065768,1.3793103448275863,34.933758859948725,29.43846153846154,29.43846153846154,29.331836357065768,46.59470590772469,32.933758859948725,29.331836357065768,0.7203845005765906,0.5343742852083478,0.024,0.48093685668751307,5.763076004612725,5.792513433133561,1.3863557750199706,27.0,5.792513433133561,36.36363636363636,29.33183635706576,1.1637931034482758,105.33408182146712,5.499182537093179,0.0,0.0,0.0,5.792513433133561,5.499182537093179,0.0
2009-02-05 16:00:00,5.1018011967091645,20.0,13.0,5.668667996343516,32.738339191644364,29.195421693929664,1.3793103448275863,34.738339191644364,29.96153846153846,29.96153846153846,29.195421693929664,6.378639604405443,32.738339191644364,29.195421693929664,0.7085834995429395,0.5264102612537768,0.024,0.4737692351283991,5.668667996343516,5.697309022468894,1.3862793300718599,27.0,5.697309022468894,37.27272727272727,29.19542169392966,1.1637931034482758,105.40228915303517,5.405299133680944,0.0,0.0,0.0,5.697309022468894,5.405299133680944,0.0
2009-02-05 17:00:00,5.017048152719948,20.0,13.0,5.574497947466608,32.543161634125255,29.05910041695863,1.3793103448275863,34.543161634125255,29.96153846153846,29.96153846153846,29.05910041695863,5.325131966358951,32.543161634125255,29.05910041695863,0.696812243433326,0.5184542892260132,0.024,0.46660886030341187,5.574497947466608,5.60234337638921,1.3862002008345418,27.0,5.60234337638921,37.27272727272727,29.059100416958625,1.1637931034482758,105.47044979152069,5.311765890316333,0.0,0.0,0.0,5.60234337638921,5.311765890316333,0.0
2009-02-05 18:00:00,4.984701876292768,20.0,13.0,5.5385576403252985,32.46860456940872,29.007006044205404,1.3793103448275863,34.46860456940872,29.96153846153846,29.96153846153846,29.007006044205404,5.0020497667256105,32.46860456940872,29.007006044205404,0.6923197050406623,0.515414654726739,0.024,0.4638731892540651,5.5385576403252985,5.5660991057979725,1.386169211468529,27.0,5.5660991057979725,37.27272727272727,29.007006044205404,1.163793103448276,105.4964969778973,5.276098510611336,0.0,0.0,0.0,5.5660991057979725,5.276098510611336,0.0
2009-02-05 19:00:00,4.8914450889280685,20.0,13.0,5.434938987697854,32.25344074117157,28.85660387386041,1.3793103448275863,34.25344074117157,29.96153846153846,29.96153846153846,28.85660387386041,4.240334480450886,32.25344074117157,28.85660387386041,0.6793673734622317,0.5066410707607676,0.024,0.4559769636846908,5.434938987697854,5.46160309477393,1.3860773166020375,27.0,5.46160309477393,37.27272727272727,28.856603873860408,1.1637931034482758,105.57169806306979,5.173359143575681,0.0,0.0,0.0,5.46160309477393,5.173359143575681,0.0
2009-02-05 20:00:00,4.8660270895300854,20.000000000000004,13.0,5.406696766144539,32.19474113709713,28.815555658256795,1.3793103448275863,34.19474113709713,29.96153846153846,29.96153846153846,28.815555658256795,4.067203691633449,32.19474113709713,28.815555658256795,0.6758370957680674,0.504247123088494,0.024,0.4538224107796446,5.406696766144539,5.433121478453389,1.386051591955577,27.0,5.433121478453389,37.27272727272727,28.81555565825679,1.163793103448276,105.59222217087161,5.145380376275627,0.0,0.0,0.0,5.433121478453389,5.145380376275627,0.0
2009-02-05 21:00:00,4.838552680945955,20.0,13.0,5.376169645495505,32.13126587440752,28.771159845972825,1.3793103448275863,34.13126587440752,29.96153846153846,29.96153846153846,28.771159845972825,3.893407479044184,32.13126587440752,28.771159845972825,0.6720212056869381,0.5016582172891282,0.024,0.45149239556021536,5.376169645495505,5.402335467224417,1.3860234493185946,27.0,5.402335467224417,37.27272727272727,28.771159845972825,1.163793103448276,105.61442007701359,5.115149487432736,0.0,0.0,0.0,5.402335467224417,5.115149487432736,0.0
2009-02-05 22:00:00,4.889328883620216,20.0,12.0,5.432587648466907,32.248554537644864,28.853187257353046,1.3793103448275863,34.248554537644864,30.615384615384617,30.615384615384617,28.853187257353046,2.6576280987204304,32.248554537644864,28.853187257353046,0.6790734560583633,0.5064418030799498,0.024,0.45579762277195485,5.432587648466907,5.459231828774902,1.3860751861714047,27.0,5.459231828774902,38.40909090909091,28.85318725735305,1.163793103448276,105.57340637132347,5.171029349544388,0.0,0.0,0.0,5.459231828774902,5.171029349544388,0.0
2009-02-05 23:00:00,0.0,18.32418174897253,12.0,0.0,18.32418174897253,18.32418174897253,1.3793103448275863,20.32418174897253,30.615384615384617,30.615384615384617,18.32418174897253,0.0,18.32418174897253,18.32418174897253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32418174897253,18.32418174897253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,17.931873957834988,13.0,0.0,17.931873957834988,17.931873957834988,1.3793103448275863,19.931873957834988,29.96153846153846,29.96153846153846,17.931873957834988,0.0,17.931873957834988,17.931873957834988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.931873957834988,17.931873957834988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,17.80080241441032,12.0,0.0,17.80080241441032,17.80080241441032,1.3793103448275863,19.80080241441032,30.615384615384617,30.615384615384617,17.80080241441032,0.0,17.80080241441032,17.80080241441032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80080241441032,17.80080241441032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,17.730140786576833,12.0,0.0,17.730140786576833,17.730140786576833,1.3793103448275863,19.730140786576833,30.615384615384617,30.615384615384617,17.730140786576833,0.0,17.730140786576833,17.730140786576833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.730140786576833,17.730140786576833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.680946668126442,12.8,0.0,17.680946668126442,17.680946668126442,1.3793103448275863,19.680946668126442,30.092307692307692,30.092307692307692,17.680946668126442,0.0,17.680946668126442,17.680946668126442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.680946668126442,17.680946668126442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.625331634768912,12.0,0.0,17.625331634768912,17.625331634768912,1.3793103448275863,19.625331634768912,30.615384615384617,30.615384615384617,17.625331634768912,0.0,17.625331634768912,17.625331634768912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.625331634768912,17.625331634768912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,6.891952568250218,20.000000000000004,11.0,7.657725075833576,36.8084632536443,32.02238508124831,1.3793103448275863,38.8084632536443,31.26923076923077,31.26923076923077,32.02238508124831,0.0,36.8084632536443,32.02238508124831,0.957215634479197,0.6919403600374223,0.024,0.6227463240336801,7.657725075833576,7.702919111837319,1.3874506999287621,27.0,7.702919111837319,39.54545454545455,32.02238508124831,1.1637931034482758,103.98880745937585,7.4074501862582975,0.0,0.0,0.0,7.702919111837319,7.4074501862582975,0.0
2009-02-06 06:00:00,5.543295701077637,19.999999999999996,12.2,6.159217445641819,33.75110877302892,29.90159786950278,1.3793103448275863,35.75110877302892,30.484615384615385,30.484615384615385,29.90159786950278,9.107222466094644,33.75110877302892,29.90159786950278,0.7699021807052274,0.5676649594207609,0.024,0.5108984634786848,6.159217445641819,6.191983941583896,1.3866481547385896,27.0,6.191983941583896,38.18181818181818,29.901597869502776,1.163793103448276,105.04920106524861,5.8943655723168265,0.0,0.0,0.0,6.191983941583896,5.8943655723168265,0.0
2009-02-06 07:00:00,5.586607515525586,20.0,11.0,6.207341683917317,33.85012117668033,29.970532624232007,1.3793103448275863,35.85012117668033,31.26923076923077,31.26923076923077,29.970532624232007,4.120400606310059,33.85012117668033,29.970532624232007,0.7759177104896646,0.5716956912218961,0.024,0.5145261220997065,6.207341683917317,6.240511253039506,1.386680831608142,27.0,6.240511253039506,39.54545454545455,29.970532624232003,1.1637931034482758,105.014733687884,5.942510192509777,0.0,0.0,0.0,6.240511253039506,5.942510192509777,0.0
2009-02-06 08:00:00,5.568642325515691,20.0,11.0,6.187380361684101,33.809059299814756,29.941946573762195,1.3793103448275863,35.809059299814756,31.26923076923077,31.26923076923077,29.941946573762195,4.01869366475478,33.809059299814756,29.941946573762195,0.7734225452105127,0.5700241409658467,0.024,0.5130217268692621,6.187380361684101,6.220382775780687,1.3866673470654962,27.0,6.220382775780687,39.54545454545455,29.941946573762195,1.1637931034482758,105.0290267131189,5.92253681715182,0.0,0.0,0.0,6.220382775780687,5.922536817151819,0.0
2009-02-06 09:00:00,5.594131332008192,19.999999999999996,11.6,6.215701480009102,33.86731485286147,29.982501427855777,1.3793103448275863,35.86731485286147,30.876923076923077,30.876923076923077,29.982501427855777,5.990869463438315,33.86731485286147,29.982501427855777,0.7769626850011377,0.5723955907372142,0.024,0.5151560316634928,6.215701480009102,6.2489410390828235,1.38668644997603,27.0,6.2489410390828235,38.86363636363637,29.98250142785578,1.1637931034482758,105.00874928607212,5.950876552256636,0.0,0.0,0.0,6.2489410390828235,5.950876552256636,0.0
2009-02-06 10:00:00,5.501879028961674,20.0,12.0,6.113198921068526,33.65637293191859,29.83562360625076,1.3793103448275863,35.65637293191859,30.615384615384617,30.615384615384617,29.83562360625076,6.7584798523594705,33.65637293191859,29.83562360625076,0.7641498651335658,0.5638079169160644,0.024,0.5074271252244579,6.113198921068526,6.145579712760132,1.386616366033605,27.0,6.145579712760132,38.40909090909091,29.835623606250756,1.1637931034482762,105.08218819687463,5.848355290476256,0.0,0.0,0.0,6.145579712760132,5.848355290476256,0.0
2009-02-06 11:00:00,5.304701511477535,20.0,13.0,5.894112790530594,33.20458992791914,29.52076943383752,1.3793103448275863,35.20458992791914,29.96153846153846,29.96153846153846,29.52076943383752,11.527878314131817,33.20458992791914,29.52076943383752,0.7367640988163242,0.5454086246821598,0.024,0.4908677622139438,5.894112790530594,5.924653652998809,1.3864573623753413,27.0,5.924653652998809,37.27272727272727,29.520769433837515,1.163793103448276,105.23961528308124,5.6296800753805885,0.0,0.0,0.0,5.924653652998809,5.629680075380589,0.0
2009-02-06 12:00:00,5.030258491343259,20.000000000000007,14.8,5.5891761014925105,32.57360032811029,29.080365264677468,1.3793103448275863,34.57360032811029,28.784615384615385,28.784615384615385,29.080365264677468,0.0,32.57360032811029,29.080365264677468,0.6986470126865638,0.5196951742269058,0.024,0.46772565680421524,5.5891761014925105,5.617145618915201,1.386212729726614,27.0,5.617145618915201,35.22727272727273,29.080365264677468,1.1637931034482758,105.45981736766126,5.3263373283990445,0.0,0.0,0.0,5.617145618915201,5.3263373283990445,0.0
2009-02-06 13:00:00,4.977096829005999,20.0,13.0,5.5301075877844434,32.451069778681735,28.994752536316458,1.3793103448275863,34.451069778681735,29.96153846153846,29.96153846153846,28.994752536316458,4.9311166029911595,32.451069778681735,28.994752536316458,0.6912634484730554,0.5146997355599567,0.024,0.46322976200396104,5.5301075877844434,5.557577561340439,1.3861618604801247,27.0,5.557577561340439,37.27272727272727,28.994752536316454,1.163793103448276,105.50262373184177,5.267715024288164,0.0,0.0,0.0,5.557577561340439,5.267715024288164,0.0
2009-02-06 14:00:00,4.81141160790088,20.0,13.0,5.346012897667645,32.06853338705213,28.727275326009853,1.3793103448275863,34.06853338705213,29.96153846153846,29.96153846153846,28.727275326009853,3.7339135194703865,32.06853338705213,28.727275326009853,0.6682516122084556,0.49909940911348755,0.024,0.44918946820213884,5.346012897667645,5.371922838578993,1.3859952986832893,27.0,5.371922838578993,37.27272727272727,28.727275326009853,1.1637931034482758,105.63636233699508,5.085297069811807,0.0,0.0,0.0,5.371922838578993,5.085297069811807,0.0
2009-02-06 15:00:00,4.367878714984035,20.000000000000004,16.6,4.853198572204483,31.0393713215503,28.006122213922495,1.3793103448275863,33.0393713215503,28.0,28.0,28.006122213922495,0.0,31.0393713215503,28.006122213922495,0.6066498215255604,0.45709184485134685,0.024,0.4113826603662122,4.853198572204483,4.874907756689618,1.3854802351159436,27.0,4.874907756689618,35.0,28.006122213922495,1.1637931034482758,105.99693889303876,4.599102396352102,0.0,0.0,0.0,4.874907756689618,4.599102396352102,0.0
2009-02-06 16:00:00,4.42066991979988,20.000000000000004,14.0,4.911855466444311,31.162275413196838,28.092365746669145,1.3793103448275863,33.16227541319684,29.307692307692307,29.307692307692307,28.092365746669145,3.4841319991912503,31.162275413196838,28.092365746669145,0.6139819333055389,0.4621113878367834,0.024,0.4159002490531051,4.911855466444311,4.934066605227989,1.3855475099282342,27.0,4.934066605227989,36.13636363636363,28.092365746669145,1.163793103448276,105.95381712666543,4.656808729533003,0.0,0.0,0.0,4.934066605227989,4.656808729533003,0.0
2009-02-06 17:00:00,4.366277001907681,20.0,14.0,4.851418891008535,31.035640557076526,28.003503750196195,1.3793103448275863,33.035640557076526,29.307692307692307,29.307692307692307,28.003503750196195,3.206789110841436,31.035640557076526,28.003503750196195,0.6064273613760669,0.45693946337454533,0.024,0.4112455170370908,4.851418891008535,4.87311283734599,1.3854781660930002,27.0,4.87311283734599,36.13636363636363,28.003503750196202,1.163793103448276,105.99824812490189,4.597352242655756,0.0,0.0,0.0,4.87311283734599,4.597352242655756,0.0
2009-02-06 18:00:00,4.214916591392171,20.000000000000004,15.8,4.683240657102413,30.682602959220393,27.755577548531388,1.3793103448275863,32.68260295922039,28.130769230769232,28.130769230769232,27.755577548531388,10.760570182302779,30.682602959220393,27.755577548531388,0.5854050821378016,0.4425163321860426,0.024,0.3982646989674383,4.683240657102413,4.703492290321018,1.3852748658170682,27.0,4.703492290321018,35.0,27.75557754853139,1.163793103448276,106.1222112257343,4.4321468955411625,0.0,0.0,0.0,4.703492290321018,4.4321468955411625,0.0
2009-02-06 19:00:00,4.30095906290575,20.000000000000007,13.0,4.778843403228611,30.88340912219854,27.89663199518066,1.3793103448275863,32.88340912219854,29.96153846153846,29.96153846153846,27.89663199518066,1.9950988851600282,30.88340912219854,27.89663199518066,0.5973554254035763,0.45072098681710043,0.024,0.4056488881353904,4.778843403228611,4.799915501910321,1.3853923528045116,27.0,4.799915501910321,37.27272727272727,27.896631995180655,1.163793103448276,106.05168400240967,4.526015354740863,0.0,0.0,0.0,4.799915501910321,4.526015354740863,0.0
2009-02-06 20:00:00,4.388331744924323,20.0,12.0,4.875924161027026,31.087001923902477,28.039549323260587,1.3793103448275863,33.08700192390248,30.615384615384617,30.615384615384617,28.039549323260587,1.6318523588404554,31.087001923902477,28.039549323260587,0.6094905201283782,0.45903722993191354,0.024,0.41313350693872214,4.875924161027026,4.897827884020217,1.3855065100502189,27.0,4.897827884020217,38.40909090909091,28.039549323260587,1.163793103448276,105.9802253383697,4.621454491517277,0.0,0.0,0.0,4.897827884020217,4.621454491517277,0.0
2009-02-06 21:00:00,4.399504300074138,19.999999999999993,12.0,4.888338111193487,31.113013087952513,28.05780176845658,1.3793103448275863,33.11301308795251,30.615384615384617,30.615384615384617,28.05780176845658,1.6476825310572827,31.113013087952513,28.05780176845658,0.6110422638991859,0.4600995565538186,0.024,0.4140896008984367,4.888338111193487,4.9103480668488695,1.385520749843382,27.0,4.9103480668488695,38.40909090909091,28.057801768456585,1.1637931034482758,105.97109911577171,4.633667205323967,0.0,0.0,0.0,4.9103480668488695,4.633667205323967,0.0
2009-02-06 22:00:00,4.5751904135271255,20.000000000000004,10.0,5.083544903919028,31.521370400502526,28.344154835553134,1.3793103448275863,33.521370400502526,31.923076923076923,31.923076923076923,28.344154835553134,1.2244933500393758,31.521370400502526,28.344154835553134,0.6354431129898785,0.4767726056653357,0.024,0.4290953450988021,5.083544903919028,5.107222164485562,1.3857346591700095,27.0,5.107222164485562,40.68181818181818,28.344154835553134,1.163793103448276,105.82792258222344,4.825968458860642,0.0,0.0,0.0,5.107222164485562,4.825968458860642,0.0
2009-02-06 23:00:00,0.0,18.47136072649861,10.0,0.0,18.47136072649861,18.47136072649861,1.3793103448275863,20.47136072649861,31.923076923076923,31.923076923076923,18.47136072649861,0.0,18.47136072649861,18.47136072649861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.47136072649861,18.47136072649861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,18.097567605036364,11.2,0.0,18.097567605036364,18.097567605036364,1.3793103448275863,20.097567605036364,31.138461538461538,31.138461538461538,18.097567605036364,0.0,18.097567605036364,18.097567605036364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.097567605036364,18.097567605036364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,17.96554766055245,11.0,0.0,17.96554766055245,17.96554766055245,1.3793103448275863,19.96554766055245,31.26923076923077,31.26923076923077,17.96554766055245,0.0,17.96554766055245,17.96554766055245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96554766055245,17.96554766055245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,17.866041734132672,9.0,0.0,17.866041734132672,17.866041734132672,1.3793103448275863,19.866041734132672,32.57692307692308,32.57692307692308,17.866041734132672,0.0,17.866041734132672,17.866041734132672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.866041734132672,17.866041734132672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,17.785068559024676,9.2,0.0,17.785068559024676,17.785068559024676,1.3793103448275863,19.785068559024676,32.44615384615385,32.44615384615385,17.785068559024676,0.0,17.785068559024676,17.785068559024676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.785068559024676,17.785068559024676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.70558735690831,9.0,0.0,17.70558735690831,17.70558735690831,1.3793103448275863,19.70558735690831,32.57692307692308,32.57692307692308,17.70558735690831,0.0,17.70558735690831,17.70558735690831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70558735690831,17.70558735690831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,6.84082705630992,20.0,9.0,7.600918951455467,36.693464176563175,31.942889831903507,1.3793103448275863,38.693464176563175,32.57692307692308,32.57692307692308,31.942889831903507,10.334657352642965,36.693464176563175,31.942889831903507,0.9501148689319334,0.6872724962032004,0.024,0.6185452465828803,7.600918951455467,7.645646201075789,1.3874268315959633,27.0,7.645646201075789,41.81818181818182,31.942889831903507,1.163793103448276,104.02855508404825,7.34956492945481,0.0,0.0,0.0,7.645646201075789,7.34956492945481,0.0
2009-02-07 06:00:00,5.679028006161826,20.0,9.0,6.3100311179575845,34.06120063122826,30.117431182504774,1.3793103448275863,36.06120063122826,32.57692307692308,32.57692307692308,30.117431182504774,2.2117096667748255,34.06120063122826,30.117431182504774,0.7887538897446981,0.5802871635295929,0.024,0.5222584471766336,6.3100311179575845,6.344059834310544,1.3867486854014188,27.0,6.344059834310544,41.81818181818182,30.117431182504774,1.163793103448276,104.9412844087476,6.04534227883123,0.0,0.0,0.0,6.344059834310544,6.045342278831229,0.0
2009-02-07 07:00:00,5.757793706978818,20.000000000000004,8.0,6.3975485633097975,34.240884821070416,30.24241696900179,1.3793103448275863,36.240884821070416,33.23076923076923,33.23076923076923,30.24241696900179,1.845541485312345,34.240884821070416,30.24241696900179,0.7996935704137247,0.5875992429617327,0.024,0.5288393186655594,6.3975485633097975,6.432308487605971,1.3868045783910636,27.0,6.432308487605971,42.95454545454545,30.242416969001795,1.163793103448276,104.8787915154991,6.133087914781509,0.0,0.0,0.0,6.432308487605971,6.133087914781508,0.0
2009-02-07 08:00:00,5.788331503735661,20.000000000000007,8.0,6.431479448595178,34.31049805691047,30.290823401538482,1.3793103448275863,36.31049805691047,33.23076923076923,33.23076923076923,30.290823401538482,1.8858778892693246,34.31049805691047,30.290823401538482,0.8039349310743973,0.5904317150027745,0.024,0.531388543502497,6.431479448595178,6.466522620095455,1.3868257865470583,27.0,6.466522620095455,42.95454545454545,30.29082340153849,1.163793103448276,104.85458829923076,6.167133670528079,0.0,0.0,0.0,6.466522620095455,6.167133670528079,0.0
2009-02-07 09:00:00,5.8732207683924935,20.0,8.4,6.525800853769438,34.50386145977987,30.42523592617397,1.3793103448275863,36.50386145977987,32.96923076923077,32.96923076923077,30.42523592617397,2.2113607684915197,34.50386145977987,30.42523592617397,0.8157251067211797,0.5982983372628922,0.024,0.5384685035366029,6.525800853769438,6.561630687495727,1.3868834322416115,27.0,6.561630687495727,42.5,30.42523592617396,1.163793103448276,104.78738203691302,6.261851913796538,0.0,0.0,0.0,6.561630687495727,6.261851913796539,0.0
2009-02-07 10:00:00,5.614095246342501,19.999999999999996,10.0,6.237883607047223,33.91292842133117,30.014251166926655,1.3793103448275863,35.91292842133117,31.923076923076923,31.923076923076923,30.014251166926655,2.817169587542399,33.91292842133117,30.014251166926655,0.7797354508809029,0.574252310118188,0.024,0.5168270791063692,6.237883607047223,6.271308838059042,1.3867012757613986,27.0,6.271308838059042,40.68181818181818,30.014251166926655,1.1637931034482758,104.99287441653667,5.9730804332291845,0.0,0.0,0.0,6.271308838059042,5.9730804332291845,0.0
2009-02-07 11:00:00,5.3143254637897615,20.0,12.0,5.9048060708775125,33.226670508393575,29.53616671409513,1.3793103448275863,35.226670508393575,30.615384615384617,30.615384615384617,29.53616671409513,4.71670276690109,33.226670508393575,29.53616671409513,0.7381007588596891,0.5463080933397289,0.024,0.491677284005756,5.9048060708775125,5.935436880211485,1.3864654303084063,27.0,5.935436880211485,38.40909090909091,29.53616671409513,1.163793103448276,105.23191664295243,5.640339043096763,0.0,0.0,0.0,5.935436880211485,5.640339043096763,0.0
2009-02-07 12:00:00,5.002953293184762,20.0,14.0,5.558836992427513,32.51067804027414,29.036404920006945,1.3793103448275863,34.51067804027414,29.307692307692307,29.307692307692307,29.036404920006945,17.664296510159982,32.51067804027414,29.036404920006945,0.6948546240534391,0.5171299910467461,0.024,0.4654169919420715,5.558836992427513,5.586549991532187,1.3861867519615494,27.0,5.586549991532187,36.13636363636363,29.03640492000694,1.163793103448276,105.48179753999653,5.296221833358388,0.0,0.0,0.0,5.586549991532187,5.296221833358388,0.0
2009-02-07 13:00:00,4.88590386472576,19.999999999999996,13.0,5.428782071917511,32.24064600821292,28.847657213264473,1.3793103448275863,34.24064600821292,29.96153846153846,29.96153846153846,28.847657213264473,4.201511204186565,32.24064600821292,28.847657213264473,0.6785977589896889,0.5061192773154575,0.024,0.45550734958391176,5.428782071917511,5.455393999649057,1.3860717337965403,27.0,5.455393999649057,37.27272727272727,28.847657213264473,1.163793103448276,105.57617139336776,5.167258793011849,0.0,0.0,0.0,5.455393999649057,5.167258793011849,0.0
2009-02-07 14:00:00,4.638978793360125,20.0,14.0,5.15442088151125,31.669335133530303,28.447822082585773,1.3793103448275863,33.6693351335303,29.307692307692307,29.307692307692307,28.447822082585773,5.167601048884265,31.669335133530303,28.447822082585773,0.6443026101889062,0.48281177318678586,0.024,0.4345305958681073,5.15442088151125,5.178702058829928,1.385807928131344,27.0,5.178702058829928,36.13636363636363,28.447822082585773,1.163793103448276,105.7760889587071,4.895909945064797,0.0,0.0,0.0,5.178702058829928,4.895909945064797,0.0
2009-02-07 15:00:00,4.353143839534638,20.0,15.8,4.83682648837182,31.005046352617615,27.982029797385227,1.3793103448275863,33.00504635261761,28.130769230769232,28.130769230769232,27.982029797385227,28.033440173542296,31.005046352617615,27.982029797385227,0.6046033110464775,0.4556898276000682,0.024,0.4101208448400614,4.83682648837182,4.858395471131827,1.3854611383530118,27.0,4.858395471131827,35.0,27.98202979738523,1.163793103448276,106.00898510130739,4.583003475119496,0.0,0.0,0.0,4.858395471131827,4.583003475119496,0.0
2009-02-07 16:00:00,4.326366236005243,20.0,14.0,4.8070735955613815,30.942644750621625,27.93822375339576,1.3793103448275863,32.942644750621625,29.307692307692307,29.307692307692307,27.93822375339576,3.0260124985633623,30.942644750621625,27.93822375339576,0.6008841994451727,0.45314084409641725,0.024,0.4078267596867755,4.8070735955613815,4.828387679971023,1.385426069193423,27.0,4.828387679971023,36.13636363636363,27.938223753395757,1.1637931034482756,106.03088812330212,4.553755764410976,0.0,0.0,0.0,4.828387679971023,4.553755764410976,0.0
2009-02-07 17:00:00,4.285462493645394,20.0,14.0,4.761624992939327,30.84726631536487,27.871250694777792,1.3793103448275863,32.84726631536487,29.307692307692307,29.307692307692307,27.871250694777792,2.85765122295196,30.84726631536487,27.871250694777792,0.5952031241174158,0.4492444082434239,0.024,0.4043199674190815,4.761624992939327,4.782549433763669,1.3853715734483931,27.0,4.782549433763669,36.13636363636363,27.87125069477779,1.1637931034482758,106.06437465261111,4.509100675347197,0.0,0.0,0.0,4.782549433763669,4.509100675347197,0.0
2009-02-07 18:00:00,4.262968072685376,20.0,14.6,4.73663119187264,30.794784340326363,27.834389845405962,1.3793103448275863,32.79478434032636,28.915384615384614,28.915384615384614,27.834389845405962,3.777356620971426,30.794784340326363,27.834389845405962,0.59207889898408,0.44710018045757577,0.024,0.40239016241181824,4.73663119187264,4.757341209918398,1.3853411166936949,27.0,4.757341209918398,35.45454545454545,27.834389845405962,1.163793103448276,106.08280507729702,4.484554501035272,0.0,0.0,0.0,4.757341209918398,4.484554501035272,0.0
2009-02-07 19:00:00,4.248883471979478,20.0,13.0,4.720981635532754,30.761912503084737,27.811298980876764,1.3793103448275863,32.76191250308474,29.96153846153846,29.96153846153846,27.811298980876764,1.892724876169238,30.761912503084737,27.811298980876764,0.5901227044415942,0.445757075615076,0.024,0.4011813680535684,4.720981635532754,4.741557343094262,1.385321867108911,27.0,4.741557343094262,37.27272727272727,27.811298980876764,1.1637931034482758,106.09435050956162,4.4691892832379745,0.0,0.0,0.0,4.741557343094262,4.4691892832379745,0.0
2009-02-07 20:00:00,4.340927204802385,20.000000000000004,12.0,4.823252449780427,30.976580823757967,27.962048042645197,1.3793103448275863,32.97658082375797,30.615384615384617,30.615384615384617,27.962048042645197,1.5670745628466722,30.976580823757967,27.962048042645197,0.6029065562225534,0.45452709279367576,0.024,0.4090743835143082,4.823252449780427,4.844705159059795,1.3854451976352495,27.0,4.844705159059795,38.40909090909091,27.962048042645193,1.1637931034482758,106.0189759786774,4.56965851097653,0.0,0.0,0.0,4.844705159059795,4.56965851097653,0.0
2009-02-07 21:00:00,4.283773667376545,20.0,12.8,4.759748519307273,30.843326838127396,27.868484013560348,1.3793103448275863,32.843326838127396,30.092307692307692,30.092307692307692,27.868484013560348,1.8451244679941299,30.843326838127396,27.868484013560348,0.5949685649134091,0.44908346044050584,0.024,0.4041751143964552,4.759748519307273,4.7806568653513235,1.385369298966614,27.0,4.7806568653513235,37.5,27.86848401356034,1.163793103448276,106.06575799321983,4.507257531367403,0.0,0.0,0.0,4.7806568653513235,4.507257531367403,0.0
2009-02-07 22:00:00,4.3444052646210976,20.000000000000004,12.0,4.827116960690108,30.9846855526318,27.967737452200485,1.3793103448275863,32.9846855526318,30.615384615384617,30.615384615384617,27.967737452200485,1.5717002562110092,30.9846855526318,27.967737452200485,0.6033896200862635,0.45485815211597463,0.024,0.40937233690437713,4.827116960690108,4.848602775901705,1.3854497459296844,27.0,4.848602775901705,38.40909090909091,27.96773745220049,1.163793103448276,106.01613127389976,4.573457565033208,0.0,0.0,0.0,4.848602775901705,4.573457565033208,0.0
2009-02-07 23:00:00,0.0,18.52405184146106,12.0,0.0,18.52405184146106,18.52405184146106,1.3793103448275863,20.52405184146106,30.615384615384617,30.615384615384617,18.52405184146106,0.0,18.52405184146106,18.52405184146106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52405184146106,18.52405184146106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.163217617190654,12.2,0.0,18.163217617190654,18.163217617190654,1.3793103448275863,20.163217617190654,30.484615384615385,30.484615384615385,18.163217617190654,0.0,18.163217617190654,18.163217617190654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.163217617190654,18.163217617190654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 01:00:00,0.0,18.02964004135484,11.0,0.0,18.02964004135484,18.02964004135484,1.3793103448275863,20.02964004135484,31.26923076923077,31.26923076923077,18.02964004135484,0.0,18.02964004135484,18.02964004135484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02964004135484,18.02964004135484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,17.935955172030127,11.0,0.0,17.935955172030127,17.935955172030127,1.3793103448275863,19.935955172030127,31.26923076923077,31.26923076923077,17.935955172030127,0.0,17.935955172030127,17.935955172030127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.935955172030127,17.935955172030127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,17.868646887748966,11.4,0.0,17.868646887748966,17.868646887748966,1.3793103448275863,19.868646887748966,31.007692307692306,31.007692307692306,17.868646887748966,0.0,17.868646887748966,17.868646887748966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.868646887748966,17.868646887748966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,17.78855544772621,9.7,0.0,17.78855544772621,17.78855544772621,1.3793103448275863,19.78855544772621,32.11923076923077,32.11923076923077,17.78855544772621,0.0,17.78855544772621,17.78855544772621,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.78855544772621,17.78855544772621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,5.859855146525375,20.0,8.0,6.5109501628059725,34.4734311928496,30.404087341095874,1.3793103448275863,36.4734311928496,33.23076923076923,33.23076923076923,30.404087341095874,1.985680840808395,34.4734311928496,30.404087341095874,0.8138687703507466,0.5970604448146914,0.024,0.5373544003332222,6.5109501628059725,6.546656207287442,1.3868744814427787,27.0,6.546656207287442,42.95454545454545,30.404087341095877,1.163793103448276,104.79795632945206,6.246931177461895,0.0,0.0,0.0,6.546656207287442,6.246931177461895,0.0
2009-02-08 06:00:00,4.59811575471481,19.999999999999996,11.0,5.109017505238677,31.574566699061982,28.381430758287806,1.3793103448275863,33.57456669906198,31.26923076923077,31.26923076923077,28.381430758287806,1.525149047323545,31.574566699061982,28.381430758287806,0.6386271881548347,0.4789439389763951,0.024,0.4310495450787556,5.109017505238677,5.132911899136317,1.3857612494589755,27.0,5.132911899136317,39.54545454545455,28.381430758287813,1.163793103448276,105.80928462085609,4.8510978195618275,0.0,0.0,0.0,5.132911899136317,4.8510978195618275,0.0
2009-02-08 07:00:00,5.334755228338288,20.0,10.0,5.927505809264765,33.27353303607994,29.568841905289464,1.3793103448275863,35.27353303607994,31.923076923076923,31.923076923076923,29.568841905289464,2.1705219582931368,33.27353303607994,29.568841905289464,0.7409382261580956,0.5482169985928655,0.024,0.49339529873357896,5.927505809264765,5.958327509124051,1.3864824490530503,27.0,5.958327509124051,40.68181818181818,29.568841905289464,1.1637931034482758,105.21557904735526,5.662970791086305,0.0,0.0,0.0,5.958327509124051,5.662970791086305,0.0
2009-02-08 08:00:00,5.427915589161705,20.0,9.0,6.031017321290783,33.48705299491416,29.717667169107422,1.3793103448275863,35.48705299491416,32.57692307692308,32.57692307692308,29.717667169107422,1.818358702685562,33.48705299491416,29.717667169107422,0.7538771651613478,0.556913283936518,0.024,0.5012219555428661,6.031017321290783,6.062708649684434,1.3865582392981233,27.0,6.062708649684434,41.81818181818182,29.717667169107422,1.163793103448276,105.14116641544629,5.766255840960275,0.0,0.0,0.0,6.062708649684434,5.766255840960275,0.0
2009-02-08 09:00:00,5.398812619637472,19.999999999999996,9.8,5.998680688486081,33.42038069751549,29.671205267211693,1.3793103448275863,35.42038069751549,32.05384615384615,32.05384615384615,29.671205267211693,2.1703969257809597,33.42038069751549,29.671205267211693,0.7498350860607601,0.5541980631534528,0.024,0.4987782568381075,5.998680688486081,6.030100494801426,1.3865348773762889,27.0,6.030100494801426,40.90909090909091,29.67120526721169,1.163793103448276,105.16439736639416,5.73397522908107,0.0,0.0,0.0,6.030100494801426,5.73397522908107,0.0
2009-02-08 10:00:00,5.183988567290322,20.0,11.0,5.759987296989246,32.92736932679572,29.327377266177443,1.3793103448275863,34.92736932679572,31.26923076923077,31.26923076923077,29.327377266177443,2.5570962395980543,32.92736932679572,29.327377266177443,0.7199984121236558,0.5341139182313559,0.024,0.4807025264082203,5.759987296989246,5.789398688812382,1.3863533181721,27.0,5.789398688812382,39.54545454545455,29.327377266177443,1.163793103448276,105.33631136691127,5.496109189400545,0.0,0.0,0.0,5.789398688812382,5.496109189400545,0.0
2009-02-08 11:00:00,4.943548564579645,20.000000000000004,12.0,5.4928317384218275,32.37369353860022,28.94067370208658,1.3793103448275863,34.37369353860022,30.615384615384617,30.615384615384617,28.94067370208658,2.8274729309409405,32.37369353860022,28.94067370208658,0.6866039673027284,0.5115448137764832,0.024,0.46039033239883487,5.4928317384218275,5.519986219799476,1.386129133178708,27.0,5.519986219799476,38.40909090909091,28.94067370208658,1.163793103448276,105.52966314895671,5.230743712322791,0.0,0.0,0.0,5.519986219799476,5.230743712322791,0.0
