timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 12:00:00,4.585800344282135,19.999999999999993,14.4,5.095333715869039,31.545992395031462,28.361408822613313,1.3793103448275863,33.54599239503146,29.046153846153846,29.046153846153846,28.361408822613313,6.414838975670677,31.545992395031462,28.361408822613313,0.6369167144836299,0.47777762922347494,0.024,0.42999986630112746,5.095333715869039,5.119111478791386,1.3857470016207438,27.0,5.119111478791386,35.68181818181818,28.361408822613313,1.163793103448276,105.81929558869334,4.837597387426152,0.0,0.0,0.0,5.119111478791386,4.837597387426152,0.0
2009-02-08 13:00:00,4.417798853231756,20.000000000000004,14.0,4.908665392479729,31.155594165932406,28.08767829563258,1.3793103448275863,33.155594165932406,29.307692307692307,29.307692307692307,28.08767829563258,3.468491390374389,31.155594165932406,28.08767829563258,0.6135831740599661,0.46183853907755945,0.024,0.41565468516980353,4.908665392479729,4.930849246387485,1.3855438964626186,27.0,4.930849246387485,36.13636363636363,28.08767829563258,1.1637931034482756,105.95616085218371,4.65366922199679,0.0,0.0,0.0,4.930849246387485,4.65366922199679,0.0
2009-02-08 14:00:00,4.240991920313753,20.0,14.0,4.712213244793059,30.743490845146237,27.79835756715058,1.3793103448275863,32.74349084514624,29.307692307692307,29.307692307692307,27.79835756715058,2.6914193969837186,30.743490845146237,27.79835756715058,0.5890266555991324,0.44500436189512355,0.024,0.4005039257056112,4.712213244793059,4.732713680982571,1.3853110205696963,27.0,4.732713680982571,36.13636363636363,27.798357567150582,1.163793103448276,106.1008212164247,4.460581573943496,0.0,0.0,0.0,4.732713680982571,4.460581573943496,0.0
2009-02-08 15:00:00,3.95513657566025,20.0,15.8,4.394596195178056,30.07437119366553,27.327748571679248,1.3793103448275863,32.07437119366553,28.130769230769232,28.130769230769232,27.327748571679248,4.717742878665627,30.07437119366553,27.327748571679248,0.549324524397257,0.4176508743682747,0.024,0.37588578693144725,4.394596195178056,4.412361282614883,1.3848861856534789,27.0,4.412361282614883,35.0,27.327748571679244,1.1637931034482758,106.33612571416037,4.1494470980404605,0.0,0.0,0.0,4.412361282614883,4.1494470980404605,0.0
2009-02-08 16:00:00,3.9906730693343793,19.999999999999996,14.0,4.43408118814931,30.157752344880773,27.386451602287455,1.3793103448275863,32.15775234488078,29.307692307692307,29.307692307692307,27.386451602287455,1.9895912949032835,30.157752344880773,27.386451602287455,0.5542601485186638,0.4210608947320376,0.024,0.37895480525883385,4.43408118814931,4.452187277622514,1.384942608977713,27.0,4.452187277622514,36.13636363636363,27.38645160228745,1.1637931034482758,106.30677419885627,4.188056039866567,0.0,0.0,0.0,4.452187277622514,4.188056039866567,0.0
2009-02-08 17:00:00,3.9614779937086584,20.000000000000004,14.0,4.401642215231843,30.08925463661118,27.338228252091277,1.3793103448275863,32.08925463661118,29.307692307692307,29.307692307692307,27.338228252091277,1.9266760113090484,30.08925463661118,27.338228252091277,0.5502052769039804,0.4182595893288588,0.024,0.376433630395973,4.401642215231843,4.419468174164728,1.3848963348650118,27.0,4.419468174164728,36.13636363636363,27.33822825209128,1.163793103448276,106.33088587395436,4.156335328009594,0.0,0.0,0.0,4.419468174164728,4.156335328009594,0.0
2009-02-08 18:00:00,3.9475369523277872,19.999999999999993,14.6,4.386152169253097,30.056532280767897,27.315187174984715,1.3793103448275863,32.0565322807679,28.915384615384614,28.915384615384614,27.315187174984715,2.3629369524577446,30.056532280767897,27.315187174984715,0.5482690211566371,0.41692126693806303,0.024,0.37522914024425674,4.386152169253097,4.403844295946903,1.3848739760991684,27.0,4.403844295946903,35.45454545454545,27.315187174984715,1.163793103448276,106.34240641250764,4.141193005228945,0.0,0.0,0.0,4.403844295946903,4.141193005228945,0.0
2009-02-08 19:00:00,3.9881609123237602,20.0,13.0,4.431289902581955,30.15185983316371,27.382303644049987,1.3793103448275863,32.15185983316371,29.96153846153846,29.96153846153846,27.382303644049987,1.4810894596815425,30.15185983316371,27.382303644049987,0.5539112378227444,0.4208199234531287,0.024,0.37873793110781584,4.431289902581955,4.4493718949272685,1.3849386561421886,27.0,4.4493718949272685,37.27272727272727,27.38230364404999,1.163793103448276,106.30884817797501,4.185326029944783,0.0,0.0,0.0,4.4493718949272685,4.185326029944783,0.0
2009-02-08 20:00:00,4.0888564522836965,20.0,12.0,4.543173835870774,30.387828045617976,27.54834439819874,1.3793103448275863,32.38782804561798,30.615384615384617,30.615384615384617,27.54834439819874,1.2769735287161237,30.387828045617976,27.54834439819874,0.5678967294838467,0.43046813865160116,0.024,0.38742132478644103,4.543173835870774,4.562220649735933,1.3850929691226963,27.0,4.562220649735933,38.40909090909091,27.54834439819875,1.163793103448276,106.22582780090062,4.294831816502214,0.0,0.0,0.0,4.562220649735933,4.294831816502214,0.0
2009-02-08 21:00:00,3.511654162262025,20.000000000000004,12.2,3.901837958068917,29.028727506999918,26.590078783206845,1.3793103448275863,31.028727506999918,30.484615384615385,30.484615384615385,26.590078783206845,0.8636851457274384,29.028727506999918,26.590078783206845,0.48772974475861464,0.37485135096496214,0.024,0.33736621586846594,3.901837958068917,3.9153230931654135,1.384077376810945,27.0,3.9153230931654135,38.18181818181818,26.59007878320684,1.1637931034482758,106.70496060839658,3.669298100895712,0.0,0.0,0.0,3.9153230931654135,3.669298100895712,0.0
2009-02-08 22:00:00,3.5517612196279327,20.000000000000007,11.0,3.9464013551421475,29.123695471578593,26.657194624614753,1.3793103448275863,31.123695471578593,31.26923076923077,31.26923076923077,26.657194624614753,0.7376503624575292,29.123695471578593,26.657194624614753,0.49330016939276844,0.37874136230864,0.024,0.340867226077776,3.9464013551421475,3.9602754913730114,1.384159506863234,27.0,3.9602754913730114,39.54545454545455,26.65719462461475,1.1637931034482758,106.67140268769262,3.7125934332819406,0.0,0.0,0.0,3.9602754913730114,3.7125934332819406,0.0
2009-02-08 23:00:00,0.0,18.5903171825498,11.0,0.0,18.5903171825498,18.5903171825498,1.3793103448275863,20.5903171825498,31.26923076923077,31.26923076923077,18.5903171825498,0.0,18.5903171825498,18.5903171825498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5903171825498,18.5903171825498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.240676452695467,11.6,0.0,18.240676452695467,18.240676452695467,1.3793103448275863,20.240676452695467,30.876923076923077,30.876923076923077,18.240676452695467,0.0,18.240676452695467,18.240676452695467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.240676452695467,18.240676452695467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,18.11124690169957,11.0,0.0,18.11124690169957,18.11124690169957,1.3793103448275863,20.11124690169957,31.26923076923077,31.26923076923077,18.11124690169957,0.0,18.11124690169957,18.11124690169957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11124690169957,18.11124690169957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,18.007501264510214,10.0,0.0,18.007501264510214,18.007501264510214,1.3793103448275863,20.007501264510214,31.923076923076923,31.923076923076923,18.007501264510214,0.0,18.007501264510214,18.007501264510214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.007501264510214,18.007501264510214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,17.935815794457532,10.8,0.0,17.935815794457532,17.935815794457532,1.3793103448275863,19.935815794457532,31.4,31.4,17.935815794457532,0.0,17.935815794457532,17.935815794457532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.935815794457532,17.935815794457532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,17.859869418496444,10.0,0.0,17.859869418496444,17.859869418496444,1.3793103448275863,19.859869418496444,31.923076923076923,31.923076923076923,17.859869418496444,0.0,17.859869418496444,17.859869418496444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.859869418496444,17.859869418496444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,5.62827001978144,20.0,10.0,6.2536333553127115,33.94530736275748,30.03678651568704,1.3793103448275863,35.94530736275748,31.923076923076923,31.923076923076923,30.03678651568704,2.8580239904831637,33.94530736275748,30.03678651568704,0.7817041694140889,0.5755702530826686,0.024,0.5180132277744017,6.2536333553127115,6.287190380620978,1.3867117304732635,27.0,6.287190380620978,40.68181818181818,30.03678651568704,1.163793103448276,104.98160674215649,5.9888494525168,0.0,0.0,0.0,6.287190380620978,5.9888494525168,0.0
2009-02-09 06:00:00,4.470839463523658,20.0,9.6,4.967599403915176,31.278970792190893,28.17422116474391,1.3793103448275863,33.27897079219089,32.184615384615384,32.184615384615384,28.17422116474391,1.067828508733105,31.278970792190893,28.17422116474391,0.620949925489397,0.46687660696643524,0.024,0.4201889462697917,4.967599403915176,4.990287064611819,1.3856098312705056,27.0,4.990287064611819,41.13636363636364,28.174221164743905,1.1637931034482758,105.91288941762805,4.7116900426863815,0.0,0.0,0.0,4.990287064611819,4.7116900426863815,0.0
2009-02-09 07:00:00,5.191018688197685,20.0,10.0,5.767798542441873,32.94352774638927,29.338653657363103,1.3793103448275863,34.94352774638927,31.923076923076923,31.923076923076923,29.338653657363103,1.9239263895967833,32.94352774638927,29.338653657363103,0.7209748178052341,0.534772353690057,0.024,0.4812951183210514,5.767798542441873,5.797275777810879,1.3863595257901689,27.0,5.797275777810879,40.68181818181818,29.338653657363103,1.163793103448276,105.33067317131845,5.503881825934705,0.0,0.0,0.0,5.797275777810879,5.503881825934705,0.0
2009-02-09 08:00:00,5.202852716284003,20.000000000000007,10.0,5.780947462537781,32.970723919850755,29.357631755764643,1.3793103448275863,34.970723919850755,31.923076923076923,31.923076923076923,29.357631755764643,1.9425772424364738,32.970723919850755,29.357631755764643,0.7226184328172226,0.5358805362147693,0.024,0.4822924825932923,5.780947462537781,5.810535516159257,1.3863699330192947,27.0,5.810535516159257,40.68181818181818,29.357631755764647,1.1637931034482758,105.32118412211767,5.516967516641348,0.0,0.0,0.0,5.810535516159257,5.516967516641348,0.0
2009-02-09 09:00:00,5.148022156498635,19.999999999999993,11.0,5.720024618331816,32.84467562121287,29.269660234755488,1.3793103448275863,34.84467562121287,31.26923076923077,31.26923076923077,29.269660234755488,2.46605739604602,32.84467562121287,29.269660234755488,0.715003077291477,0.5307440605432411,0.024,0.47766965448891696,5.720024618331816,5.74909902438614,1.3863212637862088,27.0,5.74909902438614,39.54545454545455,29.26966023475549,1.163793103448276,105.36516988262225,5.456356242571134,0.0,0.0,0.0,5.74909902438614,5.456356242571134,0.0
2009-02-09 10:00:00,5.105618725323677,20.0,11.0,5.672909694804086,32.747124646806704,29.20155608755415,1.3793103448275863,34.747124646806704,31.26923076923077,31.26923076923077,29.20155608755415,2.365188022763312,32.747124646806704,29.20155608755415,0.7091137118505108,0.5267683376246604,0.024,0.4740915038621943,5.672909694804086,5.701586528566552,1.3862828255462016,27.0,5.701586528566552,39.54545454545455,29.201556087554145,1.163793103448276,105.39922195622293,5.409514816850051,0.0,0.0,0.0,5.701586528566552,5.409514816850051,0.0
2009-02-09 11:00:00,4.928412259019663,19.999999999999996,12.0,5.476013621132959,32.33876966652555,28.91626115331745,1.3793103448275863,34.33876966652555,30.615384615384617,30.615384615384617,28.91626115331745,2.7783157039013346,32.33876966652555,28.91626115331745,0.6845017026416199,0.5101207396762322,0.024,0.459108665708609,5.476013621132959,5.5030256951005825,1.38611420537954,27.0,5.5030256951005825,38.40909090909091,28.916261153317453,1.1637931034482758,105.54186942334127,5.2140688100068395,0.0,0.0,0.0,5.5030256951005825,5.2140688100068395,0.0
2009-02-09 12:00:00,4.534419098287824,20.0,15.4,5.038243442542027,31.426713046449283,28.27781089486052,1.3793103448275863,33.42671304644928,28.392307692307693,28.392307692307693,28.27781089486052,37.93392836633817,31.426713046449283,28.27781089486052,0.6297804303177533,0.47290857459143526,0.024,0.4256177171322917,5.038243442542027,5.0615343000011705,1.3856866386688182,27.0,5.0615343000011705,35.0,28.277810894860522,1.163793103448276,105.86109455256974,4.78129790873044,0.0,0.0,0.0,5.0615343000011705,4.78129790873044,0.0
2009-02-09 13:00:00,4.514363666159256,20.0,14.0,5.01595962906584,31.380126927563733,28.24515215939758,1.3793103448275863,33.38012692756374,29.307692307692307,29.307692307692307,28.24515215939758,4.069590344839958,31.380126927563733,28.24515215939758,0.62699495363323,0.4710066980870715,0.024,0.4239060282783644,5.01595962906584,5.039060298874547,1.3856626672535792,27.0,5.039060298874547,36.13636363636363,28.245152159397584,1.163793103448276,105.87742392030121,4.759334060363689,0.0,0.0,0.0,5.039060298874547,4.759334060363689,0.0
2009-02-09 14:00:00,4.370306931583461,20.000000000000004,14.5,4.855896590648291,31.045027004270455,28.010091635115277,1.3793103448275863,33.04502700427045,28.98076923076923,28.98076923076923,28.010091635115277,4.31257275258182,31.045027004270455,28.010091635115277,0.6069870738310363,0.4573228473452574,0.024,0.4115905626107317,4.855896590648291,4.8776288753828165,1.3854833686124846,27.0,4.8776288753828165,35.56818181818182,28.01009163511528,1.1637931034482758,105.99495418244236,4.601755727906882,0.0,0.0,0.0,4.8776288753828165,4.601755727906882,0.0
2009-02-09 15:00:00,4.25699258401904,20.0,15.0,4.729991760021155,30.780839265468444,27.824594415455223,1.3793103448275863,32.780839265468444,28.653846153846153,28.653846153846153,27.824594415455223,4.917178842915179,30.780839265468444,27.824594415455223,0.5912489700026444,0.446530408342168,0.024,0.40187736750795117,4.729991760021155,4.7506448008553726,1.3853329669208345,27.0,4.7506448008553726,35.0,27.824594415455223,1.163793103448276,106.08770279227238,4.478035319661402,0.0,0.0,0.0,4.7506448008553726,4.478035319661402,0.0
2009-02-09 16:00:00,4.247853258145816,19.999999999999993,14.0,4.719836953495351,30.759507771923897,27.809609675989304,1.3793103448275863,32.75950777192389,29.307692307692307,29.307692307692307,27.809609675989304,2.7160217158945317,30.759507771923897,27.809609675989304,0.5899796191869189,0.44565881874991714,0.024,0.4010929368749255,4.719836953495351,4.740402835370343,1.3853204536301107,27.0,4.740402835370343,36.13636363636363,27.8096096759893,1.163793103448276,106.09519516200535,4.468065521847468,0.0,0.0,0.0,4.740402835370343,4.468065521847468,0.0
2009-02-09 17:00:00,4.156758623927547,19.999999999999993,14.0,4.61862069325283,30.546694318639616,27.660056385356597,1.3793103448275863,32.54669431863962,29.307692307692307,29.307692307692307,27.660056385356597,2.4165348115891216,30.546694318639616,27.660056385356597,0.5773275866566038,0.43696201689590947,0.024,0.39326581520631854,4.61862069325283,4.638316894942421,1.3851924417886878,27.0,4.638316894942421,36.13636363636363,27.6600563853566,1.1637931034482758,106.1699718073217,4.368765307162447,0.0,0.0,0.0,4.638316894942421,4.368765307162447,0.0
2009-02-09 18:00:00,3.998177793035227,20.000000000000007,15.6,4.442419770039141,30.175353703265472,27.398841346991006,1.3793103448275863,32.17535370326547,28.26153846153846,28.26153846153846,27.398841346991006,4.439185145020353,30.175353703265472,27.398841346991006,0.5553024712548926,0.42178068120615514,0.024,0.3796026130855396,4.442419770039141,4.460597838159757,1.3849543853968362,27.0,4.460597838159757,35.0,27.39884134699101,1.163793103448276,106.30057932650449,4.196212162173581,0.0,0.0,0.0,4.460597838159757,4.196212162173581,0.0
2009-02-09 19:00:00,4.077937863020635,19.999999999999993,14.0,4.531042070022927,30.36226355573349,27.53036226196916,1.3793103448275863,32.36226355573349,29.307692307692307,29.307692307692307,27.53036226196916,2.197718290656866,30.36226355573349,27.53036226196916,0.5663802587528659,0.42942301962486396,0.024,0.38648071766237757,4.531042070022927,4.549984371985414,1.3850766371391403,27.0,4.549984371985414,36.13636363636363,27.530362261969156,1.1637931034482758,106.23481886901543,4.2829501856593915,0.0,0.0,0.0,4.549984371985414,4.2829501856593915,0.0
2009-02-09 20:00:00,4.237864868201406,20.0,12.0,4.708738742446006,30.736190471781896,27.79322875775314,1.3793103448275863,32.736190471781896,30.615384615384617,30.615384615384617,27.79322875775314,1.4383534224782895,30.736190471781896,27.79322875775314,0.5885923428057508,0.4447060615088409,0.024,0.40023545535795685,4.708738742446006,4.72920934859689,1.3853067103881305,27.0,4.72920934859689,38.40909090909091,27.79322875775314,1.1637931034482758,106.10338562112344,4.457171013829913,0.0,0.0,0.0,4.72920934859689,4.457171013829913,0.0
2009-02-09 21:00:00,3.66397494765771,19.999999999999996,11.6,4.0710832751752335,29.388963479412446,26.844536432427923,1.3793103448275863,31.388963479412446,30.876923076923077,30.876923076923077,26.844536432427923,0.8703417744813617,29.388963479412446,26.844536432427923,0.5088854093969042,0.389603997884169,0.024,0.3506435980957521,4.0710832751752335,4.08604367496365,1.3843790287124733,27.0,4.08604367496365,38.86363636363637,26.84453643242792,1.163793103448276,106.57773178378604,3.8338624838188493,0.0,0.0,0.0,4.08604367496365,3.8338624838188493,0.0
2009-02-09 22:00:00,3.714669865881261,20.0,10.0,4.12741096209029,29.508596274730813,26.928964423424382,1.3793103448275863,31.508596274730813,31.923076923076923,31.923076923076923,26.928964423424382,0.7124615031401976,29.508596274730813,26.928964423424382,0.5159263702612863,0.3945014567557247,0.024,0.3550513110801522,4.12741096209029,4.142861107765863,1.384473519988758,27.0,4.142861107765863,40.68181818181818,26.92896442342439,1.163793103448276,106.5355177882878,3.888713542462659,0.0,0.0,0.0,4.142861107765863,3.8887135424626593,0.0
2009-02-09 23:00:00,0.0,18.534069836596508,11.0,0.0,18.534069836596508,18.534069836596508,1.3793103448275863,20.534069836596508,31.26923076923077,31.26923076923077,18.534069836596508,0.0,18.534069836596508,18.534069836596508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.534069836596508,18.534069836596508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.16786503289461,11.0,0.0,18.16786503289461,18.16786503289461,1.3793103448275863,20.16786503289461,31.26923076923077,31.26923076923077,18.16786503289461,0.0,18.16786503289461,18.16786503289461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16786503289461,18.16786503289461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,18.03412622264144,10.5,0.0,18.03412622264144,18.03412622264144,1.3793103448275863,20.03412622264144,31.596153846153847,31.596153846153847,18.03412622264144,0.0,18.03412622264144,18.03412622264144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03412622264144,18.03412622264144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,17.947306105760248,10.0,0.0,17.947306105760248,17.947306105760248,1.3793103448275863,19.947306105760248,31.923076923076923,31.923076923076923,17.947306105760248,0.0,17.947306105760248,17.947306105760248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.947306105760248,17.947306105760248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,17.875423028666432,10.2,0.0,17.875423028666432,17.875423028666432,1.3793103448275863,19.875423028666432,31.79230769230769,31.79230769230769,17.875423028666432,0.0,17.875423028666432,17.875423028666432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.875423028666432,17.875423028666432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,17.794289601563754,9.0,0.0,17.794289601563754,17.794289601563754,1.3793103448275863,19.794289601563754,32.57692307692308,32.57692307692308,17.794289601563754,0.0,17.794289601563754,17.794289601563754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.794289601563754,17.794289601563754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,6.520908086496804,20.0,10.0,7.245453429440893,35.972332231106066,31.44392383770551,1.3793103448275863,37.972332231106066,31.923076923076923,31.923076923076923,31.44392383770551,13.035668001135413,35.972332231106066,31.44392383770551,0.9056816786801116,0.6579901456514778,0.024,0.59219113108633,7.245453429440893,7.287252444006041,1.3872675850134166,27.0,7.287252444006041,40.68181818181818,31.443923837705512,1.1637931034482758,104.27803808114724,6.988290706366412,0.0,0.0,0.0,7.287252444006041,6.988290706366412,0.0
2009-02-10 06:00:00,5.327971174359809,20.0,10.8,5.919967971510899,33.25797306741416,29.557993085219852,1.3793103448275863,35.25797306741416,31.4,31.4,29.557993085219852,2.7705762796795605,33.25797306741416,29.557993085219852,0.7399959964388624,0.5475831876632165,0.024,0.4928248688968948,5.919967971510899,5.950726290277221,1.386476813880808,27.0,5.950726290277221,39.77272727272727,29.55799308521985,1.1637931034482758,105.22100345739008,5.655454799656045,0.0,0.0,0.0,5.950726290277221,5.655454799656045,0.0
2009-02-10 07:00:00,5.4543378632460735,20.000000000000004,9.0,6.0603754036067485,33.54756018065797,29.759825553403747,1.3793103448275863,35.54756018065797,32.57692307692308,32.57692307692308,29.759825553403747,1.8545547362899273,33.54756018065797,29.759825553403747,0.7575469254508436,0.5593772576174808,0.024,0.5034395318557326,6.0603754036067485,6.092313129368496,1.386579207331916,27.0,6.092313129368496,41.81818181818182,29.759825553403747,1.163793103448276,105.12008722329813,5.795574652090124,0.0,0.0,0.0,6.092313129368496,5.7955746520901235,0.0
2009-02-10 08:00:00,5.387527670501818,20.0,10.0,5.986141856113131,33.39452043796927,29.653181777898563,1.3793103448275863,35.39452043796927,31.923076923076923,31.923076923076923,29.653181777898563,2.273438545520752,33.39452043796927,29.653181777898563,0.7482677320141414,0.553144853180828,0.024,0.49783036786274515,5.986141856113131,6.017456341431214,1.3865257424209587,27.0,6.017456341431214,40.68181818181818,29.65318177789856,1.1637931034482758,105.17340911105072,5.7214617195468955,0.0,0.0,0.0,6.017456341431214,5.7214617195468955,0.0
2009-02-10 09:00:00,5.466285798594316,19.999999999999993,10.2,6.073650887327018,33.57491360514309,29.778881800563703,1.3793103448275863,35.57491360514309,31.79230769230769,31.79230769230769,29.778881800563703,2.600495979921884,33.57491360514309,29.778881800563703,0.7592063609158772,0.5604910897369633,0.024,0.504441980763267,6.073650887327018,6.105699996300714,1.386588614252351,27.0,6.105699996300714,40.45454545454545,29.778881800563706,1.163793103448276,105.11055909971815,5.808835999538591,0.0,0.0,0.0,6.105699996300714,5.808835999538591,0.0
2009-02-10 10:00:00,5.271323112138247,20.0,11.0,5.857025680153607,33.12798467501696,29.467343624920957,1.3793103448275863,35.12798467501696,31.26923076923077,31.26923076923077,29.467343624920957,2.8021511142041846,33.12798467501696,29.467343624920957,0.7321282100192009,0.5422878791985101,0.024,0.4880590912786591,5.857025680153607,5.887254468073459,1.3864291252745857,27.0,5.887254468073459,39.54545454545455,29.467343624920964,1.163793103448276,105.26632818753951,5.592723304250617,0.0,0.0,0.0,5.887254468073459,5.592723304250617,0.0
2009-02-10 11:00:00,5.036467764267328,20.0,12.0,5.596075293630364,32.5879053345684,29.09035827604942,1.3793103448275863,34.5879053345684,30.615384615384617,30.615384615384617,29.09035827604942,3.1633570613865833,32.5879053345684,29.09035827604942,0.6995094117037955,0.5202783266548276,0.024,0.4682504939893449,5.596075293630364,5.624103126295847,1.3862185934679514,27.0,5.624103126295847,38.40909090909091,29.09035827604942,1.1637931034482762,105.45482086197529,5.3331873121826865,0.0,0.0,0.0,5.624103126295847,5.3331873121826865,0.0
2009-02-10 12:00:00,4.66097106359489,20.000000000000007,14.6,5.1788567373276555,31.720312262928775,28.48352680209899,1.3793103448275863,33.72031226292877,28.915384615384614,28.915384615384614,28.48352680209899,10.33796664727071,31.720312262928775,28.48352680209899,0.6473570921659569,0.484892137560666,0.024,0.4364029238045994,5.1788567373276555,5.2033459510837226,1.3858326773777359,27.0,5.2033459510837226,35.45454545454545,28.483526802098986,1.163793103448276,105.7582365989505,4.920038493848486,0.0,0.0,0.0,5.2033459510837226,4.920038493848486,0.0
2009-02-10 13:00:00,4.492446556764738,20.000000000000004,14.0,4.991607285294153,31.329198072400484,28.20944351909164,1.3793103448275863,33.32919807240049,29.307692307692307,29.307692307692307,28.20944351909164,3.9181556796294394,31.329198072400484,28.20944351909164,0.6239509106617691,0.4689273981958108,0.024,0.4220346583762297,4.991607285294153,5.014500025113733,1.3856362016207726,27.0,5.014500025113733,36.13636363636363,28.209443519091636,1.1637931034482758,105.89527824045419,4.735338636844046,0.0,0.0,0.0,5.014500025113733,4.735338636844046,0.0
2009-02-10 14:00:00,4.226291986424488,20.000000000000004,15.0,4.695879984916098,30.709168950201967,27.774243959629406,1.3793103448275863,32.70916895020197,28.653846153846153,28.653846153846153,27.774243959629406,4.602276378351333,30.709168950201967,27.774243959629406,0.5869849981145122,0.44360190983595277,0.024,0.3992417188523575,4.695879984916098,4.716240175899693,1.38529069827285,27.0,4.716240175899693,35.0,27.77424395962941,1.163793103448276,106.11287802018529,4.444550241114512,0.0,0.0,0.0,4.716240175899693,4.444550241114512,0.0
2009-02-10 15:00:00,3.9436845134158576,20.0,16.6,4.381871681573175,30.04748827437431,27.308818473391078,1.3793103448275863,32.04748827437431,28.0,28.0,27.308818473391078,5.46524385004349,30.04748827437431,27.308818473391078,0.5477339601966469,0.4165513619463693,0.024,0.37489622575173237,4.381871681573175,4.3995268177678115,1.3848677672630754,27.0,4.3995268177678115,35.0,27.30881847339108,1.1637931034482758,106.34559076330446,4.137009147431348,0.0,0.0,0.0,4.3995268177678115,4.137009147431348,0.0
2009-02-10 16:00:00,3.8274241035191214,20.0,15.8,4.252693448354579,29.77422933852396,27.116295933302347,1.3793103448275863,31.77422933852396,28.130769230769232,28.130769230769232,27.116295933302347,3.6138112760968473,29.77422933852396,27.116295933302347,0.5315866810443224,0.40537260652383134,0.024,0.36483534587144817,4.252693448354579,4.269230709006962,1.3846740078731241,27.0,4.269230709006962,35.0,27.116295933302347,1.163793103448276,106.44185203334882,4.010857221527288,0.0,0.0,0.0,4.269230709006962,4.010857221527288,0.0
2009-02-10 17:00:00,3.8239415240065506,20.0,15.0,4.248823915562834,29.76603404012366,27.11051909289689,1.3793103448275863,31.76603404012366,28.653846153846153,28.653846153846153,27.11051909289689,2.3733007281692324,29.76603404012366,27.11051909289689,0.5311029894453543,0.4050372751924932,0.024,0.3645335476732439,4.248823915562834,4.265327643082083,1.3846680067471913,27.0,4.265327643082083,35.0,27.110519092896887,1.1637931034482758,106.44474045355156,4.007081632129405,0.0,0.0,0.0,4.265327643082083,4.007081632129405,0.0
2009-02-10 18:00:00,3.7907776723431654,20.0,15.6,4.211975191492406,29.687962922396267,27.05547842771351,1.3793103448275863,31.687962922396267,28.26153846153846,28.26153846153846,27.05547842771351,3.0106404277393986,29.687962922396267,27.05547842771351,0.5264968989365507,0.40184259240263465,0.024,0.36165833316237117,4.211975191492406,4.22815945073267,1.384610261180026,27.0,4.22815945073267,35.0,27.055478427713513,1.163793103448276,106.47226078614324,3.9711371013575216,0.0,0.0,0.0,4.22815945073267,3.971137101357521,0.0
2009-02-10 19:00:00,3.8712190776504456,20.0,13.0,4.301354530722717,29.87723969540164,27.18889311369994,1.3793103448275863,31.87723969540164,29.96153846153846,29.96153846153846,27.18889311369994,1.3373741627337015,29.87723969540164,27.18889311369994,0.5376693163403397,0.40958718741843797,0.024,0.36862846867659416,4.301354530722717,4.318313249464561,1.3847484774038632,27.0,4.318313249464561,37.27272727272727,27.18889311369994,1.1637931034482758,106.40555344315003,4.058353262333938,0.0,0.0,0.0,4.318313249464561,4.058353262333938,0.0
2009-02-10 20:00:00,3.9721482255917744,20.0,12.0,4.4134980284353045,30.114293734476696,27.355857466704634,1.3793103448275863,32.114293734476696,30.615384615384617,30.615384615384617,27.355857466704634,1.1672673692030517,30.114293734476696,27.355857466704634,0.5516872535544131,0.41928362882835196,0.024,0.37735526594551677,4.4134980284353045,4.43142639131814,1.3849133328046517,27.0,4.43142639131814,38.40909090909091,27.355857466704634,1.1637931034482758,106.32207126664768,4.167927071515056,0.0,0.0,0.0,4.43142639131814,4.167927071515056,0.0
2009-02-10 21:00:00,3.997550168827645,20.0,12.0,4.441722409808494,30.173881790010796,27.397805283880487,1.3793103448275863,32.173881790010796,30.615384615384617,30.615384615384617,27.397805283880487,1.1900471281149025,30.173881790010796,27.397805283880487,0.5552153012260618,0.42172048977339077,0.024,0.37954844079605166,4.441722409808494,4.459894458785833,1.3849534023689145,27.0,4.459894458785833,38.40909090909091,27.397805283880494,1.1637931034482758,106.30109735805975,4.195530027092127,0.0,0.0,0.0,4.459894458785833,4.195530027092127,0.0
2009-02-10 22:00:00,4.012183975058723,20.0,12.0,4.457982194509692,30.2081965513445,27.421957679775943,1.3793103448275863,32.2081965513445,30.615384615384617,30.615384615384617,27.421957679775943,1.2034369898564006,30.2081965513445,27.421957679775943,0.5572477743137115,0.4231237015468906,0.024,0.3808113313922016,4.457982194509692,4.476294564664381,1.3849762359170088,27.0,4.476294564664381,38.40909090909091,27.421957679775947,1.1637931034482758,106.28902116011203,4.211436436056142,0.0,0.0,0.0,4.476294564664381,4.211436436056142,0.0
2009-02-10 23:00:00,0.0,18.636171711725673,11.0,0.0,18.636171711725673,18.636171711725673,1.3793103448275863,20.636171711725673,31.26923076923077,31.26923076923077,18.636171711725673,0.0,18.636171711725673,18.636171711725673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.636171711725673,18.636171711725673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.292502243793933,11.2,0.0,18.292502243793933,18.292502243793933,1.3793103448275863,20.292502243793933,31.138461538461538,31.138461538461538,18.292502243793933,0.0,18.292502243793933,18.292502243793933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.292502243793933,18.292502243793933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,18.155879717000012,10.0,0.0,18.155879717000012,18.155879717000012,1.3793103448275863,20.155879717000012,31.923076923076923,31.923076923076923,18.155879717000012,0.0,18.155879717000012,18.155879717000012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.155879717000012,18.155879717000012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,18.069114619188653,10.0,0.0,18.069114619188653,18.069114619188653,1.3793103448275863,20.069114619188653,31.923076923076923,31.923076923076923,18.069114619188653,0.0,18.069114619188653,18.069114619188653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.069114619188653,18.069114619188653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,17.983241358875514,9.0,0.0,17.983241358875514,17.983241358875514,1.3793103448275863,19.983241358875514,32.57692307692308,32.57692307692308,17.983241358875514,0.0,17.983241358875514,17.983241358875514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.983241358875514,17.983241358875514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,17.892655487591277,8.0,0.0,17.892655487591277,17.892655487591277,1.3793103448275863,19.892655487591277,33.23076923076923,33.23076923076923,17.892655487591277,0.0,17.892655487591277,17.892655487591277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.892655487591277,17.892655487591277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,6.525751997321837,20.0,7.0,7.250835552579819,35.983270901674466,31.45149868131208,1.3793103448275863,37.983270901674466,33.88461538461539,33.88461538461539,31.45149868131208,2.5690178754935467,35.983270901674466,31.45149868131208,0.9063544440724773,0.6584344699916771,0.024,0.5925910229925094,7.250835552579819,7.292678999578986,1.3872701308261346,27.0,7.292678999578986,44.09090909090909,31.45149868131208,1.1637931034482758,104.27425065934396,6.993748651719986,0.0,0.0,0.0,7.292678999578986,6.993748651719986,0.0
2009-02-11 06:00:00,5.475667910453674,19.999999999999996,7.4,6.0840754560596375,33.596389639538025,29.79384247950075,1.3793103448275863,35.596389639538025,33.62307692307692,33.62307692307692,29.79384247950075,1.3696974452250816,33.596389639538025,29.79384247950075,0.7605094320074547,0.5613655708569306,0.024,0.5052290137712376,6.0840754560596375,6.116212013145331,1.3865959687412885,27.0,6.116212013145331,43.63636363636364,29.793842479500753,1.163793103448276,105.10307876024962,5.819251048865094,0.0,0.0,0.0,6.116212013145331,5.819251048865094,0.0
2009-02-11 07:00:00,5.451035409548234,20.0,8.0,6.056706010609148,33.53999877779201,29.75455752116129,1.3793103448275863,35.53999877779201,33.23076923076923,33.23076923076923,29.75455752116129,1.5020081402340009,33.53999877779201,29.75455752116129,0.7570882513261435,0.5590693511748791,0.024,0.5031624160573912,6.056706010609148,6.088612945726637,1.3865765990592105,27.0,6.088612945726637,42.95454545454545,29.754557521161285,1.1637931034482758,105.12272123941936,5.791909564307876,0.0,0.0,0.0,6.088612945726637,5.791909564307876,0.0
2009-02-11 08:00:00,5.492412365529075,20.0,8.0,6.102680406143417,33.63471132817445,29.82053607433481,1.3793103448275863,35.63471132817445,33.23076923076923,33.23076923076923,29.82053607433481,1.5426896470935065,33.63471132817445,29.82053607433481,0.7628350507679271,0.5629259376602221,0.024,0.5066333438941999,6.102680406143417,6.134972999909439,1.386609024371406,27.0,6.134972999909439,42.95454545454545,29.82053607433481,1.1637931034482758,105.08973196283259,5.8378424659787065,0.0,0.0,0.0,6.134972999909439,5.8378424659787065,0.0
2009-02-11 09:00:00,5.566560572372889,20.0,8.6,6.185067302636543,33.80430051110608,29.938633446958242,1.3793103448275863,35.80430051110608,32.83846153846154,32.83846153846154,29.938633446958242,1.8387140213109219,33.80430051110608,29.938633446958242,0.7731334128295678,0.5698304149935436,0.024,0.5128473734941893,6.185067302636543,6.218050344135897,1.3866657781831058,27.0,6.218050344135897,42.27272727272727,29.938633446958242,1.163793103448276,105.03068327652088,5.920222691273222,0.0,0.0,0.0,6.218050344135897,5.920222691273222,0.0
2009-02-11 10:00:00,5.293387970187939,20.0,10.3,5.8815421890977095,33.1786289096756,29.502665041489532,1.3793103448275863,35.1786289096756,31.726923076923075,31.726923076923075,29.502665041489532,2.279544418781067,33.1786289096756,29.502665041489532,0.7351927736372137,0.5443510548279631,0.024,0.48991594934516675,5.8815421890977095,5.911977294580506,1.3864478360651995,27.0,5.911977294580506,40.34090909090909,29.502665041489536,1.1637931034482758,105.24866747925523,5.617151681037455,0.0,0.0,0.0,5.911977294580506,5.617151681037455,0.0
2009-02-11 11:00:00,5.008260825625487,20.000000000000004,12.0,5.564734250694985,32.522910826530456,29.044951919846092,1.3793103448275863,34.522910826530456,30.615384615384617,30.615384615384617,29.044951919846092,3.0546897759473617,32.522910826530456,29.044951919846092,0.6955917813368732,0.517628705913037,0.024,0.4658658353217333,5.564734250694985,5.592497121286288,1.3861918261137618,27.0,5.592497121286288,38.40909090909091,29.044951919846095,1.1637931034482758,105.47752404007696,5.302074704712806,0.0,0.0,0.0,5.592497121286288,5.302074704712806,0.0
2009-02-11 12:00:00,4.774007016090255,19.999999999999993,13.0,5.304452240100283,31.982033482204944,28.666750832142267,1.3793103448275863,33.98203348220494,29.96153846153846,29.96153846153846,28.666750832142267,3.531701687164968,31.982033482204944,28.666750832142267,0.6630565300125354,0.4955708235443334,0.024,0.4460137411899001,5.304452240100283,5.330009322454716,1.385955922255655,27.0,5.330009322454716,37.27272727272727,28.666750832142263,1.1637931034482758,105.66662458392886,5.044174869257035,0.0,0.0,0.0,5.330009322454716,5.044174869257035,0.0
2009-02-11 13:00:00,4.574475510248441,20.0,13.0,5.082750566942712,31.519711197626158,28.342992093286966,1.3793103448275863,33.51971119762616,29.96153846153846,29.96153846153846,28.342992093286966,2.7071708350005332,31.519711197626158,28.342992093286966,0.635343820867839,0.476704878981915,0.024,0.4290343910837235,5.082750566942712,5.1064210548409035,1.38573382526305,27.0,5.1064210548409035,37.27272727272727,28.342992093286973,1.163793103448276,105.82850395335652,4.825184958762658,0.0,0.0,0.0,5.1064210548409035,4.825184958762658,0.0
2009-02-11 14:00:00,4.323126790931626,20.000000000000004,14.0,4.803474212146251,30.935093637150768,27.93292225455936,1.3793103448275863,32.93509363715077,29.307692307692307,29.307692307692307,27.93292225455936,3.012086301645111,30.935093637150768,27.93292225455936,0.6004342765182814,0.4528323814010429,0.024,0.4075491432609386,4.803474212146251,4.824757450286356,1.385421794424598,27.0,4.824757450286356,36.13636363636363,27.932922254559355,1.163793103448276,106.03353887272033,4.5502182626176975,0.0,0.0,0.0,4.824757450286356,4.5502182626176975,0.0
2009-02-11 15:00:00,4.010723000924641,19.999999999999996,16.0,4.4563588899162685,30.204771154297894,27.419546848100225,1.3793103448275863,32.204771154297894,28.0,28.0,27.419546848100225,6.618430248212371,30.204771154297894,27.419546848100225,0.5570448612395336,0.422983632057555,0.024,0.3806852688517995,4.4563588899162685,4.474657253122024,1.384973964452168,27.0,4.474657253122024,35.0,27.41954684810023,1.163793103448276,106.29022657594989,4.209848259119712,0.0,0.0,0.0,4.474657253122024,4.209848259119712,0.0
2009-02-11 16:00:00,3.865632003255131,20.0,15.5,4.295146670283479,29.864103358505265,27.179636689578093,1.3793103448275863,31.864103358505265,28.326923076923077,28.326923076923077,27.179636689578093,3.2273656234733252,29.864103358505265,27.179636689578093,0.5368933337854349,0.4090497611540006,0.024,0.36814478503860054,4.295146670283479,4.31205164639888,1.3847390787510083,27.0,4.31205164639888,35.0,27.179636689578096,1.1637931034482758,106.41018165521095,4.052292345830909,0.0,0.0,0.0,4.31205164639888,4.052292345830909,0.0
2009-02-11 17:00:00,3.8688926528273915,19.999999999999996,15.0,4.298769614252658,29.871769980814094,27.18503897190618,1.3793103448275863,31.871769980814094,28.653846153846153,28.653846153846153,27.18503897190618,2.523024070090087,29.871769980814094,27.18503897190618,0.5373462017815822,0.40936341486528677,0.024,0.3684270733787581,4.298769614252658,4.315705955739187,1.3847445674336192,27.0,4.315705955739187,35.0,27.18503897190618,1.1637931034482758,106.40748051404691,4.055829472599409,0.0,0.0,0.0,4.315705955739187,4.055829472599409,0.0
2009-02-11 18:00:00,3.871791318019485,20.0,14.8,4.3019903533549835,29.87858506476564,27.189841093918776,1.3793103448275863,31.87858506476564,28.784615384615385,28.784615384615385,27.189841093918776,2.325477903184615,29.87858506476564,27.189841093918776,0.5377487941693729,0.409642227808426,0.024,0.3686780050275834,4.3019903533549835,4.318954576135826,1.3847494383753733,27.0,4.318954576135826,35.22727272727273,27.189841093918773,1.163793103448276,106.40507945304061,4.058974062457136,0.0,0.0,0.0,4.318954576135826,4.058974062457136,0.0
2009-02-11 19:00:00,3.9032157826920786,19.999999999999996,13.0,4.336906425213421,29.952442167206776,27.24187565144839,1.3793103448275863,31.952442167206776,29.96153846153846,29.96153846153846,27.24187565144839,1.374697047611204,29.952442167206776,27.24187565144839,0.5421133031516776,0.41266362764772413,0.024,0.37139726488295177,4.336906425213421,4.354172787978193,1.384801741330988,27.0,4.354172787978193,37.27272727272727,27.24187565144839,1.1637931034482758,106.3790621742758,4.093073109485546,0.0,0.0,0.0,4.354172787978193,4.093073109485546,0.0
2009-02-11 20:00:00,4.007395251458635,20.0,12.0,4.452661390509594,30.19696855872481,27.414055189656313,1.3793103448275863,32.196968558724805,30.615384615384617,30.615384615384617,27.414055189656313,1.1990334914820293,30.19696855872481,27.414055189656313,0.5565826738136993,0.42266456996114693,0.024,0.38039811296503223,4.452661390509594,4.470927847505709,1.3849687838797433,27.0,4.470927847505709,38.40909090909091,27.414055189656313,1.163793103448276,106.29297240517184,4.206230897808791,0.0,0.0,0.0,4.470927847505709,4.206230897808791,0.0
2009-02-11 21:00:00,4.066363384812658,19.999999999999996,11.6,4.518181538680731,30.33515759726024,27.51129413558478,1.3793103448275863,32.335157597260235,30.876923076923077,30.876923076923077,27.51129413558478,1.1572826811742378,30.33515759726024,27.51129413558478,0.5647726923350914,0.4283148415882806,0.024,0.38548335742945256,4.518181538680731,4.537013022839559,1.385059219831026,27.0,4.537013022839559,38.86363636363637,27.511294135584777,1.1637931034482758,106.24435293220762,4.270356868505317,0.0,0.0,0.0,4.537013022839559,4.270356868505317,0.0
2009-02-11 22:00:00,4.138029091235038,20.0,11.0,4.597810101372264,30.502894259100838,27.629262945743175,1.3793103448275863,32.50289425910084,31.26923076923077,31.26923076923077,27.629262945743175,1.0889188009186859,30.502894259100838,27.629262945743175,0.574726262671533,0.4351717729162563,0.024,0.3916545956246307,4.597810101372264,4.61732727866389,1.385165359268514,27.0,4.61732727866389,39.54545454545455,27.62926294574317,1.1637931034482758,106.18536852712842,4.348364885586141,0.0,0.0,0.0,4.61732727866389,4.348364885586141,0.0
2009-02-11 23:00:00,0.0,18.616151447619995,11.0,0.0,18.616151447619995,18.616151447619995,1.3793103448275863,20.616151447619995,31.26923076923077,31.26923076923077,18.616151447619995,0.0,18.616151447619995,18.616151447619995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.616151447619995,18.616151447619995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.262007103140764,10.6,0.0,18.262007103140764,18.262007103140764,1.3793103448275863,20.262007103140764,31.53076923076923,31.53076923076923,18.262007103140764,0.0,18.262007103140764,18.262007103140764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.262007103140764,18.262007103140764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,18.13632977058277,11.0,0.0,18.13632977058277,18.13632977058277,1.3793103448275863,20.13632977058277,31.26923076923077,31.26923076923077,18.13632977058277,0.0,18.13632977058277,18.13632977058277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13632977058277,18.13632977058277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,18.04760954833798,10.0,0.0,18.04760954833798,18.04760954833798,1.3793103448275863,20.04760954833798,31.923076923076923,31.923076923076923,18.04760954833798,0.0,18.04760954833798,18.04760954833798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04760954833798,18.04760954833798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,17.967994814614208,9.6,0.0,17.967994814614208,17.967994814614208,1.3793103448275863,19.967994814614208,32.184615384615384,32.184615384615384,17.967994814614208,0.0,17.967994814614208,17.967994814614208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.967994814614208,17.967994814614208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,17.896885410126384,10.0,0.0,17.896885410126384,17.896885410126384,1.3793103448275863,19.896885410126384,31.923076923076923,31.923076923076923,17.896885410126384,0.0,17.896885410126384,17.896885410126384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.896885410126384,17.896885410126384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,6.438732394665658,20.0,8.0,7.154147105184065,35.786664846938336,31.315322906198293,1.3793103448275863,37.786664846938336,33.23076923076923,33.23076923076923,31.315322906198293,3.2198073707472252,35.786664846938336,31.315322906198293,0.8942683881480081,0.650447706075279,0.024,0.5854029354677511,7.154147105184065,7.1951918757915925,1.3872237237206495,27.0,7.1951918757915925,42.95454545454545,31.315322906198297,1.163793103448276,104.34233854690085,6.895754854638825,0.0,0.0,0.0,7.1951918757915925,6.895754854638825,0.0
2009-02-12 06:00:00,5.392372090259331,20.000000000000007,8.2,5.99152454473259,33.405622279990176,29.660919439532307,1.3793103448275863,35.405622279990176,33.1,33.1,29.660919439532307,1.5018861219832436,33.405622279990176,29.660919439532307,0.7489405680915737,0.5535970012685393,0.024,0.49823730114168535,5.99152454473259,6.022884244859443,1.3865296691369036,27.0,6.022884244859443,42.72727272727273,29.660919439532307,1.1637931034482758,105.16954028023385,5.726833291094473,0.0,0.0,0.0,6.022884244859443,5.726833291094473,0.0
2009-02-12 07:00:00,5.513291974918734,20.0,7.0,6.125879972131926,33.68248419567159,29.853809213089136,1.3793103448275863,35.68248419567159,33.88461538461539,33.88461538461539,29.853809213089136,1.310142632946042,33.68248419567159,29.853809213089136,0.7657349965164908,0.5648710418102575,0.024,0.5083839376292317,6.125879972131926,6.1583670763129525,1.3866251794430584,27.0,6.1583670763129525,44.09090909090909,29.853809213089132,1.1637931034482758,105.07309539345543,5.861031364168349,0.0,0.0,0.0,6.1583670763129525,5.861031364168349,0.0
2009-02-12 08:00:00,5.5701938985563695,20.0,7.0,6.1891043317292995,33.81260603280378,29.944415825472966,1.3793103448275863,35.81260603280378,33.88461538461539,33.88461538461539,29.944415825472966,1.3541026764373845,33.81260603280378,29.944415825472966,0.7736380414661624,0.5701685245986419,0.024,0.5131516721387777,6.1891043317292995,6.222121184189163,1.386668515527354,27.0,6.222121184189163,44.09090909090909,29.94441582547297,1.163793103448276,105.02779208726352,5.924261626883905,0.0,0.0,0.0,6.222121184189163,5.924261626883905,0.0
2009-02-12 09:00:00,5.694863964144707,19.999999999999996,7.2,6.327626626827453,34.097341740606964,30.14257509883981,1.3793103448275863,36.097341740606964,33.753846153846155,33.753846153846155,30.14257509883981,1.5105070921791857,34.097341740606964,30.14257509883981,0.7909533283534316,0.5817580041467229,0.024,0.5235822037320506,6.327626626827453,6.361802427242125,1.3867600629975667,27.0,6.361802427242125,43.86363636363636,30.142575098839806,1.1637931034482758,104.9287124505801,6.062975784858165,0.0,0.0,0.0,6.361802427242125,6.062975784858165,0.0
2009-02-12 10:00:00,5.393030416663888,19.999999999999996,9.6,5.992256018515431,33.40713089162837,29.661970880056224,1.3793103448275863,35.40713089162837,32.184615384615384,32.184615384615384,29.661970880056224,2.047747091459004,33.40713089162837,29.661970880056224,0.7490320023144289,0.5536584425204304,0.024,0.49829259826838734,5.992256018515431,6.023621862767475,1.3865302021429966,27.0,6.023621862767475,41.13636363636364,29.661970880056217,1.163793103448276,105.16901455997188,5.727563282750498,0.0,0.0,0.0,6.023621862767475,5.727563282750498,0.0
2009-02-12 11:00:00,5.040230672284675,20.0,12.0,5.600256302538528,32.59657370995741,29.09641352087083,1.3793103448275863,34.59657370995741,30.615384615384617,30.615384615384617,29.09641352087083,3.1783403744797063,32.59657370995741,29.09641352087083,0.700032037817316,0.5206316935398777,0.024,0.4685685241858899,5.600256302538528,5.6283194718925165,1.3862221391647587,27.0,5.6283194718925165,38.40909090909091,29.09641352087084,1.1637931034482758,105.45179323956458,5.337338796227147,0.0,0.0,0.0,5.6283194718925165,5.337338796227147,0.0
2009-02-12 12:00:00,4.609049102318085,20.0,15.2,5.121165669242317,31.59992937338279,28.39920083010634,1.3793103448275863,33.59992937338279,28.523076923076925,28.523076923076925,28.39920083010634,35.63882170367216,31.59992937338279,28.39920083010634,0.6401457086552896,0.4799791248837391,0.024,0.4319812123953652,5.121165669242317,5.145163581730691,1.3857738281607432,27.0,5.145163581730691,35.0,28.399200830106345,1.163793103448276,105.80039958494683,4.8630852075370985,0.0,0.0,0.0,5.145163581730691,4.8630852075370985,0.0
