timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-12 13:00:00,4.474584612134071,20.0,14.0,4.971760680148967,31.28767800843766,28.180327583344557,1.3793103448275863,33.28767800843766,29.307692307692307,29.307692307692307,28.180327583344557,3.8017870293174494,31.28767800843766,28.180327583344557,0.6214700850186209,0.4672321342027732,0.024,0.4205089207824959,4.971760680148967,4.994483893569244,1.3856144220659499,27.0,4.994483893569244,36.13636363636363,28.18032758334455,1.1637931034482758,105.90983620832773,4.715788516323403,0.0,0.0,0.0,4.994483893569244,4.715788516323403,0.0
2009-02-12 14:00:00,4.202328567737329,20.0,15.0,4.669253964152587,30.653198537565856,27.73491480997049,1.3793103448275863,32.653198537565856,28.653846153846153,28.653846153846153,27.73491480997049,4.380326083597969,30.653198537565856,27.73491480997049,0.5836567455190734,0.4413147203408723,0.024,0.39718324830678514,4.669253964152587,4.689385436186675,1.3852572365251483,27.0,4.689385436186675,35.0,27.734914809970498,1.163793103448276,106.13254259501475,4.418423719556629,0.0,0.0,0.0,4.689385436186675,4.418423719556629,0.0
2009-02-12 15:00:00,3.9705085117113237,20.0,16.0,4.411676124123693,30.11044627004123,27.353148692463925,1.3793103448275863,32.11044627004123,28.0,28.0,27.353148692463925,5.879510527708601,30.11044627004123,27.353148692463925,0.5514595155154616,0.41912627910012373,0.024,0.3772136511901114,4.411676124123693,4.429588752033705,1.3849107271503578,27.0,4.429588752033705,35.0,27.353148692463925,1.163793103448276,106.32342565376804,4.166145630463632,0.0,0.0,0.0,4.429588752033705,4.166145630463632,0.0
2009-02-12 16:00:00,3.7875555318567984,20.0,16.0,4.2083950353964426,29.680374857943956,27.050127960821182,1.3793103448275863,31.680374857943956,28.0,28.0,27.050127960821182,3.8193847223764132,29.680374857943956,27.050127960821182,0.5260493794245553,0.4015320676503633,0.024,0.36137886088532695,4.2083950353964426,4.224548242161479,1.384604592398397,27.0,4.224548242161479,35.0,27.05012796082118,1.1637931034482758,106.4749360195894,3.9676457202888016,0.0,0.0,0.0,4.224548242161479,3.967645720288801,0.0
2009-02-12 17:00:00,3.7030948719593195,20.0,16.0,4.114549857732578,29.48129214888999,26.909698487807134,1.3793103448275863,31.48129214888999,28.0,28.0,26.909698487807134,3.253252150674074,29.48129214888999,26.909698487807134,0.5143187322165722,0.39338377528073104,0.024,0.354045397752658,4.114549857732578,4.129888235260651,1.3844521910875338,27.0,4.129888235260651,35.0,26.909698487807137,1.163793103448276,106.54515075609643,3.8761860168697937,0.0,0.0,0.0,4.129888235260651,3.876186016869794,0.0
2009-02-12 18:00:00,3.693734901729363,20.0,16.2,4.104149890810403,29.459208179879997,26.894114498123496,1.3793103448275863,31.459208179879997,28.0,28.0,26.894114498123496,3.199300691342027,29.459208179879997,26.894114498123496,0.5130187363513004,0.3924797442720839,0.024,0.3532317698448755,4.104149890810403,4.119397865237611,1.384434838187882,27.0,4.119397865237611,35.0,26.894114498123493,1.163793103448276,106.55294275093826,3.8660573409656838,0.0,0.0,0.0,4.119397865237611,3.8660573409656838,0.0
2009-02-12 19:00:00,3.7332542013015337,20.0,14.0,4.148060223668371,29.552420873592034,26.959883233799303,1.3793103448275863,31.552420873592034,29.307692307692307,29.307692307692307,26.959883233799303,1.523085512226781,29.552420873592034,26.959883233799303,0.5185075279585464,0.3962952985773921,0.024,0.3566657687196529,4.148060223668371,4.163689753526111,1.384507466145779,27.0,4.163689753526111,36.13636363636363,26.959883233799303,1.1637931034482758,106.52005838310035,3.9088316479806675,0.0,0.0,0.0,4.163689753526111,3.9088316479806675,0.0
2009-02-12 20:00:00,3.8203700891457246,20.0,13.0,4.2448556546063605,29.757629044206276,27.1045942600773,1.3793103448275863,31.757629044206276,29.96153846153846,29.96153846153846,27.1045942600773,1.2808644708793993,29.757629044206276,27.1045942600773,0.5306069568257951,0.4046933593028058,0.024,0.3642240233725252,4.2448556546063605,4.261324990536641,1.3846618402068045,27.0,4.261324990536641,37.27272727272727,27.1045942600773,1.1637931034482758,106.44770286996135,4.003209910262095,0.0,0.0,0.0,4.261324990536641,4.003209910262095,0.0
2009-02-12 21:00:00,3.9028024748970944,20.0,12.2,4.336447194330105,29.951471067250534,27.241191570794218,1.3793103448275863,31.951471067250534,30.484615384615385,30.484615384615385,27.241191570794218,1.1525834307888625,29.951471067250534,27.241191570794218,0.5420558992912631,0.412623903313074,0.024,0.3713615129817666,4.336447194330105,4.353709584661412,1.3848010593441968,27.0,4.353709584661412,38.18181818181818,27.241191570794214,1.163793103448276,106.37940421460289,4.092624523332093,0.0,0.0,0.0,4.353709584661412,4.092624523332093,0.0
2009-02-12 22:00:00,3.9344106925076874,20.000000000000004,12.0,4.371567436119653,30.025714194151227,27.293484546576444,1.3793103448275863,32.02571419415123,30.615384615384617,30.615384615384617,27.293484546576444,1.1344689904222856,30.025714194151227,27.293484546576444,0.5464459295149566,0.41566076977746397,0.024,0.3740946927997176,4.371567436119653,4.389133513097399,1.3848527668644173,27.0,4.389133513097399,38.40909090909091,27.293484546576444,1.163793103448276,106.35325772671177,4.126938475524498,0.0,0.0,0.0,4.389133513097399,4.126938475524498,0.0
2009-02-12 23:00:00,0.0,18.654449050524853,10.0,0.0,18.654449050524853,18.654449050524853,1.3793103448275863,20.654449050524853,31.923076923076923,31.923076923076923,18.654449050524853,0.0,18.654449050524853,18.654449050524853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.654449050524853,18.654449050524853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.306268218373155,10.0,0.0,18.306268218373155,18.306268218373155,1.3793103448275863,20.306268218373155,31.923076923076923,31.923076923076923,18.306268218373155,0.0,18.306268218373155,18.306268218373155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.306268218373155,18.306268218373155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.17337669557901,10.0,0.0,18.17337669557901,18.17337669557901,1.3793103448275863,20.17337669557901,31.923076923076923,31.923076923076923,18.17337669557901,0.0,18.17337669557901,18.17337669557901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17337669557901,18.17337669557901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,18.066312494288326,8.0,0.0,18.066312494288326,18.066312494288326,1.3793103448275863,20.066312494288326,33.23076923076923,33.23076923076923,18.066312494288326,0.0,18.066312494288326,18.066312494288326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.066312494288326,18.066312494288326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,17.96006591801519,6.6,0.0,17.96006591801519,17.96006591801519,1.3793103448275863,19.96006591801519,34.146153846153844,34.146153846153844,17.96006591801519,0.0,17.96006591801519,17.96006591801519,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96006591801519,17.96006591801519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,17.875157018585362,8.0,0.0,17.875157018585362,17.875157018585362,1.3793103448275863,19.875157018585362,33.23076923076923,33.23076923076923,17.875157018585362,0.0,17.875157018585362,17.875157018585362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.875157018585362,17.875157018585362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,6.48139333791483,19.999999999999996,8.0,7.2015481532387,35.883075397739724,31.38210780196554,1.3793103448275863,37.883075397739724,33.23076923076923,33.23076923076923,31.38210780196554,3.358230484963683,35.883075397739724,31.38210780196554,0.9001935191548375,0.6543643967929266,0.024,0.5889279571136339,7.2015481532387,7.242984592917993,1.3872466536165202,27.0,7.242984592917993,42.95454545454545,31.38210780196554,1.163793103448276,104.30894609901723,6.943780820144087,0.0,0.0,0.0,7.242984592917993,6.943780820144087,0.0
2009-02-13 06:00:00,5.492373025775665,20.0,7.4,6.102636695306295,33.634621305011386,29.82047337044495,1.3793103448275863,35.634621305011386,33.62307692307692,33.62307692307692,29.82047337044495,1.3834978140723944,33.634621305011386,29.82047337044495,0.7628295869132868,0.562922272210952,0.024,0.5066300449898569,6.102636695306295,6.13492892252739,1.3866089938030097,27.0,6.13492892252739,43.63636363636364,29.82047337044495,1.163793103448276,105.08976331477753,5.837798781743671,0.0,0.0,0.0,6.13492892252739,5.837798781743672,0.0
2009-02-13 07:00:00,5.465847898082134,20.0,8.0,6.0731643312023715,33.57391116371876,29.778183456717283,1.3793103448275863,35.57391116371876,33.23076923076923,33.23076923076923,29.778183456717283,1.5163957784230448,33.57391116371876,29.778183456717283,0.7591455414002964,0.5604502708904652,0.024,0.5044052438014187,6.0731643312023715,6.105209358291418,1.3865882702967063,27.0,6.105209358291418,42.95454545454545,29.778183456717283,1.163793103448276,105.11090827164136,5.808349921697505,0.0,0.0,0.0,6.105209358291418,5.808349921697505,0.0
2009-02-13 08:00:00,5.506210921973785,20.0,8.0,6.118012135526428,33.66628420364263,29.842526618938617,1.3793103448275863,35.66628420364263,33.23076923076923,33.23076923076923,29.842526618938617,1.5566029345949504,33.66628420364263,29.842526618938617,0.7647515169408035,0.5642114597419501,0.024,0.5077903137677551,6.118012135526428,6.150433281500622,1.3866197160813143,27.0,6.150433281500622,42.95454545454545,29.84252661893862,1.1637931034482758,105.07873669053069,5.85316637334,0.0,0.0,0.0,6.150433281500622,5.853166373339999,0.0
2009-02-13 09:00:00,5.45896376322581,20.000000000000004,10.0,6.065515292473123,33.55815119454565,29.767204136749946,1.3793103448275863,35.55815119454565,31.923076923076923,31.923076923076923,29.767204136749946,2.425417922000828,33.55815119454565,29.767204136749946,0.7581894115591403,0.5598085279510943,0.024,0.5038276751559848,6.065515292473123,6.097496145268233,1.386582854906233,27.0,6.097496145268233,40.68181818181818,29.767204136749946,1.163793103448276,105.11639793162503,5.800708800195442,0.0,0.0,0.0,6.097496145268233,5.800708800195442,0.0
2009-02-13 10:00:00,5.367915222232792,20.0,10.0,5.964350246925324,33.349567177624685,29.621848273296358,1.3793103448275863,35.349567177624685,31.923076923076923,31.923076923076923,29.621848273296358,2.2343200219759582,33.349567177624685,29.621848273296358,0.7455437808656655,0.551313970822105,0.024,0.4961825737398945,5.964350246925324,5.995481644007534,1.3865097640881443,27.0,5.995481644007534,40.68181818181818,29.621848273296358,1.1637931034482762,105.18907586335182,5.699718905978504,0.0,0.0,0.0,5.995481644007534,5.699718905978503,0.0
2009-02-13 11:00:00,5.102351660827776,19.999999999999996,12.0,5.669279623141973,32.73960603148165,29.196306267017913,1.3793103448275863,34.73960603148165,30.615384615384617,30.615384615384617,29.196306267017913,3.4440029513346153,32.73960603148165,29.196306267017913,0.7086599528927466,0.5264618951639896,0.024,0.47381570564759057,5.669279623141973,5.697925812658372,1.386279834457021,27.0,5.697925812658372,38.40909090909091,29.19630626701791,1.163793103448276,105.40184686649104,5.405906995041313,0.0,0.0,0.0,5.697925812658372,5.405906995041313,0.0
2009-02-13 12:00:00,4.794033175706298,20.0,14.2,5.326703528562554,32.02835141897414,28.699161713622544,1.3793103448275863,34.02835141897414,29.176923076923078,29.176923076923078,28.699161713622544,9.61146328108661,32.02835141897414,28.699161713622544,0.6658379410703192,0.4974603151823204,0.024,0.4477142836640884,5.326703528562554,5.352449560080786,1.3859770886065366,27.0,5.352449560080786,35.90909090909091,28.699161713622544,1.1637931034482758,105.65041914318873,5.066188665874174,0.0,0.0,0.0,5.352449560080786,5.066188665874174,0.0
2009-02-13 13:00:00,4.719928333668335,20.0,13.0,5.244364815187039,31.856881218637724,28.579153209145822,1.3793103448275863,33.856881218637724,29.96153846153846,29.96153846153846,28.579153209145822,3.270437197733655,31.856881218637724,28.579153209145822,0.6555456018983798,0.4904648262668051,0.024,0.4414183436401246,5.244364815187039,5.269411297813719,1.3858977722484391,27.0,5.269411297813719,37.27272727272727,28.57915320914582,1.1637931034482758,105.71042339542709,4.984760375145435,0.0,0.0,0.0,5.269411297813719,4.984760375145435,0.0
2009-02-13 14:00:00,4.494330075571375,19.999999999999996,14.0,4.993700083968194,31.333575564215646,28.212513011735528,1.3793103448275863,33.33357556421565,29.307692307692307,29.307692307692307,28.212513011735528,3.930784558640629,31.333575564215646,28.212513011735528,0.6242125104960242,0.46910612582282835,0.024,0.4221955132405455,4.993700083968194,5.016610696550477,1.385638487168881,27.0,5.016610696550477,36.13636363636363,28.212513011735524,1.163793103448276,105.89374349413224,4.7374004648617,0.0,0.0,0.0,5.016610696550477,4.7374004648617,0.0
2009-02-13 15:00:00,4.199264494337671,19.999999999999993,16.0,4.665849438152968,30.646040123666083,27.72988422482048,1.3793103448275863,32.64604012366608,28.0,28.0,27.72988422482048,14.890962942591988,30.646040123666083,27.72988422482048,0.583231179769121,0.44102218436367785,0.024,0.3969199659273101,4.665849438152968,4.685951656589335,1.385252927890071,27.0,4.685951656589335,35.0,27.729884224820488,1.1637931034482758,106.13505788758975,4.41508371489498,0.0,0.0,0.0,4.685951656589335,4.41508371489498,0.0
2009-02-13 16:00:00,4.198305649666038,20.0,14.0,4.664784055184486,30.643799948396456,27.728309913906152,1.3793103448275863,32.643799948396456,29.307692307692307,29.307692307692307,27.728309913906152,2.5461633488100652,30.643799948396456,27.728309913906152,0.5830980068980608,0.4409306366952626,0.024,0.3968375730257363,4.664784055184486,4.684877118854013,1.3852515781731802,27.0,4.684877118854013,36.13636363636363,27.728309913906152,1.163793103448276,106.13584504304693,4.41403855309571,0.0,0.0,0.0,4.684877118854013,4.41403855309571,0.0
2009-02-13 17:00:00,4.19788245270006,20.0,13.0,4.664313836333401,30.642811209049647,27.727615061341275,1.3793103448275863,32.64281120904965,29.96153846153846,29.96153846153846,27.727615061341275,1.7999543777466889,30.642811209049647,27.727615061341275,0.5830392295416751,0.44089023048938214,0.024,0.39680120744044395,4.664313836333401,4.684402859382338,1.3852509822463304,27.0,4.684402859382338,37.27272727272727,27.727615061341275,1.1637931034482758,106.13619246932936,4.413577263699196,0.0,0.0,0.0,4.684402859382338,4.413577263699196,0.0
2009-02-13 18:00:00,4.206329177381985,20.0,13.0,4.673699085979983,30.66254431784937,27.741482389111884,1.3793103448275863,32.66254431784937,29.96153846153846,29.96153846153846,27.741482389111884,1.8148419700885252,30.66254431784937,27.741482389111884,0.5842123857474979,0.4416966409670701,0.024,0.3975269768703631,4.673699085979983,4.69386875007669,1.3852628517880248,27.0,4.69386875007669,37.27272727272727,27.741482389111884,1.163793103448276,106.12925880544405,4.422784821932546,0.0,0.0,0.0,4.69386875007669,4.422784821932546,0.0
2009-02-13 19:00:00,4.300517410019906,20.000000000000004,11.0,4.778352677799896,30.882379190317998,27.89590876669306,1.3793103448275863,32.882379190318,31.26923076923077,31.26923076923077,27.89590876669306,1.2211314386022505,30.882379190317998,27.89590876669306,0.597294084724987,0.45067891096826523,0.024,0.4056110198714387,4.778352677799896,4.799420568896722,1.3853917628586492,27.0,4.799420568896722,39.54545454545455,27.89590876669306,1.163793103448276,106.05204561665347,4.525533233225125,0.0,0.0,0.0,4.799420568896722,4.525533233225125,0.0
2009-02-13 20:00:00,4.33249615026457,19.999999999999993,11.0,4.8138846114050775,30.956932321613106,27.94825443948493,1.3793103448275863,32.95693232161311,31.26923076923077,31.26923076923077,27.94825443948493,1.2496025611212178,30.956932321613106,27.94825443948493,0.6017355764256347,0.4537244822663532,0.024,0.40835203403971787,4.8138846114050775,4.835257059631713,1.3854341390837768,27.0,4.835257059631713,39.54545454545455,27.948254439484934,1.163793103448276,106.02587278025753,4.560450136216241,0.0,0.0,0.0,4.835257059631713,4.560450136216241,0.0
2009-02-13 21:00:00,4.254871146705562,20.000000000000007,12.2,4.727634607450624,30.775888075641223,27.821116445984583,1.3793103448275863,32.77588807564122,30.484615384615385,30.484615384615385,27.821116445984583,1.5301478128178059,30.775888075641223,27.821116445984583,0.590954325931328,0.446328108519019,0.024,0.4016952976671171,4.727634607450624,4.748267418302526,1.3853300675460145,27.0,4.748267418302526,38.18181818181818,27.821116445984575,1.1637931034482758,106.0894417770077,4.475720994255997,0.0,0.0,0.0,4.748267418302526,4.475720994255997,0.0
2009-02-13 22:00:00,4.357672870467934,20.0,11.0,4.841858744964371,31.015597709063627,27.989435993460894,1.3793103448275863,33.01559770906363,31.26923076923077,31.26923076923077,27.989435993460894,1.2726455296192323,31.015597709063627,27.989435993460894,0.6052323431205464,0.45612080886058853,0.024,0.4105087279745297,4.841858744964371,4.86347082585043,1.385467023142581,27.0,4.86347082585043,39.54545454545455,27.989435993460894,1.163793103448276,106.00528200326956,4.587951405761483,0.0,0.0,0.0,4.86347082585043,4.587951405761483,0.0
2009-02-13 23:00:00,0.0,18.536475522082636,11.0,0.0,18.536475522082636,18.536475522082636,1.3793103448275863,20.536475522082636,31.26923076923077,31.26923076923077,18.536475522082636,0.0,18.536475522082636,18.536475522082636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.536475522082636,18.536475522082636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,18.15942155458478,9.8,0.0,18.15942155458478,18.15942155458478,1.3793103448275863,20.15942155458478,32.05384615384615,32.05384615384615,18.15942155458478,0.0,18.15942155458478,18.15942155458478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15942155458478,18.15942155458478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,18.024148452977652,10.0,0.0,18.024148452977652,18.024148452977652,1.3793103448275863,20.024148452977652,31.923076923076923,31.923076923076923,18.024148452977652,0.0,18.024148452977652,18.024148452977652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.024148452977652,18.024148452977652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,17.939578391607853,10.0,0.0,17.939578391607853,17.939578391607853,1.3793103448275863,19.939578391607853,31.923076923076923,31.923076923076923,17.939578391607853,0.0,17.939578391607853,17.939578391607853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.939578391607853,17.939578391607853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,17.862620570174553,9.6,0.0,17.862620570174553,17.862620570174553,1.3793103448275863,19.862620570174553,32.184615384615384,32.184615384615384,17.862620570174553,0.0,17.862620570174553,17.862620570174553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.862620570174553,17.862620570174553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.78688418197362,9.3,0.0,17.78688418197362,17.78688418197362,1.3793103448275863,19.78688418197362,32.38076923076923,32.38076923076923,17.78688418197362,0.0,17.78688418197362,17.78688418197362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.78688418197362,17.78688418197362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,6.6257829596995315,19.999999999999996,9.0,7.361981066332813,36.209025039848825,31.60778687339082,1.3793103448275863,38.209025039848825,32.57692307692308,32.57692307692308,31.60778687339082,6.548651653791793,36.209025039848825,31.60778687339082,0.9202476332916016,0.6676034859177516,0.024,0.6008431373259765,7.361981066332813,7.404741414924589,1.3873217470071972,27.0,7.404741414924589,41.81818181818182,31.607786873390815,1.163793103448276,104.1961065633046,7.106543285689682,0.0,0.0,0.0,7.404741414924589,7.106543285689681,0.0
2009-02-14 06:00:00,5.475872742581749,19.999999999999993,9.4,6.084303047313054,33.59685847691231,29.79416907234165,1.3793103448275863,35.59685847691231,32.315384615384616,32.315384615384616,29.79416907234165,2.08038096876082,33.59685847691231,29.79416907234165,0.7605378809141318,0.5613846611820954,0.024,0.5052461950638859,6.084303047313054,6.116441513431264,1.3865961289903772,27.0,6.116441513431264,41.36363636363636,29.794169072341653,1.163793103448276,105.10291546382918,5.819478447804064,0.0,0.0,0.0,6.116441513431264,5.819478447804063,0.0
2009-02-14 07:00:00,5.498559488564675,19.999999999999996,9.0,6.109510542849639,33.6487774924937,29.830333403212673,1.3793103448275863,35.6487774924937,32.57692307692308,32.57692307692308,29.830333403212673,1.9175850997706723,33.6487774924937,29.830333403212673,0.7636888178562049,0.563498661496953,0.024,0.5071487953472578,6.109510542849639,6.141860408999335,1.3866137948701238,27.0,6.141860408999335,41.81818181818182,29.830333403212677,1.1637931034482758,105.08483329839366,5.844668746401504,0.0,0.0,0.0,6.141860408999335,5.844668746401504,0.0
2009-02-14 08:00:00,5.516550747497542,20.000000000000007,9.0,6.129500830552824,33.68993905755837,29.859001038462857,1.3793103448275863,35.68993905755837,32.57692307692308,32.57692307692308,29.859001038462857,1.9441515854241738,33.68993905755837,29.859001038462857,0.766187603819103,0.5651745623045091,0.024,0.5086571060740582,6.129500830552824,6.162018286783275,1.386627688442678,27.0,6.162018286783275,41.81818181818182,29.85900103846285,1.163793103448276,105.07049948076858,5.864651179193387,0.0,0.0,0.0,6.162018286783275,5.864651179193387,0.0
2009-02-14 09:00:00,5.6457085758804855,20.0,8.8,6.273009528756095,33.985133027797055,30.064502072324494,1.3793103448275863,35.985133027797055,32.707692307692305,32.707692307692305,30.064502072324494,2.045924187663341,33.985133027797055,30.064502072324494,0.7841261910945119,0.5771912424029172,0.024,0.5194721181626254,6.273009528756095,6.306728652996387,1.3867245112926547,27.0,6.306728652996387,42.04545454545455,30.064502072324494,1.163793103448276,104.96774896383775,6.008253692445198,0.0,0.0,0.0,6.306728652996387,6.008253692445197,0.0
2009-02-14 10:00:00,5.798256655883522,20.0,7.0,6.442507395426135,34.333117097411595,30.30654997527026,1.3793103448275863,36.333117097411595,33.88461538461539,33.88461538461539,30.30654997527026,1.552203509529661,34.333117097411595,30.30654997527026,0.8053134244282669,0.5913520097443646,0.024,0.5322168087699282,6.442507395426135,6.477642596400572,1.3868326250823275,27.0,6.477642596400572,44.09090909090909,30.306549975270265,1.163793103448276,104.84672501236487,6.178202128522989,0.0,0.0,0.0,6.477642596400572,6.178202128522989,0.0
2009-02-14 11:00:00,5.69943690831871,20.000000000000004,8.0,6.3327076759096785,34.107776754136744,30.149834456693192,1.3793103448275863,36.107776754136744,33.23076923076923,33.23076923076923,30.149834456693192,1.7719397375855674,34.107776754136744,30.149834456693192,0.7915884594887098,0.5821826690599182,0.024,0.5239644021539264,6.3327076759096785,6.36692594281567,1.3867633352293136,27.0,6.36692594281567,42.95454545454545,30.149834456693192,1.163793103448276,104.92508277165341,6.068068544365029,0.0,0.0,0.0,6.36692594281567,6.068068544365029,0.0
2009-02-14 12:00:00,5.606362168984499,20.0,8.8,6.229291298871666,33.89526136579193,30.00195430399714,1.3793103448275863,35.89526136579193,32.707692307692305,32.707692307692305,30.00195430399714,1.9847001810929434,33.89526136579193,30.00195430399714,0.7786614123589582,0.5735331760749378,0.024,0.5161798584674441,6.229291298871666,6.26264461647916,1.386695547060571,27.0,6.26264461647916,42.04545454545455,30.001954303997138,1.1637931034482758,104.99902284800143,5.964478950956604,0.0,0.0,0.0,6.26264461647916,5.964478950956604,0.0
2009-02-14 13:00:00,5.61765797054759,20.0,8.0,6.241842189497323,33.92106722052306,30.019915852087227,1.3793103448275863,35.92106722052306,33.23076923076923,33.23076923076923,30.019915852087227,1.6758468246938716,33.92106722052306,30.019915852087227,0.7802302736871654,0.5745835937426467,0.024,0.517125234368382,6.241842189497323,6.275300548871588,1.3867039090678883,27.0,6.275300548871588,42.95454545454545,30.019915852087234,1.163793103448276,104.99004207395639,5.9770435604275525,0.0,0.0,0.0,6.275300548871588,5.977043560427552,0.0
2009-02-14 14:00:00,5.504063966738908,20.0,9.0,6.115626629709897,33.66137209455727,29.839105450988587,1.3793103448275863,35.66137209455727,32.57692307692308,32.57692307692308,29.839105450988587,1.9256548983478012,33.66137209455727,29.839105450988587,0.7644533287137372,0.5640114610931007,0.024,0.5076103149837907,6.115626629709897,6.148027775819207,1.386618056484758,27.0,6.148027775819207,41.81818181818182,29.839105450988583,1.163793103448276,105.0804472745057,5.850781886908492,0.0,0.0,0.0,6.148027775819207,5.850781886908491,0.0
2009-02-14 15:00:00,5.398426247778852,20.0,10.0,5.998251386420947,33.419495368039996,29.6705882515269,1.3793103448275863,35.419495368039996,31.923076923076923,31.923076923076923,29.6705882515269,2.295641453346786,33.419495368039996,29.6705882515269,0.7497814233026183,0.5541620068696055,0.024,0.49874580618264497,5.998251386420947,6.029667587107907,1.386534565323045,27.0,6.029667587107907,40.68181818181818,29.670588251526905,1.1637931034482758,105.16470587423655,5.733546760753188,0.0,0.0,0.0,6.029667587107907,5.733546760753188,0.0
2009-02-14 16:00:00,5.4873495359930216,20.0,8.0,6.097055039992246,33.623125388562165,29.81246598856701,1.3793103448275863,35.623125388562165,33.23076923076923,33.23076923076923,29.81246598856701,1.5376289224830724,33.623125388562165,29.81246598856701,0.7621318799990308,0.5624541930511001,0.024,0.5062087737459902,6.097055039992246,6.129300459297356,1.3866050863264088,27.0,6.129300459297356,42.95454545454545,29.812465988567013,1.1637931034482758,105.0937670057165,5.832220724340348,0.0,0.0,0.0,6.129300459297356,5.832220724340348,0.0
2009-02-14 17:00:00,5.470641818790162,20.0,8.0,6.078490909766847,33.58488506518823,29.78582824658395,1.3793103448275863,35.58488506518823,33.23076923076923,33.23076923076923,29.78582824658395,1.521093799442234,33.58488506518823,29.78582824658395,0.7598113637208559,0.5608971194825323,0.024,0.5048074075342791,6.078490909766847,6.1105806217151,1.3865920323894843,27.0,6.1105806217151,42.95454545454545,29.785828246583954,1.163793103448276,105.10708587670803,5.813671429234458,0.0,0.0,0.0,6.1105806217151,5.813671429234458,0.0
2009-02-14 18:00:00,5.460022933290712,20.0,8.6,6.066692148100791,33.56057607064428,29.76889347808129,1.3793103448275863,35.56057607064428,32.83846153846154,32.83846153846154,29.76889347808129,1.7037924950186494,33.56057607064428,29.76889347808129,0.7583365185125989,0.5599072691694137,0.024,0.5039165422524723,6.066692148100791,6.098682875017732,1.3865836890978918,27.0,6.098682875017732,42.27272727272727,29.768893478081296,1.163793103448276,105.11555326095936,5.801884388961139,0.0,0.0,0.0,6.098682875017732,5.801884388961139,0.0
2009-02-14 19:00:00,5.56211277369467,20.0,7.0,6.180125304105189,33.79413259495144,29.931554279885702,1.3793103448275863,35.79413259495144,33.88461538461539,33.88461538461539,29.931554279885702,1.3477389006971099,33.79413259495144,29.931554279885702,0.7725156630131487,0.5694164849960914,0.024,0.5124748364964823,6.180125304105189,6.213066952604799,1.3866624217379058,27.0,6.213066952604799,44.09090909090909,29.93155427988571,1.163793103448276,105.03422286005714,5.915278642926515,0.0,0.0,0.0,6.213066952604799,5.915278642926515,0.0
2009-02-14 20:00:00,5.615123036698295,19.999999999999996,7.0,6.239025596331438,33.91527637878877,30.01588538108162,1.3793103448275863,35.91527637878877,33.88461538461539,33.88461538461539,30.01588538108162,1.3902418459681196,33.91527637878877,30.01588538108162,0.7798781995414298,0.5743478822368895,0.024,0.5169130940132005,6.239025596331438,6.272460384555127,1.3867020358155464,27.0,6.272460384555127,44.09090909090909,30.015885381081624,1.1637931034482758,104.99205730945918,5.97422371300654,0.0,0.0,0.0,6.272460384555127,5.97422371300654,0.0
2009-02-14 21:00:00,5.5933764980694125,19.999999999999996,7.8,6.214862775632681,33.86558996168494,29.98130072691451,1.3793103448275863,35.86558996168494,33.36153846153846,33.36153846153846,29.98130072691451,1.5849892062154964,33.86558996168494,29.98130072691451,0.7768578469540851,0.572325376526387,0.024,0.5150928388737483,6.214862775632681,6.24809531328532,1.3866858870759,27.0,6.24809531328532,43.18181818181818,29.98130072691451,1.163793103448276,105.00934963654274,5.950037148988316,0.0,0.0,0.0,6.24809531328532,5.950037148988315,0.0
2009-02-14 22:00:00,5.7745844545378295,20.0,6.0,6.4162049494864775,34.27916412174818,30.269036028319135,1.3793103448275863,36.27916412174818,34.53846153846154,34.53846153846154,30.269036028319135,1.2955399151971434,34.27916412174818,30.269036028319135,0.8020256186858097,0.5891568036016156,0.024,0.5302411232414541,6.4162049494864775,6.451120629846638,1.3868162707599123,27.0,6.451120629846638,45.22727272727273,30.269036028319135,1.1637931034482758,104.86548198584043,6.151805634877745,0.0,0.0,0.0,6.451120629846638,6.151805634877745,0.0
2009-02-14 23:00:00,0.0,18.096041079666257,6.0,0.0,18.096041079666257,18.096041079666257,1.3793103448275863,20.096041079666257,34.53846153846154,34.53846153846154,18.096041079666257,0.0,18.096041079666257,18.096041079666257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.096041079666257,18.096041079666257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 00:00:00,0.0,17.623504084800857,7.0,0.0,17.623504084800857,17.623504084800857,1.3793103448275863,19.623504084800857,33.88461538461539,33.88461538461539,17.623504084800857,0.0,17.623504084800857,17.623504084800857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.623504084800857,17.623504084800857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.443821231726776,6.0,0.0,17.443821231726776,17.443821231726776,1.3793103448275863,19.443821231726776,34.53846153846154,34.53846153846154,17.443821231726776,0.0,17.443821231726776,17.443821231726776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.443821231726776,17.443821231726776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 02:00:00,0.0,17.317539234256685,6.0,0.0,17.317539234256685,17.317539234256685,1.3793103448275863,19.317539234256685,34.53846153846154,34.53846153846154,17.317539234256685,0.0,17.317539234256685,17.317539234256685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.317539234256685,17.317539234256685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 03:00:00,0.0,17.22700878685395,7.0,0.0,17.22700878685395,17.22700878685395,1.3793103448275863,19.22700878685395,33.88461538461539,33.88461538461539,17.22700878685395,0.0,17.22700878685395,17.22700878685395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.22700878685395,17.22700878685395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.0,17.130541561634942,6.0,0.0,17.130541561634942,17.130541561634942,1.3793103448275863,19.130541561634942,34.53846153846154,34.53846153846154,17.130541561634942,0.0,17.130541561634942,17.130541561634942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.130541561634942,17.130541561634942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 05:00:00,7.534117745535339,20.000000000000004,6.0,8.37124193948371,38.24749907843101,33.015472866253695,1.3793103448275863,40.24749907843101,34.53846153846154,34.53846153846154,33.015472866253695,4.738438315764707,38.24749907843101,33.015472866253695,1.0464052424354637,0.7503113266724328,0.024,0.6752801940051896,8.37124193948371,8.422273072150954,1.3877186275776299,27.0,8.422273072150954,45.22727272727273,33.015472866253695,1.1637931034482758,103.49226356687315,8.138070211121404,0.0,0.0,0.0,8.422273072150954,8.138070211121404,0.0
2009-02-15 06:00:00,5.959633333020546,20.0,6.0,6.621814814467274,34.700473666460994,30.561839407418944,1.3793103448275863,36.700473666460994,34.53846153846154,34.53846153846154,30.561839407418944,1.4355050238222897,34.700473666460994,30.561839407418944,0.8277268518084092,0.6062955137731185,0.024,0.5456659623958067,6.621814814467274,6.658444365844586,1.3869402047008539,27.0,6.658444365844586,45.22727272727273,30.561839407418937,1.1637931034482758,104.71908029629053,6.358386978767658,0.0,0.0,0.0,6.658444365844586,6.358386978767659,0.0
2009-02-15 07:00:00,6.960043072668946,20.0,6.0,7.733381191854384,36.961520795015375,32.12815755010638,1.3793103448275863,38.961520795015375,34.53846153846154,34.53846153846154,32.12815755010638,2.765919965374117,36.961520795015375,32.12815755010638,0.966672648981798,0.6981522802829221,0.024,0.6283370522546299,7.733381191854384,7.779196419882678,1.3874818569258922,27.0,7.779196419882678,45.22727272727273,32.12815755010638,1.1637931034482758,103.93592122494681,7.484608139515395,0.0,0.0,0.0,7.779196419882678,7.484608139515395,0.0
2009-02-15 08:00:00,7.05620025561377,20.0,5.0,7.840222506237522,37.17747247306498,32.27733340666653,1.3793103448275863,39.17747247306498,35.19230769230769,35.19230769230769,32.27733340666653,2.318652531060162,37.17747247306498,32.27733340666653,0.9800278132796902,0.7069153411135563,0.024,0.6362238070022006,7.840222506237522,7.886914040348878,1.3875246673119832,27.0,7.886914040348878,46.36363636363636,32.27733340666653,1.163793103448276,103.86133329666674,7.593696123485057,0.0,0.0,0.0,7.886914040348878,7.593696123485057,0.0
2009-02-15 09:00:00,7.099341193816309,20.0,5.0,7.888156882018121,37.27428557932688,32.344187528065554,1.3793103448275863,39.27428557932688,35.19230769230769,35.19230769230769,32.344187528065554,2.3875871982137835,37.27428557932688,32.344187528065554,0.9860196102522651,0.7108433545774184,0.024,0.6397590191196766,7.888156882018121,7.935241217475864,1.3875434355162675,27.0,7.935241217475864,46.36363636363636,32.34418752806555,1.163793103448276,103.82790623596722,7.642686350085525,0.0,0.0,0.0,7.935241217475864,7.642686350085525,0.0
2009-02-15 10:00:00,7.155957745591879,20.0,4.0,7.9510641617687545,37.40127094554794,32.431855844442474,1.3793103448275863,39.40127094554794,35.84615384615385,35.84615384615385,32.431855844442474,2.0075475700309524,37.40127094554794,32.431855844442474,0.9938830202210943,0.71599504295977,0.024,0.644395538663793,7.9510641617687545,7.998663666064732,1.3875676657783844,27.0,7.998663666064732,47.5,32.43185584444248,1.163793103448276,103.78407207777876,7.707024311081477,0.0,0.0,0.0,7.998663666064732,7.707024311081477,0.0
2009-02-15 11:00:00,7.1084918220262185,20.0,4.0,7.898324246695799,37.29481479585741,32.358362141672536,1.3793103448275863,39.29481479585741,35.84615384615385,35.84615384615385,32.358362141672536,1.9522095324443647,37.29481479585741,32.358362141672536,0.9872905308369748,0.7116762465007188,0.024,0.6405086218506468,7.898324246695799,7.9454918713458715,1.3875473822786637,27.0,7.9454918713458715,47.5,32.358362141672536,1.163793103448276,103.82081892916374,7.653081485291527,0.0,0.0,0.0,7.9454918713458715,7.653081485291527,0.0
2009-02-15 12:00:00,6.870591723283215,20.0,6.2,7.633990803648016,36.760423280049494,31.98917902776948,1.3793103448275863,38.760423280049494,34.40769230769231,34.40769230769231,31.98917902776948,2.721104163248165,36.760423280049494,31.98917902776948,0.954248850456002,0.6899904553876554,0.024,0.6209914098488898,7.633990803648016,7.678989849186782,1.3874407776006152,27.0,7.678989849186782,45.0,31.98917902776948,1.1637931034482758,104.00541048611527,7.38325997974108,0.0,0.0,0.0,7.678989849186782,7.38325997974108,0.0
2009-02-15 13:00:00,6.797005513816462,19.999999999999996,6.0,7.552228348684958,36.59484168510738,31.874698967179285,1.3793103448275863,38.59484168510738,34.53846153846154,34.53846153846154,31.874698967179285,2.4441148584676022,36.59484168510738,31.874698967179285,0.9440285435856197,0.6832689756548802,0.024,0.6149420780893922,7.552228348684958,7.596555246250446,1.3874060412953497,27.0,7.596555246250446,45.22727272727273,31.874698967179278,1.163793103448276,104.06265051641036,7.299982470706426,0.0,0.0,0.0,7.596555246250446,7.299982470706426,0.0
2009-02-15 14:00:00,6.716399037745571,20.0,6.0,7.462665597495079,36.41330497635371,31.74913897791928,1.3793103448275863,38.41330497635371,34.53846153846154,34.53846153846154,31.74913897791928,2.3064139309807943,36.41330497635371,31.74913897791928,0.9328331996868848,0.6758986549025517,0.024,0.6083087894122966,7.462665597495079,7.506255462985335,1.387366977087851,27.0,7.506255462985335,45.22727272727273,31.74913897791928,1.163793103448276,104.12543051104036,7.208858994527231,0.0,0.0,0.0,7.506255462985335,7.208858994527231,0.0
2009-02-15 15:00:00,6.565336078773961,20.000000000000004,7.2,7.294817865304401,36.072637546291816,31.51337638047657,1.3793103448275863,38.072637546291816,33.753846153846155,33.753846153846155,31.51337638047657,2.806838175425046,36.072637546291816,31.51337638047657,0.9118522331630501,0.6620643342424412,0.024,0.595857900818197,7.294817865304401,7.337024298728645,1.3872907730322754,27.0,7.337024298728645,43.86363636363636,31.513376380476572,1.1637931034482758,104.2433118097617,7.038364544785674,0.0,0.0,0.0,7.337024298728645,7.038364544785674,0.0
2009-02-15 16:00:00,6.607393392880844,20.000000000000004,6.0,7.341548214312049,36.167542465506166,31.579074831561137,1.3793103448275863,38.167542465506166,34.53846153846154,34.53846153846154,31.579074831561137,2.1385920466729784,36.167542465506166,31.579074831561137,0.9176935267890062,0.665918815129615,0.024,0.5993269336166535,7.341548214312049,7.384140095825011,1.3873123930416098,27.0,7.384140095825011,45.22727272727273,31.579074831561137,1.1637931034482758,104.21046258421943,7.0857953344726745,0.0,0.0,0.0,7.384140095825011,7.0857953344726745,0.0
2009-02-15 17:00:00,6.553938249330907,20.0,6.0,7.282153610367674,36.04690959948884,31.49556359300905,1.3793103448275863,38.04690959948884,34.53846153846154,34.53846153846154,31.49556359300905,2.0630723547627174,36.04690959948884,31.49556359300905,0.9102692012959592,0.6610193566199495,0.024,0.5949174209579545,7.282153610367674,7.3242555460296686,1.3872848587561561,27.0,7.3242555460296686,45.22727272727273,31.49556359300904,1.1637931034482758,104.25221820349547,7.025515305327185,0.0,0.0,0.0,7.3242555460296686,7.025515305327185,0.0
2009-02-15 18:00:00,6.544859255165183,19.999999999999996,6.6,7.272065839072425,36.026413420929664,31.481372271509397,1.3793103448275863,38.026413420929664,34.146153846153844,34.146153846153844,31.481372271509397,2.352546390560694,36.026413420929664,31.481372271509397,0.9090082298840532,0.6601868566185376,0.024,0.5941681709566838,7.272065839072425,7.3140845247342785,1.3872801307305205,27.0,7.3140845247342785,44.54545454545455,31.481372271509397,1.1637931034482758,104.2593138642453,7.0152816603587596,0.0,0.0,0.0,7.3140845247342785,7.0152816603587596,0.0
2009-02-15 19:00:00,6.5854908376904895,20.0,6.0,7.317212041878322,36.118123818067666,31.54486629189372,1.3793103448275863,38.118123818067666,34.53846153846154,34.53846153846154,31.54486629189372,2.107145721401197,36.118123818067666,31.54486629189372,0.9146515052347902,0.6639117626390733,0.024,0.5975205863751659,7.317212041878322,7.3596032181422295,1.387301173522393,27.0,7.3596032181422295,45.22727272727273,31.54486629189372,1.163793103448276,104.22756685405314,7.061090880541873,0.0,0.0,0.0,7.3596032181422295,7.061090880541873,0.0
2009-02-15 20:00:00,6.599928300989097,19.999999999999996,6.2,7.333253667765663,36.15070042614134,31.5674168837878,1.3793103448275863,38.15070042614134,34.40769230769231,34.40769230769231,31.5674168837878,2.225759639378834,36.15070042614134,31.5674168837878,0.9166567084707079,0.6652348154382997,0.024,0.5987113338944696,7.333253667765663,7.375777149309494,1.3873085787151311,27.0,7.375777149309494,45.0,31.5674168837878,1.163793103448276,104.2162915581061,7.077374409544316,0.0,0.0,0.0,7.375777149309494,7.077374409544316,0.0
2009-02-15 21:00:00,5.619380709728284,20.0,6.4,6.243756344142538,33.925002557334864,30.022654842245775,1.3793103448275863,35.925002557334864,34.276923076923076,34.276923076923076,30.022654842245775,1.2652113772851825,33.925002557334864,30.022654842245775,0.7804695430178172,0.5747437775899352,0.024,0.5172693998309417,6.243756344142538,6.277230721901532,1.3867051810423203,27.0,6.277230721901532,44.77272727272727,30.022654842245778,1.163793103448276,104.98867257887711,5.978959984645487,0.0,0.0,0.0,6.277230721901532,5.978959984645487,0.0
2009-02-15 22:00:00,5.637777563029913,20.000000000000004,6.0,6.264197292255459,33.96702158973928,30.051898282079623,1.3793103448275863,35.96702158973928,34.53846153846154,34.53846153846154,30.051898282079623,1.2036317713450468,33.96702158973928,30.051898282079623,0.7830246615319324,0.5764540769236537,0.024,0.5188086692312883,6.264197292255459,6.297842699947825,1.3867187096540587,27.0,6.297842699947825,45.22727272727273,30.05189828207962,1.1637931034482758,104.9740508589602,5.999428095243659,0.0,0.0,0.0,6.297842699947825,5.999428095243659,0.0
2009-02-15 23:00:00,0.0,17.77501044243191,6.0,0.0,17.77501044243191,17.77501044243191,1.3793103448275863,19.77501044243191,34.53846153846154,34.53846153846154,17.77501044243191,0.0,17.77501044243191,17.77501044243191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77501044243191,17.77501044243191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 00:00:00,0.0,17.234686408020814,6.6,0.0,17.234686408020814,17.234686408020814,1.3793103448275863,19.234686408020814,34.146153846153844,34.146153846153844,17.234686408020814,0.0,17.234686408020814,17.234686408020814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.234686408020814,17.234686408020814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.0,17.046325780981487,6.0,0.0,17.046325780981487,17.046325780981487,1.3793103448275863,19.046325780981487,34.53846153846154,34.53846153846154,17.046325780981487,0.0,17.046325780981487,17.046325780981487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.046325780981487,17.046325780981487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 02:00:00,0.19869544494077312,17.0,6.0,0.22077271660085904,17.642694433878017,17.50471148600248,1.3793103448275863,19.642694433878017,34.53846153846154,34.53846153846154,17.50471148600248,0.011173188923660303,17.642694433878017,17.50471148600248,0.02759658957510738,0.02753774207713195,0.024,0.024783967869418756,0.22077271660085904,0.19952649080857224,1.2465713928635964,27.0,0.19952649080857224,45.22727272727273,17.504711486002492,0.17200559552463124,110.0,0.18138771891688385,0.0,0.0,0.0,0.19952649080857224,0.18138771891688382,0.0
2009-02-16 03:00:00,0.3919456190276582,16.999999999999996,6.2,0.43549513225295355,18.199998493971613,17.927814036313514,1.3793103448275863,20.199998493971613,34.40769230769231,34.40769230769231,17.927814036313514,0.022780923012102307,18.199998493971613,17.927814036313514,0.054436891531619194,0.051067500726843205,0.024,0.04596075065415889,0.43549513225295355,0.41660188232563783,1.319471202797797,27.0,0.41660188232563783,45.0,17.92781403631351,0.35913955372899814,110.0,0.378728983932398,0.0,0.0,0.0,0.41660188232563783,0.378728983932398,0.0
2009-02-16 04:00:00,0.559531667657439,16.999999999999996,6.0,0.62170185295271,18.664723431798816,18.276159773703373,1.3793103448275863,20.664723431798816,34.53846153846154,34.53846153846154,18.276159773703373,0.03295658148445783,18.664723431798816,18.276159773703373,0.07771273161908875,0.07058119693205271,0.024,0.06352307723884744,0.62170185295271,0.6047599726459152,1.3417230179489452,27.0,0.6047599726459152,45.22727272727273,18.27615977370338,0.5213448040050994,110.0,0.5497817933144684,0.0,0.0,0.0,0.6047599726459152,0.5497817933144684,0.0
2009-02-16 05:00:00,8.34962023381414,20.0,6.0,9.277355815349043,40.0615302118228,34.26318282722964,1.3793103448275863,42.0615302118228,34.53846153846154,34.53846153846154,34.26318282722964,29.053174852071756,40.0615302118228,34.26318282722964,1.1596694769186304,0.8237931129372585,0.024,0.7414138016435327,9.277355815349043,9.335735126642769,1.3879898855926511,27.0,9.335735126642769,45.22727272727273,34.263182827229635,1.1637931034482758,102.86840858638519,9.075415139530378,0.0,0.0,0.0,9.335735126642769,9.075415139530378,0.0
2009-02-16 06:00:00,6.688943177925199,20.000000000000007,5.4,7.432159086583555,36.35143249799306,31.706333068878337,1.3793103448275863,38.35143249799306,34.93076923076923,34.93076923076923,31.706333068878337,1.98702451332558,36.35143249799306,31.706333068878337,0.9290198858229444,0.6733863736049132,0.024,0.6060477362444218,7.432159086583555,7.475497723944047,1.387353422235599,27.0,7.475497723944047,45.90909090909091,31.70633306887833,1.1637931034482758,104.14683346556083,7.177844467461449,0.0,0.0,0.0,7.475497723944047,7.177844467461449,0.0
2009-02-16 07:00:00,7.760450927031954,20.0,5.0,8.622723252257726,38.752407625339,33.36320559267793,1.3793103448275863,40.752407625339,35.19230769230769,35.19230769230769,33.36320559267793,4.06395144126722,38.752407625339,33.36320559267793,1.0778404065322158,0.7707747172324064,0.024,0.6936972455091657,8.622723252257726,8.675800723980968,1.3878007374429358,27.0,8.675800723980968,46.36363636363636,33.36320559267793,1.163793103448276,103.31839720366104,8.39714993533944,0.0,0.0,0.0,8.675800723980968,8.39714993533944,0.0
2009-02-16 08:00:00,7.756338163507405,20.000000000000007,5.0,8.618153515008228,38.743242971037475,33.356897024157334,1.3793103448275863,40.743242971037475,35.19230769230769,35.19230769230769,33.356897024157334,4.0478367126627655,38.743242971037475,33.356897024157334,1.0772691893760284,0.7704033598846751,0.024,0.6933630238962075,8.618153515008228,8.671193850996696,1.387799295969455,27.0,8.671193850996696,46.36363636363636,33.356897024157334,1.1637931034482762,103.32155148792134,8.392434807766499,0.0,0.0,0.0,8.671193850996696,8.392434807766499,0.0
2009-02-16 09:00:00,7.789631800487648,20.000000000000007,4.8,8.655146444986276,38.81742197478522,33.407955446668794,1.3793103448275863,40.81742197478522,35.323076923076925,35.323076923076925,33.407955446668794,3.8960103753958757,38.81742197478522,33.407955446668794,1.0818933056232845,0.773409058114896,0.024,0.6960681523034065,8.655146444986276,8.708487350797768,1.3878109130913245,27.0,8.708487350797768,46.59090909090909,33.407955446668794,1.163793103448276,103.29602227666561,8.430612485225387,0.0,0.0,0.0,8.708487350797768,8.430612485225387,0.0
2009-02-16 10:00:00,7.820249954472387,19.999999999999996,4.0,8.68916661608043,38.8856184646318,33.454889329581526,1.3793103448275863,40.8856184646318,35.84615384615385,35.84615384615385,33.454889329581526,3.1325103617849215,38.8856184646318,33.454889329581526,1.0861458270100537,0.77617218706112,0.024,0.698554968355008,8.68916661608043,8.742783834786541,1.387821492983654,27.0,8.742783834786541,47.5,33.454889329581526,1.163793103448276,103.27255533520923,8.465737878189037,0.0,0.0,0.0,8.742783834786541,8.465737878189037,0.0
2009-02-16 11:00:00,7.67737932499015,20.000000000000004,5.0,8.530421472211277,38.56722290571385,33.23570948558181,1.3793103448275863,40.56722290571385,35.19230769230769,35.19230769230769,33.23570948558181,3.7584679310735405,38.56722290571385,33.23570948558181,1.0663026840264096,0.7632703773910955,0.024,0.686943339651986,8.530421472211277,8.582748509950386,1.3877712660965849,27.0,8.582748509950386,46.36363636363636,33.2357094855818,1.163793103448276,103.3821452572091,8.301964027344352,0.0,0.0,0.0,8.582748509950386,8.301964027344352,0.0
2009-02-16 12:00:00,7.5375647879014664,19.999999999999996,6.0,8.375071986557185,38.25519745617592,33.02077746457768,1.3793103448275863,40.25519745617592,34.53846153846154,34.53846153846154,33.02077746457768,4.75717559920594,38.25519745617592,33.02077746457768,1.046883998319648,0.7506233980980864,0.024,0.6755610582882778,8.375071986557185,8.426134326366995,1.3877199219206324,27.0,8.426134326366995,45.22727272727273,33.02077746457767,1.1637931034482758,103.48961126771117,8.142009833788945,0.0,0.0,0.0,8.426134326366995,8.142009833788945,0.0
2009-02-16 13:00:00,7.4402382629163695,20.0,6.0,8.266931403240411,38.03773092996733,32.87089880294207,1.3793103448275863,40.03773092996733,34.53846153846154,34.53846153846154,32.87089880294207,4.273701283312384,38.03773092996733,32.87089880294207,1.0333664254050514,0.7418071135898257,0.024,0.667626402230843,8.266931403240411,8.317112114599395,1.3876828316563894,27.0,8.317112114599395,45.22727272727273,32.870898802942065,1.1637931034482758,103.56455059852897,8.0308484578289,0.0,0.0,0.0,8.317112114599395,8.0308484578289,0.0
