timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-16 14:00:00,7.336659182767515,20.0,6.0,8.15184353640835,37.80605354110642,32.71115133085121,1.3793103448275863,39.80605354110642,34.53846153846154,34.53846153846154,32.71115133085121,3.845790000637123,37.80605354110642,32.71115133085121,1.0189804420510438,0.7324129169269832,0.024,0.6591716252342849,8.15184353640835,8.201084828101049,1.3876420826389266,27.0,8.201084828101049,45.22727272727273,32.71115133085121,1.1637931034482758,103.6444243345744,7.912712025518267,0.0,0.0,0.0,8.201084828101049,7.912712025518266,0.0
2009-02-16 15:00:00,7.165634404379651,19.999999999999996,7.0,7.96181600486628,37.42296700083043,32.44683199778901,1.3793103448275863,39.42296700083043,33.88461538461539,33.88461538461539,32.44683199778901,4.773761158907127,37.42296700083043,32.44683199778901,0.995227000608285,0.7168751759668669,0.024,0.6451876583701802,7.96181600486628,8.009503522462968,1.3875717623609813,27.0,8.009503522462968,44.09090909090909,32.44683199778901,1.163793103448276,103.77658400110549,7.718025795084608,0.0,0.0,0.0,8.009503522462968,7.718025795084608,0.0
2009-02-16 16:00:00,7.174747845086793,20.0,6.0,7.9719420500964375,37.4433982055042,32.46093442419393,1.3793103448275863,39.4433982055042,34.53846153846154,34.53846153846154,32.46093442419393,3.307953859708225,37.4433982055042,32.46093442419393,0.9964927562620547,0.7177039831127552,0.024,0.6459335848014797,7.9719420500964375,8.019712448407715,1.3875756086934323,27.0,8.019712448407715,45.22727272727273,32.46093442419392,1.1637931034482758,103.76953278790305,7.7283883168284,0.0,0.0,0.0,8.019712448407715,7.7283883168284,0.0
2009-02-16 17:00:00,7.100470182120375,19.999999999999996,6.0,7.889411313467083,37.27681854760997,32.34593647669305,1.3793103448275863,39.27681854760997,34.53846153846154,34.53846153846154,32.34593647669305,3.1020017823899915,37.27681854760997,32.34593647669305,0.9861764141833854,0.7109461205832727,0.024,0.6398515085249454,7.889411313467083,7.936505925525411,1.3875439231031697,27.0,7.936505925525411,45.22727272727273,32.34593647669304,1.163793103448276,103.82703176165347,7.643968811267326,0.0,0.0,0.0,7.936505925525411,7.643968811267326,0.0
2009-02-16 18:00:00,7.037753747781601,20.0,7.0,7.8197263864240005,37.136062571222766,32.24873357970776,1.3793103448275863,39.136062571222766,33.88461538461539,33.88461538461539,32.24873357970776,4.120801036082841,37.136062571222766,32.24873357970776,0.9774657983030001,0.7052351076223327,0.024,0.6347115968600994,7.8197263864240005,7.866249897186235,1.3875165603012432,27.0,7.866249897186235,44.09090909090909,32.24873357970776,1.1637931034482758,103.87563321014612,7.572757589137752,0.0,0.0,0.0,7.866249897186235,7.572757589137752,0.0
2009-02-16 19:00:00,7.086685119944504,20.0,6.0,7.874094577716116,37.245888627340975,32.3245795162684,1.3793103448275863,39.245888627340975,34.53846153846154,34.53846153846154,32.3245795162684,3.066113053428311,37.245888627340975,32.3245795162684,0.9842618222145145,0.709691235446625,0.024,0.6387221119019625,7.874094577716116,7.921063701260779,1.3875379572029798,27.0,7.921063701260779,45.22727272727273,32.3245795162684,1.163793103448276,103.8377102418658,7.628311220278744,0.0,0.0,0.0,7.921063701260779,7.628311220278744,0.0
2009-02-16 20:00:00,7.100211695972482,20.0,6.0,7.889124106636091,37.27623861766053,32.34553605101298,1.3793103448275863,39.27623861766053,34.53846153846154,34.53846153846154,32.34553605101298,3.101322455491973,37.27623861766053,32.34553605101298,0.9861405133295114,0.7109225920481642,0.024,0.6398303328433478,7.889124106636091,7.936216365840908,1.3875438114842809,27.0,7.936216365840908,45.22727272727273,32.345536051012985,1.163793103448276,103.82723197449351,7.643675185129216,0.0,0.0,0.0,7.936216365840908,7.643675185129216,0.0
2009-02-16 21:00:00,6.079548859848219,20.000000000000004,6.2,6.755054288720244,34.97295139294607,30.751042462495917,1.3793103448275863,36.97295139294607,34.40769230769231,34.40769230769231,30.751042462495917,1.5925294762198121,34.97295139294607,30.751042462495917,0.8443817860900305,0.6173758525306076,0.024,0.5556382672775468,6.755054288720244,6.792791873973305,1.387015958950521,27.0,6.792791873973305,45.0,30.751042462495917,1.163793103448276,104.62447876875204,6.492545486403028,0.0,0.0,0.0,6.792791873973305,6.492545486403028,0.0
2009-02-16 22:00:00,6.079387636305895,20.000000000000007,6.0,6.754875151450994,34.972585332841895,30.750788363185027,1.3793103448275863,36.972585332841895,34.53846153846154,34.53846153846154,30.750788363185027,1.5373998664983461,34.972585332841895,30.750788363185027,0.8443593939313743,0.6173609687046459,0.024,0.5556248718341813,6.754875151450994,6.7926112483214585,1.3870158593811268,27.0,6.7926112483214585,45.22727272727273,30.750788363185023,1.1637931034482758,104.62460581840749,6.492364960601244,0.0,0.0,0.0,6.7926112483214585,6.492364960601244,0.0
2009-02-16 23:00:00,0.0,17.60755649154961,6.0,0.0,17.60755649154961,17.60755649154961,1.3793103448275863,19.60755649154961,34.53846153846154,34.53846153846154,17.60755649154961,0.0,17.60755649154961,17.60755649154961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60755649154961,17.60755649154961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 00:00:00,0.0,17.03305577193722,6.6,0.0,17.03305577193722,17.03305577193722,1.3793103448275863,19.03305577193722,34.146153846153844,34.146153846153844,17.03305577193722,0.0,17.03305577193722,17.03305577193722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.03305577193722,17.03305577193722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 01:00:00,0.41066372879187724,17.0,6.0,0.4562930319909747,18.25258915152473,17.967406006530375,1.3793103448275863,20.25258915152473,34.53846153846154,34.53846153846154,17.967406006530375,0.023737538100890306,18.25258915152473,17.967406006530375,0.05703662899887184,0.05327988379332254,0.024,0.04795189541399028,0.4562930319909747,0.4376210203703069,1.322867451814855,27.0,0.4376210203703069,45.22727272727273,17.96740600653038,0.37725950031923017,110.0,0.3978372912457336,0.0,0.0,0.0,0.4376210203703069,0.3978372912457335,0.0
2009-02-17 02:00:00,0.5934941939420731,17.0,6.0,0.6594379932689701,18.75743604460169,18.345287298808586,1.3793103448275863,20.75743604460169,34.53846153846154,34.53846153846154,18.345287298808586,0.03510621328881163,18.75743604460169,18.345287298808586,0.08242974915862127,0.0744653602418466,0.024,0.06701882421766195,0.6594379932689701,0.6428845292931548,1.3446863705682583,27.0,0.6428845292931548,45.22727272727273,18.34528729880859,0.5542108011147886,110.0,0.5844404811755953,0.0,0.0,0.0,0.6428845292931548,0.5844404811755953,0.0
2009-02-17 03:00:00,0.7405823058282075,17.000000000000004,6.4,0.8228692286980084,19.154413323803066,18.640120055866813,1.3793103448275863,21.154413323803066,34.276923076923076,34.276923076923076,18.640120055866813,0.04536541285225863,19.154413323803066,18.640120055866813,0.10285865358725105,0.09106880111207692,0.024,0.08196192100086924,0.8228692286980084,0.8079761088092161,1.3543461906060619,27.0,0.8079761088092161,44.77272727272727,18.640120055866802,0.6965311282838071,110.0,0.7345237352811056,0.0,0.0,0.0,0.8079761088092161,0.7345237352811057,0.0
2009-02-17 04:00:00,0.8957769014276333,17.0,6.0,0.9953076682529259,19.56653663709072,18.94446934443264,1.3793103448275863,21.56653663709072,34.53846153846154,34.53846153846154,18.94446934443264,0.05502271908733697,19.56653663709072,18.94446934443264,0.12441345853161574,0.10826414355656067,0.024,0.0974377292009046,0.9953076682529259,0.982134082608582,1.3610542180666882,27.0,0.982134082608582,45.22727272727273,18.94446934443264,0.8466673125936053,110.0,0.8928491660078018,0.0,0.0,0.0,0.982134082608582,0.8928491660078018,0.0
2009-02-17 05:00:00,9.718995098726467,20.0,6.0,10.798883443029407,43.077801968515985,36.32849981662261,1.3793103448275863,45.077801968515985,34.53846153846154,34.53846153846154,36.32849981662261,0.0,43.077801968515985,36.32849981662261,1.3498604303786759,0.9457512428433262,0.024,0.8511761185589936,10.798883443029407,10.869458567313739,1.3883247026106327,27.0,10.869458567313739,45.22727272727273,36.32849981662261,1.1637931034482758,101.8357500916887,10.673519424688607,0.0,0.0,0.0,10.869458567313739,10.673519424688607,0.0
2009-02-17 06:00:00,8.101057731127561,20.0,6.2,9.001175256808402,39.51012324398057,33.88438870847533,1.3793103448275863,41.51012324398057,34.40769230769231,34.40769230769231,33.88438870847533,14.82816830170279,39.51012324398057,33.88438870847533,1.1251469071010503,0.8014682868589416,0.024,0.7213214581730475,9.001175256808402,9.057322085494297,1.3879140992736685,27.0,9.057322085494297,45.0,33.884388708475335,1.1637931034482758,103.05780564576233,8.788584259815092,0.0,0.0,0.0,9.057322085494297,8.788584259815092,0.0
2009-02-17 07:00:00,8.060427658972912,20.0,6.0,8.956030732192126,39.41986776198628,33.8223485543662,1.3793103448275863,41.41986776198628,34.53846153846154,34.53846153846154,33.8223485543662,10.78142181459678,39.41986776198628,33.8223485543662,1.1195038415240157,0.7978131915924596,0.024,0.7180318724332136,8.956030732192126,9.011812051351372,1.387901176286875,27.0,9.011812051351372,45.22727272727273,33.8223485543662,1.1637931034482758,103.08882572281689,8.741793291527198,0.0,0.0,0.0,9.011812051351372,8.741793291527198,0.0
2009-02-17 08:00:00,8.032093445614818,20.0,6.0,8.924548272905353,39.356905606756285,33.77906293619044,1.3793103448275863,41.356905606756285,34.53846153846154,34.53846153846154,33.77906293619044,10.131143347279522,39.356905606756285,33.77906293619044,1.1155685341131691,0.7952632450307214,0.024,0.7157369205276493,8.924548272905353,8.980074597408427,1.3878920714825775,27.0,8.980074597408427,45.22727272727273,33.77906293619044,1.163793103448276,103.11046853190479,8.709178345581645,0.0,0.0,0.0,8.980074597408427,8.709178345581645,0.0
2009-02-17 09:00:00,8.061080776265966,20.000000000000004,6.4,8.956756418073295,39.42131886966461,33.8233461083688,1.3793103448275863,41.42131886966461,34.276923076923076,34.276923076923076,33.8233461083688,17.023222683306184,39.42131886966461,33.8233461083688,1.119594552259162,0.7978719594728018,0.024,0.7180847635255216,8.956756418073295,9.012543614020577,1.3879013852542017,27.0,9.012543614020577,44.77272727272727,33.8233461083688,1.1637931034482758,103.0883269458156,8.742545233814566,0.0,0.0,0.0,9.012543614020577,8.742545233814566,0.0
2009-02-17 10:00:00,7.983686561224924,20.0,6.0,8.870762845805471,39.24930001610081,33.7050732374724,1.3793103448275863,41.24930001610081,34.53846153846154,34.53846153846154,33.7050732374724,9.176045956915747,39.24930001610081,33.7050732374724,1.1088453557256839,0.790904958085757,0.024,0.7118144622771813,8.870762845805471,8.925853341614049,1.3878763376391738,27.0,8.925853341614049,45.22727272727273,33.70507323747239,1.1637931034482758,103.1474633812638,8.653487976356173,0.0,0.0,0.0,8.925853341614049,8.653487976356173,0.0
2009-02-17 11:00:00,7.868305047165591,20.0,6.0,8.742561163517323,38.992611358720865,33.528510631522536,1.3793103448275863,40.992611358720865,34.53846153846154,34.53846153846154,33.528510631522536,7.462432685017401,38.992611358720865,33.528510631522536,1.0928201454396653,0.7805069277658416,0.024,0.7024562349892576,8.742561163517323,8.796611856293907,1.3878379008031676,27.0,8.796611856293907,45.22727272727273,33.52851063152254,1.163793103448276,103.23574468423872,8.52089737251337,0.0,0.0,0.0,8.796611856293907,8.52089737251337,0.0
2009-02-17 12:00:00,7.563166336341595,20.0,8.0,8.403518151490662,38.31236567287468,33.06016682819302,1.3793103448275863,40.31236567287468,33.23076923076923,33.23076923076923,33.06016682819302,42.463717334370806,38.31236567287468,33.06016682819302,1.0504397689363327,0.7529407800256247,0.024,0.6776467020230622,8.403518151490662,8.454812229493225,1.3877294915637413,27.0,8.454812229493225,42.95454545454545,33.06016682819302,1.163793103448276,103.46991658590349,8.171275776059812,0.0,0.0,0.0,8.454812229493225,8.171275776059812,0.0
2009-02-17 13:00:00,7.357283218087737,19.999999999999993,8.0,8.174759131208596,37.85220364968813,32.74297919268276,1.3793103448275863,39.85220364968813,33.23076923076923,33.23076923076923,32.74297919268276,14.447212114537534,37.85220364968813,32.74297919268276,1.0218448914010745,0.7342843882169017,0.024,0.6608559493952114,8.174759131208596,8.224187570030287,1.3876503039506833,27.0,8.224187570030287,42.95454545454545,32.74297919268276,1.1637931034482758,103.62851040365862,7.9362209665998735,0.0,0.0,0.0,8.224187570030287,7.9362209665998735,0.0
2009-02-17 14:00:00,7.080898394908314,20.0,9.0,7.867664883231461,37.23290341718082,32.31561286516116,1.3793103448275863,39.23290341718082,32.57692307692308,32.57692307692308,32.31561286516116,25.955624470975895,37.23290341718082,32.31561286516116,0.9834581104039326,0.7091643907762075,0.024,0.6382479516985867,7.867664883231461,7.914581322309083,1.3875354447425756,27.0,7.914581322309083,41.81818181818182,32.315612865161164,1.1637931034482758,103.84219356741941,7.621739343526628,0.0,0.0,0.0,7.914581322309083,7.621739343526628,0.0
2009-02-17 15:00:00,6.79691049712973,20.0,10.4,7.552122774588589,36.59462779247401,31.87455105835614,1.3793103448275863,38.59462779247401,31.661538461538463,31.661538461538463,31.87455105835614,0.0,36.59462779247401,31.87455105835614,0.9440153468235736,0.6832602924199235,0.024,0.6149342631779312,7.552122774588589,7.596448803830581,1.3874059958787495,27.0,7.596448803830581,40.22727272727273,31.87455105835614,1.163793103448276,104.06272447082193,7.299874996027557,0.0,0.0,0.0,7.596448803830581,7.299874996027557,0.0
2009-02-17 16:00:00,6.659332550093117,20.0,10.0,7.399258388992352,36.284682298661224,31.660145805541006,1.3793103448275863,38.284682298661224,31.923076923076923,31.923076923076923,31.660145805541006,24.259855907401544,36.284682298661224,31.660145805541006,0.924907298624044,0.6706758745008535,0.024,0.6036082870507682,7.399258388992352,7.442325976442438,1.387338658717131,27.0,7.442325976442438,40.68181818181818,31.660145805541006,1.1637931034482758,104.1699270972295,7.14440931642005,0.0,0.0,0.0,7.442325976442438,7.14440931642005,0.0
2009-02-17 17:00:00,6.565480715096529,20.0,10.0,7.294978572329477,36.07296400703283,31.513602399326906,1.3793103448275863,38.07296400703283,31.923076923076923,31.923076923076923,31.513602399326906,15.35815848498988,36.07296400703283,31.513602399326906,0.9118723215411846,0.6620775937526336,0.024,0.5958698343773703,7.294978572329477,7.33718633170474,1.3872908479313402,27.0,7.33718633170474,40.68181818181818,31.513602399326906,1.1637931034482758,104.24319880033654,7.0385276124902,0.0,0.0,0.0,7.33718633170474,7.0385276124902,0.0
2009-02-17 18:00:00,6.541940059145214,20.0,10.4,7.268822287939127,36.019822759067424,31.47680882910547,1.3793103448275863,38.019822759067424,31.661538461538463,31.661538461538463,31.47680882910547,33.92106630518669,36.019822759067424,31.47680882910547,0.9086027859923909,0.6599191581161493,0.024,0.5939272423045344,7.268822287939127,7.310814203750741,1.3872786073030896,27.0,7.310814203750741,40.22727272727273,31.476808829105465,1.1637931034482758,104.26159558544727,7.011991484207803,0.0,0.0,0.0,7.310814203750741,7.011991484207803,0.0
2009-02-17 19:00:00,6.507438761318395,20.0,9.0,7.230487512575994,35.941912093201374,31.422857397841376,1.3793103448275863,37.941912093201374,32.57692307692308,32.57692307692308,31.422857397841376,5.4010607915413384,35.941912093201374,31.422857397841376,0.9038109390719993,0.656754467785026,0.024,0.5910790210065234,7.230487512575994,7.272162959354497,1.3872604830121715,27.0,7.272162959354497,41.81818181818182,31.422857397841376,1.1637931034482758,104.28857130107932,6.973115911579503,0.0,0.0,0.0,7.272162959354497,6.973115911579503,0.0
2009-02-17 20:00:00,6.664292756778,19.999999999999996,7.0,7.404769729753333,36.295865507458174,31.66788442636234,1.3793103448275863,38.295865507458174,33.88461538461539,33.88461538461539,31.66788442636234,2.879655808954127,36.295865507458174,31.66788442636234,0.9255962162191667,0.6711299984116924,0.024,0.6040169985705232,7.404769729753333,7.447882729594503,1.387341142387506,27.0,7.447882729594503,44.09090909090909,31.667884426362342,1.1637931034482758,104.16605778681883,7.150009213977337,0.0,0.0,0.0,7.447882729594503,7.150009213977337,0.0
2009-02-17 21:00:00,6.658743751015683,20.0,7.2,7.398604167795203,36.28335475842195,31.65922715354995,1.3793103448275863,38.28335475842195,33.753846153846155,33.753846153846155,31.65922715354995,3.044996269154828,36.28335475842195,31.65922715354995,0.9248255209744004,0.6706219658873256,0.024,0.603559769298593,7.398604167795203,7.441666364383936,1.387338363610424,27.0,7.441666364383936,43.86363636363636,31.659227153549956,1.1637931034482758,104.17038642322503,7.143744609096315,0.0,0.0,0.0,7.441666364383936,7.143744609096315,0.0
2009-02-17 22:00:00,6.763241933962564,20.0,6.0,7.514713259958405,36.5188217882315,31.8221260007575,1.3793103448275863,38.5188217882315,34.53846153846154,34.53846153846154,31.8221260007575,2.3849045879091517,36.5188217882315,31.8221260007575,0.9393391574948006,0.680182746935736,0.024,0.6121644722421624,7.514713259958405,7.558731534651979,1.3873898096782056,27.0,7.558731534651979,45.22727272727273,31.822126000757496,1.163793103448276,104.08893699962125,7.261801064102983,0.0,0.0,0.0,7.558731534651979,7.261801064102983,0.0
2009-02-17 23:00:00,0.0,17.72092799142382,5.0,0.0,17.72092799142382,17.72092799142382,1.3793103448275863,19.72092799142382,35.19230769230769,35.19230769230769,17.72092799142382,0.0,17.72092799142382,17.72092799142382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72092799142382,17.72092799142382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 00:00:00,0.0,17.15236788091843,4.8,0.0,17.15236788091843,17.15236788091843,1.3793103448275863,19.15236788091843,35.323076923076925,35.323076923076925,17.15236788091843,0.0,17.15236788091843,17.15236788091843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.15236788091843,17.15236788091843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 01:00:00,0.14610069141026205,17.0,4.0,0.16233410156695782,17.484530911652598,17.38307209817325,1.3793103448275863,19.484530911652598,35.84615384615385,35.84615384615385,17.38307209817325,0.007579622563351563,17.484530911652598,17.38307209817325,0.020291762695869728,0.020822472235820386,0.024,0.01874022501223835,0.16233410156695782,0.14041634879053988,1.1930809398654116,27.0,0.14041634879053988,47.5,17.383072098173265,0.12104857654356886,110.0,0.12765122617321806,0.0,0.0,0.0,0.14041634879053988,0.12765122617321806,0.0
2009-02-18 02:00:00,0.46644408607498566,17.0,3.0,0.5182712067499841,18.4082144249083,18.08429492068956,1.3793103448275863,20.4082144249083,36.5,36.5,18.08429492068956,0.02426111414882957,18.4082144249083,18.08429492068956,0.06478390084374801,0.059820224294348634,0.024,0.05383820186491377,0.5182712067499841,0.500253229179419,1.3313578779872903,27.0,0.500253229179419,48.63636363636364,18.084294920689562,0.4312527837753612,110.0,0.45477566289038085,0.0,0.0,0.0,0.500253229179419,0.45477566289038085,0.0
2009-02-18 03:00:00,0.6712189830597263,16.999999999999993,3.4,0.7457988700663625,18.96807192363691,18.501947629845436,1.3793103448275863,20.96807192363691,36.238461538461536,36.238461538461536,18.501947629845436,0.03624895307581904,18.96807192363691,18.501947629845436,0.09322485875829531,0.08328046928357662,0.024,0.07495242235521896,0.7457988700663625,0.7301269169947201,1.3503260062036366,27.0,0.7301269169947201,48.18181818181818,18.501947629845436,0.6294197560299312,110.0,0.6637517427224728,0.0,0.0,0.0,0.7301269169947201,0.6637517427224728,0.0
2009-02-18 04:00:00,0.8768257037877459,17.0,3.2,0.9742507819863844,19.51653452189525,18.90762778315376,1.3793103448275863,21.51653452189525,36.36923076923077,36.36923076923077,18.90762778315376,0.04809818230611683,19.51653452189525,18.90762778315376,0.12178134774829805,0.10617989532117622,0.024,0.0955619057890586,0.9742507819863844,0.9608687715185018,1.3603645602162522,27.0,0.9608687715185018,48.40909090909091,18.907627783153764,0.8283351478607776,110.0,0.8735170650168198,0.0,0.0,0.0,0.9608687715185018,0.8735170650168198,0.0
2009-02-18 05:00:00,9.938841026000528,20.0,3.0,11.043156695556142,43.55889674321134,36.65692380848875,1.3793103448275863,45.55889674321134,36.5,36.5,36.65692380848875,0.0,43.55889674321134,36.65692380848875,1.3803945869445178,0.9651796932408022,0.024,0.8686617239167219,11.043156695556142,11.115674664880224,1.3883679710147467,27.0,11.115674664880224,48.63636363636364,36.656923808488756,1.163793103448276,101.67153809575562,10.932926631257738,0.0,0.0,0.0,11.115674664880224,10.932926631257738,0.0
2009-02-18 06:00:00,8.407347616422864,19.999999999999996,2.8,9.34149735158096,40.189410304407204,34.350974459669104,1.3793103448275863,42.189410304407204,36.63076923076923,36.63076923076923,34.350974459669104,3.5323420600589497,40.189410304407204,34.350974459669104,1.16768716894762,0.8289692343378315,0.024,0.7460723109040484,9.34149735158096,9.400394275014744,1.3880067168023624,27.0,9.400394275014744,48.86363636363636,34.3509744596691,1.163793103448276,102.82451277016546,9.14217244678476,0.0,0.0,0.0,9.400394275014744,9.14217244678476,0.0
2009-02-18 07:00:00,8.386870765981177,20.000000000000004,3.0,9.318745295534642,40.144056863264815,34.31984105355567,1.3793103448275863,42.144056863264815,36.5,36.5,34.31984105355567,3.6847777222583082,40.144056863264815,34.31984105355567,1.1648431619418302,0.8271335500036914,0.024,0.7444201950033222,9.318745295534642,9.377458650535013,1.3880007785032837,27.0,9.377458650535013,48.63636363636364,34.31984105355567,1.1637931034482758,102.84007947322216,9.11848639029567,0.0,0.0,0.0,9.377458650535013,9.11848639029567,0.0
2009-02-18 08:00:00,8.230787066461687,20.000000000000007,5.0,9.145318962735209,39.79807204393879,34.08224769222929,1.3793103448275863,41.79807204393879,35.19230769230769,35.19230769230769,34.08224769222929,7.102224795933101,39.79807204393879,34.08224769222929,1.143164870341901,0.8131276736680335,0.024,0.7318149063012303,9.145318962735209,9.202631730102013,1.3879543399951533,27.0,9.202631730102013,46.36363636363636,34.08224769222929,1.163793103448276,102.95887615388536,8.938162569245112,0.0,0.0,0.0,9.202631730102013,8.938162569245112,0.0
2009-02-18 09:00:00,8.323899039674028,20.000000000000004,4.6,9.24877671074892,40.00452975164659,34.224044307428514,1.3793103448275863,42.00452975164659,35.45384615384616,35.45384615384616,34.224044307428514,6.4832260534983766,40.00452975164659,34.224044307428514,1.156097088843615,0.8214857774178022,0.024,0.739337199676022,9.24877671074892,9.306925288490701,1.3879822954351775,27.0,9.306925288490701,46.81818181818182,34.224044307428514,1.163793103448276,102.88797784628574,9.045687827974628,0.0,0.0,0.0,9.306925288490701,9.045687827974628,0.0
2009-02-18 10:00:00,7.936258208509152,20.0,7.0,8.81806467612128,39.143821090409254,33.63253066783346,1.3793103448275863,41.143821090409254,33.88461538461539,33.88461538461539,33.63253066783346,30.155655567902002,39.143821090409254,33.63253066783346,1.10225808451516,0.786632442197825,0.024,0.7079691979780425,8.81806467612128,8.872727920341063,1.3878606992424685,27.0,8.872727920341063,44.09090909090909,33.632530667833464,1.163793103448276,103.18373466608327,8.598959854529813,0.0,0.0,0.0,8.872727920341063,8.598959854529813,0.0
2009-02-18 11:00:00,7.576164611214454,20.0,9.0,8.417960679127171,38.3413851109206,33.08015968646612,1.3793103448275863,40.3413851109206,32.57692307692308,32.57692307692308,33.08015968646612,0.0,38.3413851109206,33.08015968646612,1.0522450848908964,0.7541170751372812,0.024,0.6787053676235532,8.417960679127171,8.4693723866409,1.3877343209807147,27.0,8.4693723866409,41.81818181818182,33.080159686466125,1.1637931034482758,103.45992015676694,8.186138529594592,0.0,0.0,0.0,8.4693723866409,8.186138529594592,0.0
2009-02-18 12:00:00,7.197786292585945,20.0,11.0,7.997540325095494,37.4950386653139,32.496575962129214,1.3793103448275863,39.4950386653139,31.26923076923077,31.26923076923077,32.496575962129214,0.0,37.4950386653139,32.496575962129214,0.9996925406369368,0.7197987510586347,0.024,0.6478188759527712,7.997540325095494,8.04552020020136,1.3875852812939131,27.0,8.04552020020136,39.54545454545455,32.496575962129214,1.163793103448276,103.7517120189354,7.7545903037561414,0.0,0.0,0.0,8.04552020020136,7.7545903037561414,0.0
2009-02-18 13:00:00,6.841416239497669,20.0,12.0,7.6015735994418545,36.694789830113244,31.94380633046209,1.3793103448275863,38.694789830113244,30.615384615384617,30.615384615384617,31.94380633046209,0.0,36.694789830113244,31.94380633046209,0.9501966999302318,0.687326307853808,0.024,0.6185936770684272,7.6015735994418545,7.646306230227237,1.3874271090194334,27.0,7.646306230227237,38.40909090909091,31.943806330462095,1.1637931034482758,104.02809683476895,7.3502317766825085,0.0,0.0,0.0,7.646306230227237,7.3502317766825085,0.0
2009-02-18 14:00:00,6.597415874692326,20.0,12.0,7.330462082991474,36.14503179635747,31.563492994487802,1.3793103448275863,38.14503179635747,30.615384615384617,30.615384615384617,31.563492994487802,0.0,36.14503179635747,31.563492994487802,0.9163077603739342,0.6650045949802866,0.024,0.598504135482258,7.330462082991474,7.372962542489503,1.3873072927391754,27.0,7.372962542489503,38.40909090909091,31.56349299448781,1.163793103448276,104.2182535027561,7.074540490447312,0.0,0.0,0.0,7.372962542489503,7.074540490447312,0.0
2009-02-18 15:00:00,6.2327084394179275,19.999999999999996,14.0,6.9252315993532525,35.32036754474818,30.9920977951524,1.3793103448275863,37.32036754474818,29.307692307692307,29.307692307692307,30.9920977951524,0.0,35.32036754474818,30.9920977951524,0.8656539499191566,0.6314991681576141,0.024,0.5683492513418527,6.9252315993532525,6.964381516169014,1.3871079014130108,27.0,6.964381516169014,36.13636363636363,30.992097795152397,1.163793103448276,104.5039511024238,6.664227948035436,0.0,0.0,0.0,6.964381516169014,6.664227948035436,0.0
2009-02-18 16:00:00,6.077594062321396,20.0,13.0,6.752882291468218,34.968512949866756,30.747961517699117,1.3793103448275863,36.968512949866756,29.96153846153846,29.96153846153846,30.747961517699117,0.0,34.968512949866756,30.747961517699117,0.8441102864335273,0.617195387221581,0.024,0.5554758484994229,6.752882291468218,6.790601830190376,1.3870147512893016,27.0,6.790601830190376,37.27272727272727,30.747961517699117,1.163793103448276,104.62601924115044,6.490356681294403,0.0,0.0,0.0,6.790601830190376,6.490356681294403,0.0
2009-02-18 17:00:00,5.957085165273281,19.999999999999996,13.0,6.618983516970312,34.69467904590139,30.55781434779494,1.3793103448275863,36.69467904590139,29.96153846153846,29.96153846153846,30.55781434779494,0.0,34.69467904590139,30.55781434779494,0.827372939621289,0.606059841448712,0.024,0.5454538573038408,6.618983516970312,6.655589501115183,1.3869385572992081,27.0,6.655589501115183,37.27272727272727,30.557814347794938,1.163793103448276,104.72109282610253,6.35553862311894,0.0,0.0,0.0,6.655589501115183,6.35553862311894,0.0
2009-02-18 18:00:00,5.901496769975279,19.999999999999996,13.4,6.557218633305865,34.568221465909815,30.46995982009365,1.3793103448275863,36.568221465909815,29.7,29.7,30.46995982009365,0.0,34.568221465909815,30.46995982009365,0.8196523291632332,0.6009163508640833,0.024,0.540824715777675,6.557218633305865,6.5933102683922735,1.386902216994784,27.0,6.5933102683922735,36.81818181818182,30.46995982009365,1.163793103448276,104.76502008995317,6.293427198058222,0.0,0.0,0.0,6.5933102683922735,6.293427198058223,0.0
2009-02-18 19:00:00,5.830059739023312,19.999999999999996,12.0,6.477844154470347,34.405575034482794,30.356922437938824,1.3793103448275863,36.405575034482794,30.615384615384617,30.615384615384617,30.356922437938824,21.606056500074803,34.405575034482794,30.356922437938824,0.8097305193087934,0.594299939338119,0.024,0.5348699454043071,6.477844154470347,6.513274148404158,1.386854360395845,27.0,6.513274148404158,38.40909090909091,30.356922437938827,1.1637931034482758,104.82153878103058,6.2136791962291404,0.0,0.0,0.0,6.513274148404158,6.2136791962291404,0.0
2009-02-18 20:00:00,5.882461501320443,20.0,11.0,6.536068334800492,34.52489723884635,30.439854529596044,1.3793103448275863,36.52489723884635,31.26923076923077,31.26923076923077,30.439854529596044,6.793710018040816,34.52489723884635,30.439854529596044,0.8170085418500616,0.5991540424426175,0.024,0.5392386381983557,6.536068334800492,6.571983739044755,1.386889593708602,27.0,6.571983739044755,39.54545454545455,30.439854529596047,1.163793103448276,104.78007273520197,6.272169476016051,0.0,0.0,0.0,6.571983739044755,6.272169476016051,0.0
2009-02-18 21:00:00,5.943330283129221,20.0,10.0,6.603700314588023,34.663396674488176,30.536083977870664,1.3793103448275863,36.663396674488176,31.923076923076923,31.923076923076923,30.536083977870664,4.104451373353019,34.663396674488176,30.536083977870664,0.8254625393235029,0.6047875356566123,0.024,0.544308782090951,6.603700314588023,6.640179068153684,1.3869296370066073,27.0,6.640179068153684,40.68181818181818,30.536083977870664,1.163793103448276,104.73195801106466,6.34016511698575,0.0,0.0,0.0,6.640179068153684,6.340165116985751,0.0
2009-02-18 22:00:00,5.835921923658228,20.0,11.0,6.484357692953587,34.41892770008752,30.36620414199153,1.3793103448275863,36.41892770008752,31.26923076923077,31.26923076923077,30.36620414199153,6.190253265840096,34.41892770008752,30.36620414199153,0.8105447116191984,0.5948431642098972,0.024,0.5353588477889075,6.484357692953587,6.519842009374576,1.38685833755658,27.0,6.519842009374576,39.54545454545455,30.366204141991524,1.1637931034482758,104.81689792900424,6.220220344424493,0.0,0.0,0.0,6.519842009374576,6.220220344424492,0.0
2009-02-18 23:00:00,0.0,17.990731386231467,11.0,0.0,17.990731386231467,17.990731386231467,1.3793103448275863,19.990731386231467,31.26923076923077,31.26923076923077,17.990731386231467,0.0,17.990731386231467,17.990731386231467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.990731386231467,17.990731386231467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.513654078355373,11.0,0.0,17.513654078355373,17.513654078355373,1.3793103448275863,19.513654078355373,31.26923076923077,31.26923076923077,17.513654078355373,0.0,17.513654078355373,17.513654078355373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.513654078355373,17.513654078355373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.334053844663128,8.0,0.0,17.334053844663128,17.334053844663128,1.3793103448275863,19.334053844663128,33.23076923076923,33.23076923076923,17.334053844663128,0.0,17.334053844663128,17.334053844663128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.334053844663128,17.334053844663128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.231125856307454,8.0,0.0,17.231125856307454,17.231125856307454,1.3793103448275863,19.231125856307454,33.23076923076923,33.23076923076923,17.231125856307454,0.0,17.231125856307454,17.231125856307454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.231125856307454,17.231125856307454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.0,17.146709088305442,8.2,0.0,17.146709088305442,17.146709088305442,1.3793103448275863,19.146709088305442,33.1,33.1,17.146709088305442,0.0,17.146709088305442,17.146709088305442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.146709088305442,17.146709088305442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.0,17.07476201041448,9.0,0.0,17.07476201041448,17.07476201041448,1.3793103448275863,19.07476201041448,32.57692307692308,32.57692307692308,17.07476201041448,0.0,17.07476201041448,17.07476201041448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.07476201041448,17.07476201041448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 05:00:00,8.467118171094716,20.0,9.0,9.407909078994129,40.32174561637818,34.441802442006846,1.3793103448275863,42.32174561637818,32.57692307692308,32.57692307692308,34.441802442006846,0.0,40.32174561637818,34.441802442006846,1.175988634874266,0.8343251534012407,0.024,0.7508926380611166,9.407909078994129,9.467341594334252,1.388023851998992,27.0,9.467341594334252,41.81818181818182,34.441802442006846,1.1637931034482758,102.77909877899657,9.211349103859774,0.0,0.0,0.0,9.467341594334252,9.211349103859774,0.0
2009-02-19 06:00:00,6.857269255521723,20.000000000000004,9.6,7.619188061690804,36.73045559160448,31.968463053047728,1.3793103448275863,38.73045559160448,32.184615384615384,32.184615384615384,31.968463053047728,30.387206664792448,36.73045559160448,31.968463053047728,0.9523985077113505,0.6887740474716529,0.024,0.6198966427244876,7.619188061690804,7.66406546643797,1.3874345528292247,27.0,7.66406546643797,41.13636363636364,31.96846305304772,1.163793103448276,104.01576847347614,7.36817655526171,0.0,0.0,0.0,7.66406546643797,7.36817655526171,0.0
2009-02-19 07:00:00,6.847013999725133,20.000000000000004,9.0,7.607793333027926,36.707384270992215,31.952513437849763,1.3793103448275863,38.707384270992215,32.57692307692308,32.57692307692308,31.952513437849763,10.503429348409325,36.707384270992215,31.952513437849763,0.9509741666284908,0.6878375450122073,0.024,0.6190537905109865,7.607793333027926,7.652577087529148,1.3874297420246149,27.0,7.652577087529148,41.81818181818182,31.952513437849767,1.163793103448276,104.02374328107511,7.356567689408818,0.0,0.0,0.0,7.652577087529148,7.356567689408818,0.0
2009-02-19 08:00:00,6.819578107161815,20.0,9.0,7.577309007957573,36.64564847860091,31.90983034862743,1.3793103448275863,38.64564847860091,32.57692307692308,32.57692307692308,31.90983034862743,9.791986422312583,36.64564847860091,31.90983034862743,0.9471636259946966,0.6853314918534802,0.024,0.6167983426681322,7.577309007957573,7.621842157142921,1.3874167891199594,27.0,7.621842157142921,41.81818181818182,31.909830348627434,1.1637931034482758,104.04508482568629,7.325518711347398,0.0,0.0,0.0,7.621842157142921,7.325518711347398,0.0
2009-02-19 09:00:00,6.901201117975206,20.000000000000004,8.8,7.6680012421946735,36.829259444098824,32.036758667727156,1.3793103448275863,38.829259444098824,32.707692307692305,32.707692307692305,32.036758667727156,9.852458581130396,36.829259444098824,32.036758667727156,0.9585001552743342,0.6927844346838233,0.024,0.623505991215441,7.6680012421946735,7.713279685663056,1.3874549738516373,27.0,7.713279685663056,42.04545454545455,32.036758667727156,1.1637931034482758,103.98162066613642,7.4179260106252904,0.0,0.0,0.0,7.713279685663056,7.4179260106252904,0.0
2009-02-19 10:00:00,6.714509362529531,20.0,9.9,7.460565958366146,36.40904716935642,31.74619344537758,1.3793103448275863,38.40904716935642,31.98846153846154,31.98846153846154,31.74619344537758,26.547129240303732,36.40904716935642,31.74619344537758,0.9325707447957683,0.675725774753616,0.024,0.6081531972782543,7.460565958366146,7.504138535841509,1.38736604826858,27.0,7.504138535841509,40.79545454545455,31.746193445377575,1.163793103448276,104.12690327731121,7.206724006625316,0.0,0.0,0.0,7.504138535841509,7.206724006625316,0.0
2009-02-19 11:00:00,6.478607046835958,19.999999999999996,11.0,7.198452274262175,35.876780081343185,31.377747409929327,1.3793103448275863,37.876780081343185,31.26923076923077,31.26923076923077,31.377747409929327,0.0,35.876780081343185,31.377747409929327,0.8998065342827719,0.6541086597905406,0.024,0.5886977938114866,7.198452274262175,7.239863140241229,1.3872451665999563,27.0,7.239863140241229,39.54545454545455,31.377747409929334,1.163793103448276,104.31112629503534,6.940643244291964,0.0,0.0,0.0,7.239863140241229,6.940643244291964,0.0
2009-02-19 12:00:00,6.198812164772286,19.999999999999996,12.4,6.887569071969207,35.243536878693845,30.93880620871309,1.3793103448275863,37.243536878693845,30.353846153846153,30.353846153846153,30.93880620871309,0.0,35.243536878693845,30.93880620871309,0.8609461339961508,0.6283762340977667,0.024,0.56553861068799,6.887569071969207,6.926406695378983,1.3870879997850707,27.0,6.926406695378983,37.95454545454545,30.93880620871309,1.1637931034482758,104.53059689564346,6.626200271575849,0.0,0.0,0.0,6.926406695378983,6.626200271575849,0.0
2009-02-19 13:00:00,6.015092437494005,20.0,12.2,6.683436041660006,34.826542441291636,30.649394915254135,1.3793103448275863,36.826542441291636,30.484615384615385,30.484615384615385,30.649394915254135,0.0,34.826542441291636,30.649394915254135,0.8354295052075007,0.6114224965570985,0.024,0.5502802469013887,6.683436041660006,6.720578291315715,1.3869756668058257,27.0,6.720578291315715,38.18181818181818,30.649394915254135,1.163793103448276,104.67530254237293,6.420404936107256,0.0,0.0,0.0,6.720578291315715,6.420404936107257,0.0
2009-02-19 14:00:00,5.851756399654553,20.0,12.0,6.5019515551717255,34.45498971673529,30.391269994752964,1.3793103448275863,36.45498971673529,30.615384615384617,30.615384615384617,30.391269994752964,25.010107039033873,34.45498971673529,30.391269994752964,0.8127439443964657,0.5963102330757182,0.024,0.5366792097681463,6.5019515551717255,6.537582578479297,1.3868690352650501,27.0,6.537582578479297,38.40909090909091,30.391269994752964,1.163793103448276,104.80436500262351,6.237891502243866,0.0,0.0,0.0,6.537582578479297,6.237891502243866,0.0
2009-02-19 15:00:00,5.494306905916162,20.0,14.6,6.104785451017959,33.63904664266555,29.823555735779326,1.3793103448275863,35.63904664266555,28.915384615384614,28.915384615384614,29.823555735779326,0.0,33.63904664266555,29.823555735779326,0.7630981813772448,0.5631024570826769,0.024,0.5067922113744092,6.104785451017959,6.1370956967262265,1.3866104959151087,27.0,6.1370956967262265,35.45454545454545,29.823555735779323,1.1637931034482758,105.08822213211033,5.839946258688299,0.0,0.0,0.0,6.1370956967262265,5.839946258688299,0.0
2009-02-19 16:00:00,5.5177907537734425,20.000000000000007,12.0,6.130878615303825,33.69277564238226,29.86097650781737,1.3793103448275863,35.69277564238226,30.615384615384617,30.615384615384617,29.86097650781737,7.005810426203067,33.69277564238226,29.86097650781737,0.7663598269129781,0.5652900516047907,0.024,0.5087610464443116,6.130878615303825,6.163407620464304,1.3866286422756557,27.0,6.163407620464304,38.40909090909091,29.860976507817373,1.163793103448276,105.06951174609131,5.866028611000554,0.0,0.0,0.0,6.163407620464304,5.866028611000554,0.0
2009-02-19 17:00:00,5.379081614864159,20.000000000000004,12.5,5.976757349849065,33.37516297024611,29.639689626590446,1.3793103448275863,35.37516297024611,30.28846153846154,30.28846153846154,29.639689626590446,7.941738739693912,33.37516297024611,29.639689626590446,0.7470946687311332,0.5523564623240771,0.024,0.49712081609166936,5.976757349849065,6.007992996081473,1.3865188773902861,27.0,6.007992996081473,37.84090909090909,29.639689626590446,1.1637931034482758,105.18015518670478,5.712097482093189,0.0,0.0,0.0,6.007992996081473,5.712097482093189,0.0
2009-02-19 18:00:00,5.326470166945845,20.000000000000004,13.0,5.918300185495384,33.2545301365507,29.555592520616084,1.3793103448275863,35.2545301365507,29.96153846153846,29.96153846153846,29.555592520616084,12.568133842988956,33.2545301365507,29.555592520616084,0.739787523186923,0.5474429437720028,0.024,0.4926986493948025,5.918300185495384,5.949044479872584,1.386475564899192,27.0,5.949044479872584,37.27272727272727,29.555592520616084,1.1637931034482758,105.22220373969196,5.653791945462252,0.0,0.0,0.0,5.949044479872584,5.653791945462252,0.0
2009-02-19 19:00:00,5.288586754507013,20.0,12.0,5.876207505007792,33.16761033664609,29.49498064601622,1.3793103448275863,35.16761033664609,30.615384615384617,30.615384615384617,29.49498064601622,4.521312190514992,33.16761033664609,29.49498064601622,0.734525938125974,0.5439021835838954,0.024,0.4895119652255059,5.876207505007792,5.906597723366182,1.3864437795348477,27.0,5.906597723366182,38.40909090909091,29.494980646016216,1.1637931034482758,105.25250967699189,5.611835519640212,0.0,0.0,0.0,5.906597723366182,5.611835519640212,0.0
2009-02-19 20:00:00,5.359690639175469,20.0,11.0,5.955211821306076,33.33071202390324,29.608704635586943,1.3793103448275863,35.33071202390324,31.26923076923077,31.26923076923077,29.608704635586943,3.0916726874775855,33.33071202390324,29.608704635586943,0.7444014776632595,0.5505459998277643,0.024,0.49549139984498786,5.955211821306076,5.986266421288852,1.3865030244997822,27.0,5.986266421288852,39.54545454545455,29.60870463558694,1.163793103448276,105.19564768220653,5.690602751335508,0.0,0.0,0.0,5.986266421288852,5.690602751335508,0.0
2009-02-19 21:00:00,5.178657318018815,20.0,13.0,5.754063686687572,32.915114560504065,29.318824756324332,1.3793103448275863,34.915114560504065,29.96153846153846,29.96153846153846,29.318824756324332,7.717899415651117,32.915114560504065,29.318824756324332,0.7192579608359465,0.5336145436038815,0.024,0.4802530892434933,5.754063686687572,5.78342514104796,1.3863485981288421,27.0,5.78342514104796,37.27272727272727,29.318824756324332,1.163793103448276,105.34058762183784,5.490215378150231,0.0,0.0,0.0,5.78342514104796,5.490215378150231,0.0
2009-02-19 22:00:00,5.395511466486955,20.0,10.0,5.9950127405410605,33.41281630328955,29.66593334045139,1.3793103448275863,35.41281630328955,31.923076923076923,31.923076923076923,29.66593334045139,2.289670214727459,33.41281630328955,29.66593334045139,0.7493765925676326,0.5538899914497827,0.024,0.4985009923048044,5.9950127405410605,6.0264017396860385,1.3865322095855488,27.0,6.0264017396860385,40.68181818181818,29.665933340451385,1.163793103448276,105.16703332977431,5.7303144805739015,0.0,0.0,0.0,6.0264017396860385,5.730314480573902,0.0
2009-02-19 23:00:00,0.0,18.159424387296696,9.0,0.0,18.159424387296696,18.159424387296696,1.3793103448275863,20.159424387296696,32.57692307692308,32.57692307692308,18.159424387296696,0.0,18.159424387296696,18.159424387296696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.159424387296696,18.159424387296696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.716318324445922,10.2,0.0,17.716318324445922,17.716318324445922,1.3793103448275863,19.716318324445922,31.79230769230769,31.79230769230769,17.716318324445922,0.0,17.716318324445922,17.716318324445922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.716318324445922,17.716318324445922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.55555337788334,9.0,0.0,17.55555337788334,17.55555337788334,1.3793103448275863,19.55555337788334,32.57692307692308,32.57692307692308,17.55555337788334,0.0,17.55555337788334,17.55555337788334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55555337788334,17.55555337788334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.46089667347396,9.0,0.0,17.46089667347396,17.46089667347396,1.3793103448275863,19.46089667347396,32.57692307692308,32.57692307692308,17.46089667347396,0.0,17.46089667347396,17.46089667347396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46089667347396,17.46089667347396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.38711504721747,9.6,0.0,17.38711504721747,17.38711504721747,1.3793103448275863,19.38711504721747,32.184615384615384,32.184615384615384,17.38711504721747,0.0,17.38711504721747,17.38711504721747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.38711504721747,17.38711504721747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.316222237023084,9.6,0.0,17.316222237023084,17.316222237023084,1.3793103448275863,19.316222237023084,32.184615384615384,32.184615384615384,17.316222237023084,0.0,17.316222237023084,17.316222237023084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.316222237023084,17.316222237023084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,7.840073453320856,20.0,9.1,8.711192725912062,38.92976085023003,33.48526539653499,1.3793103448275863,40.92976085023003,32.511538461538464,32.511538461538464,33.48526539653499,0.0,38.92976085023003,33.48526539653499,1.0888990907390077,0.7779606299223606,0.024,0.7001645669301246,8.711192725912062,8.764988788904297,1.387828290478756,27.0,8.764988788904297,41.70454545454545,33.48526539653499,1.1637931034482758,103.2573673017325,8.488487570375266,0.0,0.0,0.0,8.764988788904297,8.488487570375266,0.0
2009-02-20 06:00:00,6.476000659591621,19.999999999999993,8.6,7.195556288435135,35.87089104918638,31.373668368914423,1.3793103448275863,37.87089104918638,32.83846153846154,32.83846153846154,31.373668368914423,4.2347724544689305,35.87089104918638,31.373668368914423,0.8994445360543919,0.6538694260344197,0.024,0.5884824834309778,7.195556288435135,7.236943231038577,1.3872437742645098,27.0,7.236943231038577,42.27272727272727,31.373668368914423,1.1637931034482758,104.31316581554279,6.937708365438434,0.0,0.0,0.0,7.236943231038577,6.937708365438434,0.0
2009-02-20 07:00:00,6.497991750351895,20.0,8.0,7.219990833724328,35.92057336269321,31.40807909161551,1.3793103448275863,37.92057336269321,33.23076923076923,33.23076923076923,31.40807909161551,3.414804247507786,35.92057336269321,31.40807909161551,0.902498854215541,0.6558876589034094,0.024,0.5902988930130685,7.219990833724328,7.261579599614668,1.3872554816487053,27.0,7.261579599614668,42.95454545454545,31.408079091615512,1.1637931034482758,104.29596045419224,6.9624744505843275,0.0,0.0,0.0,7.261579599614668,6.9624744505843275,0.0
2009-02-20 08:00:00,6.5021770968234485,20.000000000000004,8.0,7.224641218692721,35.930027438768384,31.414626677085433,1.3793103448275863,37.930027438768384,33.23076923076923,33.23076923076923,31.414626677085433,3.4293227527754997,35.930027438768384,31.414626677085433,0.9030801523365901,0.6562716987804913,0.024,0.5906445289024422,7.224641218692721,7.26626838857077,1.3872576994851618,27.0,7.26626838857077,42.95454545454545,31.414626677085437,1.163793103448276,104.29268666145728,6.967188804098681,0.0,0.0,0.0,7.26626838857077,6.967188804098681,0.0
2009-02-20 09:00:00,6.596508675027917,20.000000000000007,8.0,7.329454083364352,36.14298489788649,31.56207609578377,1.3793103448275863,38.14298489788649,33.23076923076923,33.23076923076923,31.56207609578377,3.786493014790924,36.14298489788649,31.56207609578377,0.916181760420544,0.6649214638480858,0.024,0.5984293174632772,7.329454083364352,7.3719462297491605,1.3873068281148633,27.0,7.3719462297491605,42.95454545454545,31.562076095783773,1.1637931034482762,104.21896195210812,7.073517229174477,0.0,0.0,0.0,7.3719462297491605,7.073517229174477,0.0
2009-02-20 10:00:00,6.636451303894907,20.0,7.0,7.373834782105452,36.23308627645332,31.624439537637414,1.3793103448275863,38.23308627645332,33.88461538461539,33.88461538461539,31.624439537637414,2.8125042266088127,36.23308627645332,31.624439537637414,0.9217293477631815,0.6685806195381776,0.024,0.6017225575843598,7.373834782105452,7.416692844059272,1.3873271461201275,27.0,7.416692844059272,44.09090909090909,31.624439537637414,1.163793103448276,104.18778023118129,7.1185822632965605,0.0,0.0,0.0,7.416692844059272,7.1185822632965605,0.0
2009-02-20 11:00:00,6.480150783121811,20.0,8.0,7.200167536802012,35.88026800839892,31.380163297897663,1.3793103448275863,37.88026800839892,33.23076923076923,33.23076923076923,31.380163297897663,3.3540587273327933,35.88026800839892,31.380163297897663,0.9000209421002515,0.654250351351118,0.024,0.5888253162160062,7.200167536802012,7.241592571937124,1.3872459906586947,27.0,7.241592571937124,42.95454545454545,31.380163297897663,1.1637931034482758,104.30991835105117,6.942381593633131,0.0,0.0,0.0,7.241592571937124,6.942381593633131,0.0
2009-02-20 12:00:00,6.1745805549637325,20.0,10.6,6.860645061070814,35.18859271416103,30.90068955099177,1.3793103448275863,37.18859271416103,31.53076923076923,31.53076923076923,30.90068955099177,9.386668671281706,35.18859271416103,30.90068955099177,0.8575806326338518,0.6261427743636673,0.024,0.5635284969273006,6.860645061070814,6.89925933850718,1.3870736195418307,27.0,6.89925933850718,40.0,30.900689550991768,1.163793103448276,104.54965522450412,6.599026389606062,0.0,0.0,0.0,6.89925933850718,6.599026389606062,0.0
