timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-20 13:00:00,5.996804393333118,20.0,11.0,6.6631159925923535,34.784980277154965,30.620532781784743,1.3793103448275863,36.784980277154965,31.26923076923077,31.26923076923077,30.620532781784743,8.85476080089333,34.784980277154965,30.620532781784743,0.8328894990740442,0.6097323134145529,0.024,0.5487590820730976,6.6631159925923535,6.700089223933809,1.3869640552729192,27.0,6.700089223933809,39.54545454545455,30.62053278178475,1.163793103448276,104.68973360910762,6.399948679734654,0.0,0.0,0.0,6.700089223933809,6.399948679734654,0.0
2009-02-20 14:00:00,5.870212707072828,20.000000000000007,11.0,6.522458563414253,34.49701330219878,30.42047670006487,1.3793103448275863,36.49701330219878,31.26923076923077,31.26923076923077,30.42047670006487,6.624780146170412,34.49701330219878,30.42047670006487,0.8153073204267817,0.5980197600543272,0.024,0.5382177840488945,6.522458563414253,6.558260539419686,1.386881421805607,27.0,6.558260539419686,39.54545454545455,30.420476700064874,1.1637931034482758,104.78976164996756,6.258493612502377,0.0,0.0,0.0,6.558260539419686,6.258493612502377,0.0
2009-02-20 15:00:00,5.685976787173366,19.999999999999996,12.0,6.317751985748184,34.07706021994332,30.128465228850704,1.3793103448275863,36.07706021994332,30.615384615384617,30.615384615384617,30.128465228850704,11.18529692875375,34.07706021994332,30.128465228850704,0.789718998218523,0.5809326107710567,0.024,0.5228393496939511,6.317751985748184,6.351845246825289,1.3867536866679495,27.0,6.351845246825289,38.40909090909091,30.128465228850708,1.163793103448276,104.93576738557465,6.053079331364825,0.0,0.0,0.0,6.351845246825289,6.053079331364825,0.0
2009-02-20 16:00:00,5.541160946604558,20.0,12.0,6.1568454962272865,33.74622710686141,29.898198671719356,1.3793103448275863,35.74622710686141,30.615384615384617,30.615384615384617,29.898198671719356,7.400626678008942,33.74622710686141,29.898198671719356,0.7696056870284108,0.5674662186859384,0.024,0.5107195968173446,6.1568454962272865,6.18959211809588,1.38664652929562,27.0,6.18959211809588,38.40909090909091,29.89819867171936,1.163793103448276,105.05090066414031,5.891993385077877,0.0,0.0,0.0,6.18959211809588,5.891993385077877,0.0
2009-02-20 17:00:00,5.542276833091822,20.000000000000004,11.0,6.158085370102025,33.74877888693175,29.899975530617986,1.3793103448275863,35.74877888693175,31.26923076923077,31.26923076923077,29.899975530617986,3.877066988583547,33.74877888693175,29.899975530617986,0.7697606712627532,0.5675701060211936,0.024,0.5108130954190743,6.158085370102025,6.190842380704145,1.3866473791286196,27.0,6.190842380704145,39.54545454545455,29.899975530617986,1.1637931034482758,105.05001223469101,5.893233374283914,0.0,0.0,0.0,6.190842380704145,5.893233374283914,0.0
2009-02-20 18:00:00,5.503861006185154,20.0,11.4,6.115401117983505,33.66090772493588,29.838782026196192,1.3793103448275863,35.66090772493588,31.007692307692306,31.007692307692306,29.838782026196192,4.510095940601536,33.66090772493588,29.838782026196192,0.7644251397479381,0.5639925540271697,0.024,0.5075932986244528,6.115401117983505,6.147800373386222,1.386617899520976,27.0,6.147800373386222,39.09090909090909,29.838782026196196,1.163793103448276,105.08060898690191,5.850556475317471,0.0,0.0,0.0,6.147800373386222,5.85055647531747,0.0
2009-02-20 19:00:00,5.452333768344367,20.0,11.0,6.058148631493741,33.54297158345875,29.756628688775166,1.3793103448275863,35.54297158345875,31.26923076923077,31.26923076923077,29.756628688775166,3.4526872540916,33.54297158345875,29.756628688775166,0.7572685789367176,0.559190406533614,0.024,0.5032713658802526,6.058148631493741,6.090067672147102,1.3865776249238992,27.0,6.090067672147102,39.54545454545455,29.756628688775173,1.163793103448276,105.12168565561241,5.7933504720412135,0.0,0.0,0.0,6.090067672147102,5.793350472041213,0.0
2009-02-20 20:00:00,5.532636053908086,20.0,10.0,6.147373393231207,33.726731296666486,29.88462292589698,1.3793103448275863,35.726731296666486,31.923076923076923,31.923076923076923,29.88462292589698,2.599744624643219,33.726731296666486,29.88462292589698,0.7684216741539008,0.5666725013415231,0.024,0.5100052512073708,6.147373393231207,6.180040643365359,1.3866400242150003,27.0,6.180040643365359,40.68181818181818,29.884622925896977,1.1637931034482758,105.05768853705152,5.882521050504359,0.0,0.0,0.0,6.180040643365359,5.882521050504359,0.0
2009-02-20 21:00:00,5.658196116826538,20.0,8.6,6.286884574251709,34.013645881414455,30.084343022507134,1.3793103448275863,36.013645881414455,32.83846153846154,32.83846153846154,30.084343022507134,1.9678630566750828,34.013645881414455,30.084343022507134,0.7858605717814636,0.5783517336941182,0.024,0.5205165603247064,6.286884574251709,6.320719747621121,1.3867336089413569,27.0,6.320719747621121,42.27272727272727,30.084343022507138,1.163793103448276,104.95782848874643,6.022151790515395,0.0,0.0,0.0,6.320719747621121,6.022151790515395,0.0
2009-02-20 22:00:00,5.724798496803173,20.0,8.0,6.360887218670192,34.16563773263812,30.190083220969246,1.3793103448275863,36.16563773263812,33.23076923076923,33.23076923076923,30.190083220969246,1.8033836597063024,34.16563773263812,30.190083220969246,0.795110902333774,0.5845373028865767,0.024,0.526083572597919,6.360887218670192,6.395340948958849,1.3867813759858743,27.0,6.395340948958849,42.95454545454545,30.190083220969242,1.1637931034482762,104.90495838951537,6.096319036906482,0.0,0.0,0.0,6.395340948958849,6.096319036906482,0.0
2009-02-20 23:00:00,0.0,18.080164189455864,8.0,0.0,18.080164189455864,18.080164189455864,1.3793103448275863,20.080164189455864,33.23076923076923,33.23076923076923,18.080164189455864,0.0,18.080164189455864,18.080164189455864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.080164189455864,18.080164189455864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.584735855088393,6.2,0.0,17.584735855088393,17.584735855088393,1.3793103448275863,19.584735855088393,34.40769230769231,34.40769230769231,17.584735855088393,0.0,17.584735855088393,17.584735855088393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.584735855088393,17.584735855088393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 01:00:00,0.0,17.390775154067605,5.0,0.0,17.390775154067605,17.390775154067605,1.3793103448275863,19.390775154067605,35.19230769230769,35.19230769230769,17.390775154067605,0.0,17.390775154067605,17.390775154067605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.390775154067605,17.390775154067605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 02:00:00,0.0,17.26638694512546,5.0,0.0,17.26638694512546,17.26638694512546,1.3793103448275863,19.26638694512546,35.19230769230769,35.19230769230769,17.26638694512546,0.0,17.26638694512546,17.26638694512546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26638694512546,17.26638694512546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 03:00:00,0.0,17.159845887024154,5.2,0.0,17.159845887024154,17.159845887024154,1.3793103448275863,19.159845887024154,35.06153846153846,35.06153846153846,17.159845887024154,0.0,17.159845887024154,17.159845887024154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.159845887024154,17.159845887024154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 04:00:00,0.0,17.045293108518834,4.0,0.0,17.045293108518834,17.045293108518834,1.3793103448275863,19.045293108518834,35.84615384615385,35.84615384615385,17.045293108518834,0.0,17.045293108518834,17.045293108518834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.045293108518834,17.045293108518834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 05:00:00,8.942229454909235,20.000000000000007,4.0,9.935810505454706,41.37116635173286,35.161284785823675,1.3793103448275863,43.37116635173286,35.84615384615385,35.84615384615385,35.161284785823675,12.50655691743961,41.37116635173286,35.161284785823675,1.2419763131818382,0.8767788273013565,0.024,0.7891009445712208,9.935810505454706,9.999488388184842,1.38815024393176,27.0,9.999488388184842,47.5,35.161284785823675,1.163793103448276,102.41935760708816,9.763279737162504,0.0,0.0,0.0,9.999488388184842,9.763279737162504,0.0
2009-02-21 06:00:00,7.282702967546775,20.0,5.8,8.091892186163083,37.685269274838795,32.62783665848686,1.3793103448275863,39.685269274838795,34.669230769230765,34.669230769230765,32.62783665848686,3.417159425163928,37.685269274838795,32.62783665848686,1.0114865232703854,0.7275145423998158,0.024,0.6547630881598343,8.091892186163083,8.140643640403065,1.3876203153031654,27.0,8.140643640403065,45.45454545454545,32.62783665848686,1.163793103448276,103.68608167075656,7.8512405032844805,0.0,0.0,0.0,8.140643640403065,7.8512405032844805,0.0
2009-02-21 07:00:00,7.340492528492627,20.0,5.0,8.156102809436252,37.81463211700622,32.71706786110857,1.3793103448275863,39.81463211700622,35.19230769230769,35.19230769230769,32.71706786110857,2.840582566165623,37.81463211700622,32.71706786110857,1.0195128511795315,0.7327607994747549,0.024,0.6594847195272794,8.156102809436252,8.205378889383729,1.387643614823335,27.0,8.205378889383729,46.36363636363636,32.71706786110857,1.1637931034482758,103.64146606944571,7.917081068580847,0.0,0.0,0.0,8.205378889383729,7.917081068580847,0.0
2009-02-21 08:00:00,7.363467212275883,20.000000000000004,5.0,8.181630235862093,37.866039547562636,32.752520650148824,1.3793103448275863,39.866039547562636,35.19230769230769,35.19230769230769,32.752520650148824,2.890879159450404,37.866039547562636,32.752520650148824,1.0227037794827616,0.734845444745075,0.024,0.6613609002705675,8.181630235862093,8.2311147803366,1.3876527585196137,27.0,8.2311147803366,46.36363636363636,32.752520650148824,1.163793103448276,103.62373967492559,7.943271306515421,0.0,0.0,0.0,8.2311147803366,7.94327130651542,0.0
2009-02-21 09:00:00,7.339138030016498,20.0,6.2,8.154597811129442,37.8116009483885,32.714977316432595,1.3793103448275863,39.8116009483885,34.40769230769231,34.40769230769231,32.714977316432595,4.152988385846306,37.8116009483885,32.714977316432595,1.0193247263911802,0.7326378783557064,0.024,0.6593740905201357,8.154597811129442,8.203861598965014,1.387643073646443,27.0,8.203861598965014,45.0,32.714977316432595,1.163793103448276,103.6425113417837,7.915537256629182,0.0,0.0,0.0,8.203861598965014,7.915537256629182,0.0
2009-02-21 10:00:00,7.150720715732657,20.0,6.6,7.9452452397029525,37.38952805090806,32.42374977609372,1.3793103448275863,39.38952805090806,34.146153846153844,34.146153846153844,32.42374977609372,3.976621667140178,37.38952805090806,32.42374977609372,0.9931556549628691,0.7155186678480429,0.024,0.6439668010632386,7.9452452397029525,7.992797106487758,1.387565443291307,27.0,7.992797106487758,44.54545454545455,32.42374977609373,1.1637931034482758,103.78812511195314,7.7010709056225535,0.0,0.0,0.0,7.992797106487758,7.7010709056225535,0.0
2009-02-21 11:00:00,6.96385997495467,20.0,7.0,7.737622194394078,36.970097218905735,32.134083347409444,1.3793103448275863,38.970097218905735,33.88461538461539,33.88461538461539,32.134083347409444,3.8104780826126685,36.970097218905735,32.134083347409444,0.9672027742992597,0.6985003335915643,0.024,0.6286503002324079,7.737622194394078,7.783472227753235,1.3874835825140697,27.0,7.783472227753235,44.09090909090909,32.134083347409444,1.1637931034482758,103.93295832629528,7.48893551487026,0.0,0.0,0.0,7.783472227753235,7.48893551487026,0.0
2009-02-21 12:00:00,6.643475688919623,20.0,9.0,7.381639654355137,36.24892735323471,31.635402569262755,1.3793103448275863,38.24892735323471,32.57692307692308,32.57692307692308,31.635402569262755,6.758729532577267,36.24892735323471,31.635402569262755,0.9227049567943921,0.6692239181399393,0.024,0.6023015263259454,7.381639654355137,7.424562046169132,1.3873306901473235,27.0,7.424562046169132,41.81818181818182,31.63540256926275,1.1637931034482758,104.18229871536863,7.126510105573132,0.0,0.0,0.0,7.424562046169132,7.126510105573132,0.0
2009-02-21 13:00:00,6.505755847770298,20.0,8.0,7.228617608633664,35.93811093432569,31.420224928929656,1.3793103448275863,37.93811093432569,33.23076923076923,33.23076923076923,31.420224928929656,3.4418196216811956,35.93811093432569,31.420224928929656,0.903577201079208,0.6566000607181284,0.024,0.5909400546463155,7.228617608633664,7.270277614705477,1.3872595932802654,27.0,7.270277614705477,42.95454545454545,31.42022492892966,1.1637931034482758,104.28988753553517,6.971220112044173,0.0,0.0,0.0,7.270277614705477,6.971220112044173,0.0
2009-02-21 14:00:00,6.349347894788171,20.0,8.0,7.054830994209079,35.58450269771872,31.175233326338045,1.3793103448275863,37.58450269771872,33.23076923076923,33.23076923076923,31.175233326338045,2.95871789150759,35.58450269771872,31.175233326338045,0.8818538742761349,0.6422336645773623,0.024,0.5780102981196261,7.054830994209079,7.095054360666816,1.3871745311567116,27.0,7.095054360666816,42.95454545454545,31.175233326338038,1.1637931034482758,104.41238333683098,6.795223070216106,0.0,0.0,0.0,7.095054360666816,6.795223070216106,0.0
2009-02-21 15:00:00,6.169503136594417,20.0,9.2,6.855003485104908,35.177077778155265,30.892700599964698,1.3793103448275863,37.177077778155265,32.44615384615385,32.44615384615385,30.892700599964698,3.804096310924267,35.177077778155265,30.892700599964698,0.8568754356381135,0.6256746810748791,0.024,0.5631072129673912,6.855003485104908,6.8935709532123965,1.3870705900047124,27.0,6.8935709532123965,41.59090909090909,30.892700599964698,1.1637931034482758,104.55364970001764,6.593333635880941,0.0,0.0,0.0,6.8935709532123965,6.593333635880941,0.0
2009-02-21 16:00:00,6.151876666261853,20.0,8.0,6.835418518068726,35.1370975286367,30.86496095484375,1.3793103448275863,37.1370975286367,33.23076923076923,33.23076923076923,30.86496095484375,2.490735293604367,35.1370975286367,30.86496095484375,0.8544273147585908,0.6240494036035309,0.024,0.5616444632431778,6.835418518068726,6.873823458429079,1.3870600285362717,27.0,6.873823458429079,42.95454545454545,30.864960954843745,1.1637931034482758,104.56751952257812,6.573574174669879,0.0,0.0,0.0,6.873823458429079,6.573574174669878,0.0
2009-02-21 17:00:00,6.195688238863848,20.0,7.0,6.884098043182053,35.23645443678736,30.93389315979858,1.3793103448275863,37.23645443678736,33.88461538461539,33.88461538461539,30.93389315979858,2.0112253294102125,35.23645443678736,30.93389315979858,0.8605122553977567,0.6280883423180625,0.024,0.5652795080862563,6.884098043182053,6.92290687741386,1.3870861531020844,27.0,6.92290687741386,44.09090909090909,30.93389315979858,1.163793103448276,104.53305342010071,6.622696506904725,0.0,0.0,0.0,6.92290687741386,6.622696506904725,0.0
2009-02-21 18:00:00,6.241391620279924,19.999999999999996,7.0,6.934879578088804,35.34004401161243,31.005744275306927,1.3793103448275863,37.34004401161243,33.88461538461539,33.88461538461539,31.005744275306927,2.076628038170744,35.34004401161243,31.005744275306927,0.8668599472611005,0.6322989188860647,0.024,0.5690690269974582,6.934879578088804,6.97410946997741,1.3871129598692942,27.0,6.97410946997741,44.09090909090909,31.00574427530693,1.163793103448276,104.49712786234653,6.673972397752754,0.0,0.0,0.0,6.97410946997741,6.673972397752754,0.0
2009-02-21 19:00:00,6.293728155120068,20.0,6.0,6.993031283466742,35.45859637210781,31.0879518199411,1.3793103448275863,37.45859637210781,34.53846153846154,34.53846153846154,31.0879518199411,1.7471260005472058,35.45859637210781,31.0879518199411,0.8741289104333427,0.637117156609174,0.024,0.5734054409482566,6.993031283466742,7.032742999127659,1.3871431111919321,27.0,7.032742999127659,45.22727272727273,31.087951819941104,1.163793103448276,104.45602409002944,6.7327308888056265,0.0,0.0,0.0,7.032742999127659,6.732730888805627,0.0
2009-02-21 20:00:00,6.345901829165048,20.0,6.0,7.051002032405609,35.57670431802021,31.169828047766707,1.3793103448275863,37.57670431802021,34.53846153846154,34.53846153846154,31.169828047766707,1.8044260513131976,35.57670431802021,31.169828047766707,0.8813752540507012,0.641916776778886,0.024,0.5777250991009975,7.051002032405609,7.091193710083497,1.3871726027793365,27.0,7.091193710083497,45.22727272727273,31.169828047766707,1.163793103448276,104.41508597611664,6.791349778427132,0.0,0.0,0.0,7.091193710083497,6.791349778427132,0.0
2009-02-21 21:00:00,6.531026039481166,19.999999999999996,4.4,7.256695599423518,35.99518019797776,31.459745448338058,1.3793103448275863,37.99518019797776,35.58461538461538,35.58461538461538,31.459745448338058,1.5165986237409355,35.99518019797776,31.459745448338058,0.9070869499279397,0.6589182155115798,0.024,0.5930263939604218,7.256695599423518,7.298587420974676,1.3872728977606,27.0,7.298587420974676,47.04545454545455,31.45974544833806,1.163793103448276,104.27012727583097,6.9996916774325575,0.0,0.0,0.0,7.298587420974676,6.9996916774325575,0.0
2009-02-21 22:00:00,6.622571808901921,20.000000000000007,4.0,7.358413121002135,36.20178207131862,31.602773870692285,1.3793103448275863,38.20178207131862,35.84615384615385,35.84615384615385,31.602773870692285,1.494907272917697,36.20178207131862,31.602773870692285,0.9198016401252669,0.6673093426082615,0.024,0.6005784083474353,7.358413121002135,7.401144055262962,1.387320117954062,27.0,7.401144055262962,47.5,31.60277387069229,1.163793103448276,104.19861306465386,7.102919931065349,0.0,0.0,0.0,7.401144055262962,7.102919931065349,0.0
2009-02-21 23:00:00,0.0,17.814113603913285,4.0,0.0,17.814113603913285,17.814113603913285,1.3793103448275863,19.814113603913285,35.84615384615385,35.84615384615385,17.814113603913285,0.0,17.814113603913285,17.814113603913285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.814113603913285,17.814113603913285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 00:00:00,0.0,17.26798707748452,4.8,0.0,17.26798707748452,17.26798707748452,1.3793103448275863,19.26798707748452,35.323076923076925,35.323076923076925,17.26798707748452,0.0,17.26798707748452,17.26798707748452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26798707748452,17.26798707748452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 01:00:00,0.0,17.06591405743727,4.4,0.0,17.06591405743727,17.06591405743727,1.3793103448275863,19.06591405743727,35.58461538461538,35.58461538461538,17.06591405743727,0.0,17.06591405743727,17.06591405743727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.06591405743727,17.06591405743727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 02:00:00,0.1996998943354645,17.0,4.0,0.22188877148384945,17.64567913746825,17.506998655290843,1.3793103448275863,19.64567913746825,35.84615384615385,35.84615384615385,17.506998655290843,0.010430329080168074,17.64567913746825,17.506998655290843,0.02773609643548118,0.027664267026218225,0.024,0.0248978403235964,0.22188877148384945,0.20065519818647126,1.2473176932352041,27.0,0.20065519818647126,47.5,17.506998655290847,0.17297861912626833,110.0,0.1824138165331557,0.0,0.0,0.0,0.20065519818647126,0.18241381653315572,0.0
2009-02-22 03:00:00,0.44156031676120244,17.0,4.2,0.4906225741791138,18.338983871322675,18.03234476246073,1.3793103448275863,20.338983871322675,35.715384615384615,35.715384615384615,18.03234476246073,0.023918426837230704,18.338983871322675,18.03234476246073,0.06132782177238923,0.05691188721080175,0.024,0.05122069848972158,0.4906225741791138,0.472313762900194,1.3278379215687124,27.0,0.472313762900194,47.27272727272727,18.03234476246072,0.4071670369829259,110.0,0.42937614809108543,0.0,0.0,0.0,0.472313762900194,0.42937614809108543,0.0
2009-02-22 04:00:00,0.6715533836650113,17.0,3.0,0.746170426294457,18.968973817241064,18.50261730080703,1.3793103448275863,20.968973817241064,36.5,36.5,18.50261730080703,0.03574132851684406,18.968973817241064,18.50261730080703,0.09327130328680712,0.0833181868331543,0.024,0.07498636814983888,0.746170426294457,0.7305022449777724,1.3503474111422424,27.0,0.7305022449777724,48.63636363636364,18.502617300807035,0.6297433146360107,110.0,0.6640929499797931,0.0,0.0,0.0,0.7305022449777724,0.6640929499797931,0.0
2009-02-22 05:00:00,8.510364751134688,19.999999999999993,3.0,9.455960834594098,40.4174512688073,34.50747574718599,1.3793103448275863,42.4174512688073,36.5,36.5,34.50747574718599,4.091137341559378,40.4174512688073,34.50747574718599,1.1819951043242622,0.8381982483838393,0.024,0.7543784235454554,9.455960834594098,9.515780659432483,1.3880360687036322,27.0,9.515780659432483,48.63636363636364,34.50747574718599,1.163793103448276,102.746262126407,9.261437314114044,0.0,0.0,0.0,9.515780659432483,9.261437314114044,0.0
2009-02-22 06:00:00,6.854867099904363,19.999999999999996,4.0,7.616518999893736,36.725051683370786,31.9647273084372,1.3793103448275863,38.725051683370786,35.84615384615385,35.84615384615385,31.9647273084372,1.6916369770953887,36.725051683370786,31.9647273084372,0.952064874986717,0.6885546958033917,0.024,0.6196992262230525,7.616518999893736,7.661374469474077,1.3874334274608897,27.0,7.661374469474077,47.5,31.964727308437205,1.163793103448276,104.0176363457814,7.3654571845929055,0.0,0.0,0.0,7.661374469474077,7.3654571845929055,0.0
2009-02-22 07:00:00,8.09157295196031,20.000000000000007,3.0,8.990636613289235,39.48905690570855,33.86990902240278,1.3793103448275863,41.48905690570855,36.5,36.5,33.86990902240278,2.946874792764917,39.48905690570855,33.86990902240278,1.1238295766611544,0.8006151822746717,0.024,0.7205536640472044,8.990636613289235,9.046698131516704,1.387911096405466,27.0,9.046698131516704,48.63636363636364,33.86990902240278,1.1637931034482762,103.0650454887986,8.777658893576993,0.0,0.0,0.0,9.046698131516704,8.777658893576993,0.0
2009-02-22 08:00:00,8.116209127734797,20.0,3.0,9.018010141927551,39.54377160079132,33.90751526208659,1.3793103448275863,41.54377160079132,36.5,36.5,33.90751526208659,2.9987241816253025,39.54377160079132,33.90751526208659,1.1272512677409439,0.8028308847090698,0.024,0.7225477962381629,9.018010141927551,9.07429323039846,1.3879188787441565,27.0,9.07429323039846,48.63636363636364,33.907515262086584,1.1637931034482758,103.04624236895671,8.806039911584534,0.0,0.0,0.0,9.07429323039846,8.806039911584534,0.0
2009-02-22 09:00:00,8.052628999223385,20.0,4.2,8.94736555469265,39.402539863322026,33.81043639163912,1.3793103448275863,41.402539863322026,35.715384615384615,35.715384615384615,33.81043639163912,4.0490581695038275,39.402539863322026,33.81043639163912,1.1184206943365813,0.7971114301190676,0.024,0.7174002871071609,8.94736555469265,9.003076697704559,1.3878986779418176,27.0,9.003076697704559,47.27272727272727,33.81043639163913,1.1637931034482758,103.09478180418043,8.732815124246658,0.0,0.0,0.0,9.003076697704559,8.732815124246658,0.0
2009-02-22 10:00:00,8.010666423347763,20.0,4.0,8.900740470386403,39.30928078006705,33.746317986075546,1.3793103448275863,41.30928078006705,35.84615384615385,35.84615384615385,33.746317986075546,3.6541199602893393,39.30928078006705,33.746317986075546,1.1125925587983003,0.7933343703874223,0.024,0.7140009333486801,8.900740470386403,8.956073907425145,1.3878851350235628,27.0,8.956073907425145,47.5,33.746317986075546,1.163793103448276,103.12684100696222,8.684522690674203,0.0,0.0,0.0,8.956073907425145,8.684522690674203,0.0
2009-02-22 11:00:00,7.930372361372905,20.000000000000004,4.0,8.811524845969895,39.13072781363955,33.62352478490837,1.3793103448275863,41.13072781363955,35.84615384615385,35.84615384615385,33.62352478490837,3.4176382559931735,39.13072781363955,33.62352478490837,1.101440605746237,0.78610206236515,0.024,0.707491856128635,8.811524845969895,8.86613505220641,1.3878587429439062,27.0,8.86613505220641,47.5,33.62352478490837,1.163793103448276,103.18823760754582,8.592195445692987,0.0,0.0,0.0,8.86613505220641,8.592195445692987,0.0
2009-02-22 12:00:00,7.761130174359137,20.0,5.0,8.623477971510152,38.75392118656937,33.36424745437553,1.3793103448275863,40.75392118656937,35.19230769230769,35.19230769230769,33.36424745437553,4.066623506055571,38.75392118656937,33.36424745437553,1.077934746438769,0.7708360473826776,0.024,0.6937524426444099,8.623477971510152,8.676561576248421,1.3878009753363134,27.0,8.676561576248421,46.36363636363636,33.36424745437553,1.1637931034482758,103.31787627281224,8.39792869274417,0.0,0.0,0.0,8.676561576248421,8.39792869274417,0.0
2009-02-22 13:00:00,7.530687568308896,20.0,6.0,8.36743063145433,38.239838097640956,33.01019395298199,1.3793103448275863,40.239838097640956,34.53846153846154,34.53846153846154,33.01019395298199,4.719920998803156,38.239838097640956,33.01019395298199,1.0459288289317912,0.7500007692149507,0.024,0.6750006922934557,8.36743063145433,8.418430708375826,1.3877173381787318,27.0,8.418430708375826,45.22727272727273,33.01019395298199,1.163793103448276,103.49490302350901,8.134150052262543,0.0,0.0,0.0,8.418430708375826,8.134150052262543,0.0
2009-02-22 14:00:00,7.2673505975866055,20.0,7.0,8.07483399731845,37.650889520959886,32.60411827263585,1.3793103448275863,39.650889520959886,33.88461538461539,33.88461538461539,32.60411827263585,5.436219828743368,37.650889520959886,32.60411827263585,1.0093542496648062,0.7261201870462977,0.024,0.6535081683416679,8.07483399731845,8.123446016023081,1.3876140524090064,27.0,8.123446016023081,44.09090909090909,32.60411827263585,1.163793103448276,103.69794086368208,7.83375826787332,0.0,0.0,0.0,8.123446016023081,7.83375826787332,0.0
2009-02-22 15:00:00,7.0274588428368245,20.0,8.2,7.808287603152027,37.11294828404882,32.2327685320788,1.3793103448275863,39.11294828404882,33.1,33.1,32.2327685320788,7.761806006239147,37.11294828404882,32.2327685320788,0.9760359503940034,0.7042972035870629,0.024,0.6338674832283566,7.808287603152027,7.854717323510735,1.3875120142400144,27.0,7.854717323510735,42.72727272727273,32.2327685320788,1.163793103448276,103.8836157339606,7.561074254121238,0.0,0.0,0.0,7.854717323510735,7.561074254121238,0.0
2009-02-22 16:00:00,6.997000758022252,20.0,7.0,7.774445286691391,37.044548043916336,32.18551973973422,1.3793103448275863,39.044548043916336,33.88461538461539,33.88461538461539,32.18551973973422,3.94451485174466,37.044548043916336,32.18551973973422,0.9718056608364238,0.7015216268076133,0.024,0.631369464126852,7.774445286691391,7.820597449372153,1.3874984731215387,27.0,7.820597449372153,44.09090909090909,32.18551973973422,1.163793103448276,103.90724013013289,7.526518305728915,0.0,0.0,0.0,7.820597449372153,7.526518305728915,0.0
2009-02-22 17:00:00,6.969302868759334,20.0,7.0,7.743669854177037,36.98232655458588,32.14253289572524,1.3793103448275863,38.98232655458588,33.88461538461539,33.88461538461539,32.14253289572524,3.831952564284339,36.98232655458588,32.14253289572524,0.9679587317721297,0.6989966268074669,0.024,0.6290969641267202,7.743669854177037,7.789569516857785,1.3874860393951323,27.0,7.789569516857785,44.09090909090909,32.14253289572524,1.163793103448276,103.92873355213737,7.495106743459001,0.0,0.0,0.0,7.789569516857785,7.495106743459001,0.0
2009-02-22 18:00:00,7.081052041960734,20.0,7.0,7.867835602178594,37.23324820636972,32.3158509550081,1.3793103448275863,39.23324820636972,33.88461538461539,33.88461538461539,32.3158509550081,4.323540724420774,37.23324820636972,32.3158509550081,0.9834794502723242,0.7091783798730678,0.024,0.638260541885761,7.867835602178594,7.9147534401659,1.38753551151446,27.0,7.9147534401659,44.09090909090909,32.3158509550081,1.163793103448276,103.84207452249595,7.621913830748132,0.0,0.0,0.0,7.9147534401659,7.621913830748132,0.0
2009-02-22 19:00:00,7.037651735319761,20.0,6.0,7.819613039244179,37.13583354394511,32.2485753944175,1.3793103448275863,39.13583354394511,34.53846153846154,34.53846153846154,32.2485753944175,2.9438344526515965,37.13583354394511,32.2485753944175,0.9774516299055224,0.7052258145207027,0.024,0.6347032330686324,7.819613039244179,7.86613562069625,1.3875165153302549,27.0,7.86613562069625,45.22727272727273,32.24857539441749,1.163793103448276,103.87571230279126,7.572641810404104,0.0,0.0,0.0,7.86613562069625,7.572641810404104,0.0
2009-02-22 20:00:00,7.06362184831434,20.0,6.0,7.848468720349267,37.19413059164577,32.28883764142747,1.3793103448275863,39.19413059164577,34.53846153846154,34.53846153846154,32.28883764142747,3.0075788755472366,37.19413059164577,32.28883764142747,0.9810585900436584,0.7075912375937576,0.024,0.6368321138343819,7.848468720349267,7.895227844108643,1.3875279150842084,27.0,7.895227844108643,45.22727272727273,32.28883764142747,1.163793103448276,103.85558117928626,7.602121864282943,0.0,0.0,0.0,7.895227844108643,7.602121864282943,0.0
2009-02-22 21:00:00,6.081554962836892,20.000000000000007,5.0,6.757283292040991,34.977506212792186,30.754204155266567,1.3793103448275863,36.977506212792186,35.19230769230769,35.19230769230769,30.754204155266567,1.3125525731110803,34.977506212792186,30.754204155266567,0.8446604115051238,0.6175610488334098,0.024,0.5558049439500689,6.757283292040991,6.795039396924332,1.3870171973887817,27.0,6.795039396924332,46.36363636363636,30.754204155266564,1.1637931034482758,104.62289792236672,6.4947918016632,0.0,0.0,0.0,6.795039396924332,6.4947918016632,0.0
2009-02-22 22:00:00,6.114337415192867,20.0,4.5,6.793708239103185,35.0519218029811,30.805854153541606,1.3793103448275863,37.0519218029811,35.51923076923077,35.51923076923077,30.805854153541606,1.2425582573255332,35.0519218029811,30.805854153541606,0.8492135298878981,0.6205866229565449,0.024,0.5585279606608904,6.793708239103185,6.83176690139884,1.3870373040620945,27.0,6.83176690139884,46.93181818181818,30.80585415354161,1.1637931034482758,104.59707292322919,6.531508684199157,0.0,0.0,0.0,6.83176690139884,6.531508684199157,0.0
2009-02-22 23:00:00,0.0,17.577274791830533,4.0,0.0,17.577274791830533,17.577274791830533,1.3793103448275863,19.577274791830533,35.84615384615385,35.84615384615385,17.577274791830533,0.0,17.577274791830533,17.577274791830533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.577274791830533,17.577274791830533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 00:00:00,0.0462743017410498,17.0,4.6,0.05141589082338867,17.168602882774568,17.13646795100995,1.3793103448275863,19.168602882774568,35.45384615384616,35.45384615384616,17.13646795100995,0.002419781003724818,17.168602882774568,17.13646795100995,0.006426986352923584,0.007321700010828465,0.024,0.006589530009745619,0.05141589082338867,0.028148060824471514,0.7551150210621274,27.0,0.028148060824471514,46.81818181818182,17.136467951009855,0.02426556967626855,110.0,0.02558914620406501,0.0,0.0,0.0,0.028148060824471514,0.02558914620406501,0.0
2009-02-23 01:00:00,0.577881605557854,16.999999999999996,4.0,0.6420906728420599,18.71486979590201,18.313563125375723,1.3793103448275863,20.71486979590201,35.84615384615385,35.84615384615385,18.313563125375723,0.03157128635012463,18.71486979590201,18.313563125375723,0.08026133410525749,0.07268239011066578,0.024,0.0654141510995992,0.6420906728420599,0.6253589118531264,1.3433679273539438,27.0,0.6253589118531264,47.5,18.31356312537572,0.5391025102182125,110.0,0.5685081016846604,0.0,0.0,0.0,0.6253589118531264,0.5685081016846604,0.0
2009-02-23 02:00:00,0.8362543369531902,17.0,3.0,0.9291714855035447,19.409198514952102,18.828466336512385,1.3793103448275863,21.409198514952102,36.5,36.5,18.828466336512385,0.04532769574783322,19.409198514952102,18.828466336512385,0.11614643568794308,0.1017039564351477,0.024,0.09153356079163294,0.9291714855035447,0.9153418811470593,1.3587809628444103,27.0,0.9153418811470593,48.63636363636364,18.828466336512392,0.7890878285750511,110.0,0.8321289828609629,0.0,0.0,0.0,0.9153418811470593,0.8321289828609629,0.0
2009-02-23 03:00:00,1.0079495288189797,16.999999999999996,4.2,1.1199439209099775,19.86085260236573,19.160887651796994,1.3793103448275863,21.86085260236573,35.715384615384615,35.715384615384615,19.160887651796994,0.05832064238857761,19.86085260236573,19.160887651796994,0.1399929901137472,0.1205217660999055,0.024,0.10846958948991496,1.1199439209099775,1.107996097519968,1.3645955398339402,27.0,1.107996097519968,47.27272727272727,19.160887651796997,0.9551690495861794,110.0,1.0072691795636073,0.0,0.0,0.0,1.107996097519968,1.0072691795636073,0.0
2009-02-23 04:00:00,1.185406726969914,17.0,4.2,1.3171185855221266,20.321313204511778,19.498114088560452,1.3793103448275863,22.321313204511778,35.715384615384615,35.715384615384615,19.498114088560452,0.07001468308779253,20.321313204511778,19.498114088560452,0.16463982319026582,0.13966625503373353,0.024,0.12569962953036018,1.3171185855221266,1.3070852110255,1.3688032140431303,27.0,1.3070852110255,47.27272727272727,19.498114088560452,1.126797595711638,110.0,1.1882592827504546,0.0,0.0,0.0,1.3070852110255,1.1882592827504546,0.0
2009-02-23 05:00:00,8.991364812540978,19.999999999999993,4.0,9.990405347267753,41.479448522697545,35.2354451806552,1.3793103448275863,43.479448522697545,35.84615384615385,35.84615384615385,35.2354451806552,14.102335351316679,41.479448522697545,35.2354451806552,1.2488006684084691,0.8811574488804662,0.024,0.7930417039924196,9.990405347267753,10.054521092155802,1.3881623890756802,27.0,10.054521092155802,47.5,35.235445180655205,1.163793103448276,102.3822774096724,9.820567921070603,0.0,0.0,0.0,10.054521092155802,9.820567921070603,0.0
2009-02-23 06:00:00,7.332926242923144,20.0,3.8,8.14769582547016,37.79769933088058,32.70538943996173,1.3793103448275863,39.79769933088058,35.97692307692308,35.97692307692308,32.70538943996173,2.1469672915043256,37.79769933088058,32.70538943996173,1.01846197818377,0.7320741305002154,0.024,0.6588667174501939,8.14769582547016,8.196903238520184,1.3876405887782648,27.0,8.196903238520184,47.72727272727273,32.705389439961735,1.163793103448276,103.64730528001914,7.908457645256661,0.0,0.0,0.0,8.196903238520184,7.90845764525666,0.0
2009-02-23 07:00:00,8.474795009985307,20.0,4.0,9.416438899983675,40.33873736291989,34.453463050430095,1.3793103448275863,42.33873736291989,35.84615384615385,35.84615384615385,34.453463050430095,5.828730803915942,40.33873736291989,34.453463050430095,1.1770548624979593,0.8350128099203997,0.024,0.7515115289283598,9.416438899983675,9.475940180975716,1.3880260316466186,27.0,9.475940180975716,47.5,34.4534630504301,1.163793103448276,102.77326847478494,9.22023822109015,0.0,0.0,0.0,9.475940180975716,9.22023822109015,0.0
2009-02-23 08:00:00,8.554976930904447,20.0,3.0,9.505529923227163,40.51613997516075,34.57518377314377,1.3793103448275863,42.51613997516075,36.5,36.5,34.57518377314377,4.257249202950371,40.51613997516075,34.57518377314377,1.1881912404033954,0.8421917699593084,0.024,0.7579725929633776,9.505529923227163,9.565749100223094,1.3880485145517727,27.0,9.565749100223094,48.63636363636364,34.57518377314377,1.1637931034482758,102.71240811342811,9.31313876864748,0.0,0.0,0.0,9.565749100223094,9.31313876864748,0.0
2009-02-23 09:00:00,8.484541032342428,20.000000000000004,3.4,9.427267813713808,40.36030729532233,34.468264911751206,1.3793103448275863,42.36030729532233,36.238461538461536,36.238461538461536,34.468264911751206,4.5909900003171344,40.36030729532233,34.468264911751206,1.178408476714226,0.8358857329697646,0.024,0.7522971596727882,9.427267813713808,9.486856387010786,1.3880287919117447,27.0,9.486856387010786,48.18181818181818,34.468264911751206,1.163793103448276,102.7658675441244,9.23152464307999,0.0,0.0,0.0,9.486856387010786,9.23152464307999,0.0
2009-02-23 10:00:00,8.19381102772447,20.0,5.0,9.104234475249411,39.71603528295961,34.02588873592873,1.3793103448275863,41.71603528295961,35.19230769230769,35.19230769230769,34.02588873592873,6.728695511147665,39.71603528295961,34.02588873592873,1.1380293094061764,0.8098061764533202,0.024,0.7288255588079882,9.104234475249411,9.161215092894743,1.3879430262009125,27.0,9.161215092894743,46.36363636363636,34.02588873592874,1.1637931034482758,102.98705563203563,8.895501513925224,0.0,0.0,0.0,9.161215092894743,8.895501513925224,0.0
2009-02-23 11:00:00,7.937978131964056,20.0,6.0,8.819975702182285,39.147646980769835,33.6351621669059,1.3793103448275863,41.147646980769835,34.53846153846154,34.53846153846154,33.6351621669059,8.41739468541094,39.147646980769835,33.6351621669059,1.1024969627727856,0.7867874195442176,0.024,0.7081086775897958,8.819975702182285,8.87465444413671,1.387861270245807,27.0,8.87465444413671,45.22727272727273,33.6351621669059,1.163793103448276,103.18241891654705,8.600936610445665,0.0,0.0,0.0,8.87465444413671,8.600936610445665,0.0
2009-02-23 12:00:00,7.552027803262045,19.999999999999996,8.4,8.391142003624495,38.28749517507135,33.043031422806045,1.3793103448275863,40.28749517507135,32.96923076923077,32.96923076923077,33.043031422806045,0.0,38.28749517507135,33.043031422806045,1.0488927504530619,0.7519326383490577,0.024,0.6767393745141519,8.391142003624495,8.4423352674594,1.387725337490383,27.0,8.4423352674594,42.5,33.043031422806045,1.163793103448276,103.47848428859697,8.158541677044763,0.0,0.0,0.0,8.4423352674594,8.158541677044763,0.0
2009-02-23 13:00:00,7.360276705804783,20.000000000000004,8.0,8.178085228671982,37.858901307948884,32.74759804002889,1.3793103448275863,39.858901307948884,33.23076923076923,33.23076923076923,32.74759804002889,14.591253800108726,37.858901307948884,32.74759804002889,1.0222606535839978,0.7345559843514663,0.024,0.6611003859163196,8.178085228671982,8.22754082710713,1.3876514927398227,27.0,8.22754082710713,42.95454545454545,32.74759804002889,1.1637931034482756,103.62620097998555,7.939633750248361,0.0,0.0,0.0,8.22754082710713,7.939633750248362,0.0
2009-02-23 14:00:00,7.0715204630050055,20.0,9.0,7.857244958894451,37.21185793149675,32.301079832187725,1.3793103448275863,39.21185793149675,32.57692307692308,32.57692307692308,32.301079832187725,24.555566115197752,37.21185793149675,32.301079832187725,0.9821556198618063,0.7083105063284274,0.024,0.6374794556955847,7.857244958894451,7.904076009527294,1.3875313628733472,27.0,7.904076009527294,41.81818181818182,32.30107983218773,1.1637931034482758,103.84946008390614,7.611090132910776,0.0,0.0,0.0,7.904076009527294,7.611090132910776,0.0
2009-02-23 15:00:00,6.786051596832387,20.0,10.2,7.540057329813763,36.570181741540026,31.857645910406422,1.3793103448275863,38.570181741540026,31.79230769230769,31.79230769230769,31.857645910406422,0.0,36.570181741540026,31.857645910406422,0.9425071662267204,0.6822678636467147,0.024,0.6140410772820432,7.540057329813763,7.584284116178435,1.3874007957728411,27.0,7.584284116178435,40.45454545454545,31.85764591040642,1.163793103448276,104.0711770447968,7.287593290997205,0.0,0.0,0.0,7.584284116178435,7.287593290997205,0.0
2009-02-23 16:00:00,6.666576975904184,20.000000000000007,10.0,7.407307751004649,36.30101525889171,31.671447914513806,1.3793103448275863,38.30101525889171,31.923076923076923,31.923076923076923,31.671447914513806,25.377082581377653,36.30101525889171,31.671447914513806,0.9259134688755811,0.671339116161732,0.024,0.6042052045455588,7.407307751004649,7.450441662620823,1.3873422847043928,27.0,7.450441662620823,40.68181818181818,31.671447914513806,1.1637931034482758,104.1642760427431,7.152588147940072,0.0,0.0,0.0,7.450441662620823,7.152588147940072,0.0
2009-02-23 17:00:00,6.566801736407987,20.0,10.0,7.296446373786652,36.07594567779119,31.515666694174534,1.3793103448275863,38.07594567779119,31.923076923076923,31.923076923076923,31.515666694174534,15.439082112268983,36.07594567779119,31.515666694174534,0.9120557967233315,0.6621986969271774,0.024,0.5959788272344596,7.296446373786652,7.33866624347937,1.3872915318385206,27.0,7.33866624347937,40.68181818181818,31.515666694174527,1.1637931034482758,104.24216665291274,7.040016990355133,0.0,0.0,0.0,7.33866624347937,7.040016990355133,0.0
2009-02-23 18:00:00,6.592547240902936,20.0,10.0,7.325052489892151,36.1340465307554,31.555888724572807,1.3793103448275863,38.1340465307554,31.923076923076923,31.923076923076923,31.555888724572807,17.19744928635015,36.1340465307554,31.555888724572807,0.9156315612365189,0.664558446127877,0.024,0.5981026015150893,7.325052489892151,7.367508334504939,1.3873047975299557,27.0,7.367508334504939,40.68181818181818,31.555888724572803,1.163793103448276,104.2220556377136,7.0690491464831045,0.0,0.0,0.0,7.367508334504939,7.0690491464831045,0.0
2009-02-23 19:00:00,6.585364942613382,20.0,9.0,7.317072158459314,36.1178397250054,31.544669625968332,1.3793103448275863,38.1178397250054,32.57692307692308,32.57692307692308,31.544669625968332,6.110728736652634,36.1178397250054,31.544669625968332,0.9146340198074142,0.6639002244233696,0.024,0.5975102019810327,7.317072158459314,7.359462180901651,1.3873011087842588,27.0,7.359462180901651,41.81818181818182,31.544669625968332,1.163793103448276,104.22766518701583,7.060948902286699,0.0,0.0,0.0,7.359462180901651,7.060948902286699,0.0
2009-02-23 20:00:00,6.646893153298831,20.0,8.0,7.385436836998701,36.256633799106815,31.640735775982627,1.3793103448275863,38.256633799106815,33.23076923076923,33.23076923076923,31.640735775982627,4.004164739300319,36.256633799106815,31.640735775982627,0.9231796046248376,0.6695368698021467,0.024,0.602583182821932,7.385436836998701,7.4283905239789165,1.3873324112412466,27.0,7.4283905239789165,42.95454545454545,31.640735775982623,1.1637931034482758,104.17963211200869,7.130367398487533,0.0,0.0,0.0,7.4283905239789165,7.130367398487533,0.0
2009-02-23 21:00:00,5.774551143023656,20.0,7.0,6.4161679366929505,34.27908818714498,30.26898322671188,1.3793103448275863,36.27908818714498,33.88461538461539,33.88461538461539,30.26898322671188,1.5297959013001463,34.27908818714498,30.26898322671188,0.8020209920866188,0.5891537139325647,0.024,0.5302383425393082,6.4161679366929505,6.451083308086206,1.386816247639262,27.0,6.451083308086206,44.09090909090909,30.26898322671188,1.1637931034482758,104.86550838664405,6.151768495987031,0.0,0.0,0.0,6.451083308086206,6.151768495987031,0.0
2009-02-23 22:00:00,5.804533734156541,20.0,6.0,6.449481926840601,34.347420777306276,30.3164945730309,1.3793103448275863,36.347420777306276,34.53846153846154,34.53846153846154,30.3164945730309,1.3168976115440816,34.347420777306276,30.3164945730309,0.8061852408550751,0.5919339684080922,0.024,0.5327405715672829,6.449481926840601,6.484675323681411,1.386836936402351,27.0,6.484675323681411,45.22727272727273,30.316494573030898,1.1637931034482758,104.84175271348455,6.185203085456777,0.0,0.0,0.0,6.484675323681411,6.185203085456777,0.0
2009-02-23 23:00:00,0.0,17.707389644194727,6.0,0.0,17.707389644194727,17.707389644194727,1.3793103448275863,19.707389644194727,34.53846153846154,34.53846153846154,17.707389644194727,0.0,17.707389644194727,17.707389644194727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.707389644194727,17.707389644194727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 00:00:00,0.0,17.14265657197531,6.0,0.0,17.14265657197531,17.14265657197531,1.3793103448275863,19.14265657197531,34.53846153846154,34.53846153846154,17.14265657197531,0.0,17.14265657197531,17.14265657197531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.14265657197531,17.14265657197531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 01:00:00,0.14545093283819008,17.0,5.5,0.16161214759798898,17.482551073022396,17.381543480773654,1.3793103448275863,19.482551073022396,34.86538461538461,34.86538461538461,17.381543480773654,0.007968547404552826,17.482551073022396,17.381543480773654,0.020201518449748622,0.020738269291105213,0.024,0.01866444236199469,0.16161214759798898,0.13968597452709952,1.1921771510135621,27.0,0.13968597452709952,45.79545454545455,17.381543480773665,0.12041894355784441,110.0,0.12698724957009047,0.0,0.0,0.0,0.13968597452709952,0.12698724957009047,0.0
2009-02-24 02:00:00,0.4275468843991381,16.999999999999996,5.0,0.4750520937768201,18.299860496273432,18.00295293766292,1.3793103448275863,20.299860496273432,35.19230769230769,35.19230769230769,18.00295293766292,0.02382449329218268,18.299860496273432,18.00295293766292,0.059381511722102515,0.05526752241447258,0.024,0.04974077017302532,0.4750520937768201,0.4565788460182673,1.3256734025433,27.0,0.4565788460182673,46.36363636363636,18.002952937662908,0.3936024534640236,110.0,0.41507167819842483,0.0,0.0,0.0,0.4565788460182673,0.41507167819842483,0.0
2009-02-24 03:00:00,0.6321560832578121,17.0,4.4,0.7023956480642357,18.862467309926707,18.42347002988656,1.3793103448275863,20.862467309926707,35.58461538461538,35.58461538461538,18.42347002988656,0.03528397884839874,18.862467309926707,18.42347002988656,0.08779945600802946,0.07886249615551838,0.024,0.07097624653996654,0.7023956480642357,0.6862818976797875,1.3476674058935343,27.0,0.6862818976797875,47.04545454545455,18.42347002988656,0.5916223255860238,110.0,0.6238926342543523,0.0,0.0,0.0,0.6862818976797875,0.6238926342543523,0.0
2009-02-24 04:00:00,0.8055001388175338,17.0,5.0,0.8950001542417042,19.32756134551793,18.768186249116866,1.3793103448275863,21.32756134551793,35.19230769230769,35.19230769230769,18.768186249116866,0.04697675061485802,19.32756134551793,18.768186249116866,0.11187501928021303,0.09829794227123506,0.024,0.08846814804411154,0.8950001542417042,0.8808299484688277,1.3574722352828812,27.0,0.8808299484688277,46.36363636363636,18.76818624911687,0.7593361624731273,110.0,0.8007544986080252,0.0,0.0,0.0,0.8808299484688277,0.8007544986080253,0.0
2009-02-24 05:00:00,9.805958038418266,20.0,4.0,10.89550893157585,43.26820379237976,36.45851071014486,1.3793103448275863,45.26820379237976,35.84615384615385,35.84615384615385,36.45851071014486,0.0,43.26820379237976,36.45851071014486,1.3619386164469813,0.9534411480605908,0.024,0.8580970332545317,10.89550893157585,10.96685304638191,1.3883421097696893,27.0,10.96685304638191,47.5,36.45851071014485,1.1637931034482758,101.77074464492757,10.77603694916908,0.0,0.0,0.0,10.96685304638191,10.77603694916908,0.0
2009-02-24 06:00:00,8.211993251742058,20.0,4.4,9.124436946380065,39.75637875123766,34.05360565975012,1.3793103448275863,41.75637875123766,35.58461538461538,35.58461538461538,34.05360565975012,5.137716496206708,39.75637875123766,34.05360565975012,1.1405546182975081,0.8114396258637068,0.024,0.7302956632773361,9.124436946380065,9.181580908966438,1.3879486048323408,27.0,9.181580908966438,47.04545454545455,34.05360565975012,1.163793103448276,102.97319717012493,8.916476482513493,0.0,0.0,0.0,9.181580908966438,8.916476482513493,0.0
2009-02-24 07:00:00,8.138667018052264,19.999999999999993,5.0,9.042963353391404,39.593637425071044,33.941785329201416,1.3793103448275863,41.593637425071044,35.19230769230769,35.19230769230769,33.941785329201416,6.233921354196467,39.593637425071044,33.941785329201416,1.1303704191739254,0.8048501461025394,0.024,0.7243651314922854,9.042963353391404,9.099448368001658,1.3879259238070631,27.0,9.099448368001658,46.36363636363636,33.94178532920141,1.163793103448276,103.02910733539929,8.831920030501148,0.0,0.0,0.0,9.099448368001658,8.831920030501148,0.0
2009-02-24 08:00:00,8.12493520309825,20.000000000000007,5.1,9.027705781220277,39.563148360116415,33.92083224685375,1.3793103448275863,41.563148360116415,35.12692307692308,35.12692307692308,33.92083224685375,6.452669060889245,39.563148360116415,33.92083224685375,1.1284632226525346,0.8036155345672836,0.024,0.7232539811105552,9.027705781220277,9.084067334677005,1.3879216216699433,27.0,9.084067334677005,46.25,33.92083224685374,1.163793103448276,103.03958387657313,8.816094740404266,0.0,0.0,0.0,9.084067334677005,8.816094740404266,0.0
2009-02-24 09:00:00,8.19405685895718,20.0,5.2,9.104507621063535,39.7165807891818,34.02626352601708,1.3793103448275863,41.7165807891818,35.06153846153846,35.06153846153846,34.02626352601708,7.581284156639377,39.7165807891818,34.02626352601708,1.1380634526329418,0.8098282635647731,0.024,0.7288454372082959,9.104507621063535,9.161490447420013,1.3879431018246977,27.0,9.161490447420013,46.13636363636364,34.02626352601708,1.1637931034482758,102.98686823699146,8.895785068769896,0.0,0.0,0.0,9.161490447420013,8.895785068769896,0.0
2009-02-24 10:00:00,7.8635503107469376,20.0,8.0,8.737278123052153,38.98202735314125,33.52122852623366,1.3793103448275863,40.98202735314125,33.23076923076923,33.23076923076923,33.52122852623366,0.0,38.98202735314125,33.52122852623366,1.0921597653815192,0.7800781411049977,0.024,0.702070326994498,8.737278123052153,8.791285937162653,1.3878362879937545,27.0,8.791285937162653,42.95454545454545,33.52122852623366,1.1637931034482758,103.23938573688318,8.515438051489577,0.0,0.0,0.0,8.791285937162653,8.515438051489577,0.0
