timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-24 11:00:00,7.636879070605818,20.0,9.0,8.48542118956202,38.476883324634144,33.17349508115788,1.3793103448275863,40.476883324634144,32.57692307692308,32.57692307692308,33.17349508115788,0.0,38.476883324634144,33.17349508115788,1.0606776486952525,0.7596090817390087,0.024,0.6836481735651079,8.48542118956202,8.537382097735922,1.3877566218679127,27.0,8.537382097735922,41.81818181818182,33.17349508115789,1.1637931034482758,103.41325245942106,8.2555977059961,0.0,0.0,0.0,8.537382097735922,8.2555977059961,0.0
2009-02-24 12:00:00,7.404588032284004,20.0,10.0,8.227320035871116,37.95801947845622,32.815944456036775,1.3793103448275863,39.95801947845622,31.923076923076923,31.923076923076923,32.815944456036775,0.0,37.95801947845622,32.815944456036775,1.0284150044838896,0.738575134427832,0.024,0.6647176209850488,8.227320035871116,8.2771775493139,1.3876689578095995,27.0,8.2771775493139,40.68181818181818,32.815944456036775,1.1637931034482758,103.5920277719816,7.990168478536739,0.0,0.0,0.0,8.2771775493139,7.990168478536739,0.0
2009-02-24 13:00:00,7.0964191988683885,20.0,11.0,7.884910220964876,37.26772972505065,32.33966083694761,1.3793103448275863,39.26772972505065,31.26923076923077,31.26923076923077,32.33966083694761,0.0,37.26772972505065,32.33966083694761,0.9856137776206095,0.7105773734879582,0.024,0.6395196361391624,7.884910220964876,7.931967958313672,1.387542172725488,27.0,7.931967958313672,39.54545454545455,32.3396608369476,1.163793103448276,103.8301695815262,7.639367238137453,0.0,0.0,0.0,7.931967958313672,7.639367238137453,0.0
2009-02-24 14:00:00,6.7844807036947765,20.0,12.0,7.538311892994196,36.56664502644072,31.855200093319347,1.3793103448275863,38.56664502644072,30.615384615384617,30.615384615384617,31.855200093319347,0.0,36.56664502644072,31.855200093319347,0.9422889866242745,0.6821242828742415,0.024,0.6139118545868174,7.538311892994196,7.582524321281621,1.3874000419073096,27.0,7.582524321281621,38.40909090909091,31.85520009331935,1.163793103448276,104.07239995334032,7.285816724396824,0.0,0.0,0.0,7.582524321281621,7.285816724396824,0.0
2009-02-24 15:00:00,6.481392708981134,19.999999999999996,13.2,7.201547454423482,35.88307397675713,31.382106817742454,1.3793103448275863,37.88307397675713,29.83076923076923,29.83076923076923,31.382106817742454,0.0,35.88307397675713,31.382106817742454,0.9001934318029352,0.6543643390679902,0.024,0.5889279051611911,7.201547454423482,7.24298388833028,1.3872466532810288,27.0,7.24298388833028,37.04545454545455,31.38210681774245,1.163793103448276,104.30894659112877,6.94378011190296,0.0,0.0,0.0,7.24298388833028,6.94378011190296,0.0
2009-02-24 16:00:00,6.261329588245658,20.000000000000004,13.0,6.957032875828509,35.38521634865283,31.037070801260015,1.3793103448275863,37.38521634865283,29.96153846153846,29.96153846153846,31.037070801260015,0.0,35.38521634865283,31.037070801260015,0.8696291094785636,0.6341348915979081,0.024,0.5707214024381173,6.957032875828509,6.9964463649883,1.3871245142147584,27.0,6.9964463649883,37.27272727272727,31.037070801260015,1.163793103448276,104.48146459936999,6.696351732640708,0.0,0.0,0.0,6.9964463649883,6.696351732640708,0.0
2009-02-24 17:00:00,6.20078524529836,20.0,12.0,6.889761383664845,35.24801002763933,30.941909162848805,1.3793103448275863,37.24801002763933,30.615384615384617,30.615384615384617,30.941909162848805,0.0,35.24801002763933,30.941909162848805,0.8612201729581056,0.6285580605717154,0.024,0.5657022545145438,6.889761383664845,6.928617189722017,1.387089165060511,27.0,6.928617189722017,38.40909090909091,30.941909162848802,1.1637931034482758,104.5290454185756,6.628413339064846,0.0,0.0,0.0,6.928617189722017,6.628413339064846,0.0
2009-02-24 18:00:00,6.149146651523053,19.999999999999993,12.4,6.8323851683589485,35.13090453812534,30.860663807901,1.3793103448275863,37.13090453812534,30.353846153846153,30.353846153846153,30.860663807901,0.0,35.13090453812534,30.860663807901,0.8540481460448686,0.6237976403046325,0.024,0.5614178762741693,6.8323851683589485,6.870764932389411,1.3870583865809132,27.0,6.870764932389411,37.95454545454545,30.860663807901,1.163793103448276,104.5696680960495,6.570514239443186,0.0,0.0,0.0,6.870764932389411,6.570514239443186,0.0
2009-02-24 19:00:00,6.030411566054861,20.000000000000004,12.0,6.700457295616512,34.861349834184374,30.673564024424056,1.3793103448275863,36.861349834184374,30.615384615384617,30.615384615384617,30.673564024424056,0.0,34.861349834184374,30.673564024424056,0.837557161952064,0.6128379326066021,0.024,0.5515541393459419,6.700457295616512,6.737741088877172,1.3869853316934069,27.0,6.737741088877172,38.40909090909091,30.67356402442406,1.1637931034482758,104.66321798778797,6.437544362206908,0.0,0.0,0.0,6.737741088877172,6.437544362206907,0.0
2009-02-24 20:00:00,6.073187013489475,20.000000000000004,11.0,6.747985570543861,34.95850617237937,30.741015190789458,1.3793103448275863,36.95850617237937,31.26923076923077,31.26923076923077,30.741015190789458,11.012982535066122,34.95850617237937,30.741015190789458,0.8434981963179826,0.6167885127160516,0.024,0.5551096614444464,6.747985570543861,6.785664421815466,1.3870120253953402,27.0,6.785664421815466,39.54545454545455,30.741015190789458,1.1637931034482758,104.62949240460527,6.485422289515756,0.0,0.0,0.0,6.785664421815466,6.485422289515756,0.0
2009-02-24 21:00:00,6.108283933017296,20.0,10.2,6.786982147796996,35.03818282253068,30.796318980157558,1.3793103448275863,37.03818282253068,31.79230769230769,31.79230769230769,30.796318980157558,5.8744106311251025,35.03818282253068,30.796318980157558,0.8483727684746245,0.6200280432645177,0.024,0.5580252389380659,6.786982147796996,6.824984952123448,1.387033609748351,27.0,6.824984952123448,40.45454545454545,30.796318980157558,1.1637931034482758,104.60184050992122,6.524727403315733,0.0,0.0,0.0,6.824984952123448,6.524727403315733,0.0
2009-02-24 22:00:00,6.007502590447166,20.000000000000004,11.0,6.675002878274629,34.80929462467166,30.637417825750013,1.3793103448275863,36.80929462467166,31.26923076923077,31.26923076923077,30.637417825750013,9.1076209904745,34.80929462467166,30.637417825750013,0.8343753597843286,0.6107210988101199,0.024,0.549648988929108,6.675002878274629,6.712074988155641,1.3869708575788076,27.0,6.712074988155641,39.54545454545455,30.637417825750013,1.1637931034482758,104.68129108712499,6.411914601405958,0.0,0.0,0.0,6.712074988155641,6.411914601405958,0.0
2009-02-24 23:00:00,0.0,17.917572559706855,10.0,0.0,17.917572559706855,17.917572559706855,1.3793103448275863,19.917572559706855,31.923076923076923,31.923076923076923,17.917572559706855,0.0,17.917572559706855,17.917572559706855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.917572559706855,17.917572559706855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.42620742793902,10.6,0.0,17.42620742793902,17.42620742793902,1.3793103448275863,19.42620742793902,31.53076923076923,31.53076923076923,17.42620742793902,0.0,17.42620742793902,17.42620742793902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.42620742793902,17.42620742793902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.276894635143528,11.0,0.0,17.276894635143528,17.276894635143528,1.3793103448275863,19.276894635143528,31.26923076923077,31.26923076923077,17.276894635143528,0.0,17.276894635143528,17.276894635143528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.276894635143528,17.276894635143528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.0,17.199003257774585,11.0,0.0,17.199003257774585,17.199003257774585,1.3793103448275863,19.199003257774585,31.26923076923077,31.26923076923077,17.199003257774585,0.0,17.199003257774585,17.199003257774585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.199003257774585,17.199003257774585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.0,17.141282441477838,11.4,0.0,17.141282441477838,17.141282441477838,1.3793103448275863,19.141282441477838,31.007692307692306,31.007692307692306,17.141282441477838,0.0,17.141282441477838,17.141282441477838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.141282441477838,17.141282441477838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.0,17.072497550448617,10.0,0.0,17.072497550448617,17.072497550448617,1.3793103448275863,19.072497550448617,31.923076923076923,31.923076923076923,17.072497550448617,0.0,17.072497550448617,17.072497550448617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.072497550448617,17.072497550448617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 05:00:00,8.314800688751445,20.0,10.9,9.23866743194605,39.98436376338284,34.21019661841655,1.3793103448275863,41.98436376338284,31.334615384615383,31.334615384615383,34.21019661841655,0.0,39.98436376338284,34.21019661841655,1.1548334289932563,0.8206694491631854,0.024,0.7386025042468668,9.23866743194605,9.29673437686237,1.3879795970120148,27.0,9.29673437686237,39.98436376338284,34.21019661841655,1.163793103448276,102.89490169079173,9.035174944624446,0.0,0.0,0.0,9.29673437686237,9.035174944624446,0.0
2009-02-25 06:00:00,6.648931683878697,20.000000000000004,11.8,7.38770187097633,36.261230578447524,31.64391690908732,1.3793103448275863,38.261230578447524,30.746153846153845,30.746153846153845,31.64391690908732,0.0,36.261230578447524,31.64391690908732,0.9234627338720413,0.6697235397008362,0.024,0.6027511857307526,7.38770187097633,7.430674224946413,1.387333436907871,27.0,7.430674224946413,38.63636363636363,31.643916909087316,1.1637931034482758,104.17804154545634,7.1326683768615124,0.0,0.0,0.0,7.430674224946413,7.1326683768615124,0.0
2009-02-25 07:00:00,6.623763390503329,20.0,11.0,7.359737100559254,36.20446979599376,31.604634108144225,1.3793103448275863,38.20446979599376,31.26923076923077,31.26923076923077,31.604634108144225,0.0,36.20446979599376,31.604634108144225,0.9199671375699068,0.6674184936993116,0.024,0.6006766443293805,7.359737100559254,7.402478949929186,1.3873207226695516,27.0,7.402478949929186,39.54545454545455,31.604634108144232,1.163793103448276,104.19768294592788,7.104264452570037,0.0,0.0,0.0,7.402478949929186,7.104264452570037,0.0
2009-02-25 08:00:00,6.568137960908206,20.0,11.0,7.297931067675784,36.07896161665366,31.517754699356292,1.3793103448275863,38.07896161665366,31.26923076923077,31.26923076923077,31.517754699356292,0.0,36.07896161665366,31.517754699356292,0.912241383459473,0.6623211915842387,0.024,0.5960890724258149,7.297931067675784,7.340163186834208,1.3872922232941032,27.0,7.340163186834208,39.54545454545455,31.517754699356296,1.163793103448276,104.24112265032186,7.041523537171483,0.0,0.0,0.0,7.340163186834208,7.041523537171483,0.0
2009-02-25 09:00:00,6.467035673746748,20.0,12.6,7.185595193051943,35.85063361414987,31.359636618492406,1.3793103448275863,37.85063361414987,30.223076923076924,30.223076923076924,31.359636618492406,0.0,35.85063361414987,31.359636618492406,0.8981993991314928,0.6530464855834146,0.024,0.5877418370250731,7.185595193051943,7.226899841610283,1.3872389753049994,27.0,7.226899841610283,37.72727272727273,31.359636618492402,1.163793103448276,104.3201816907538,6.927614316310977,0.0,0.0,0.0,7.226899841610283,6.927614316310977,0.0
2009-02-25 10:00:00,6.519093107351035,19.999999999999996,10.8,7.243436785945595,35.968233427596076,31.441085436380078,1.3793103448275863,37.968233427596076,31.4,31.4,31.441085436380078,0.0,35.968233427596076,31.441085436380078,0.9054295982431994,0.6578236527354279,0.024,0.5920412874618851,7.243436785945595,7.285219151219137,1.3872666299939014,27.0,7.285219151219137,39.77272727272727,31.441085436380085,1.163793103448276,104.27945728180995,6.986245748797101,0.0,0.0,0.0,7.285219151219137,6.986245748797101,0.0
2009-02-25 11:00:00,6.568239856732791,20.0,9.0,7.298044285258657,36.07919159970597,31.517913921419314,1.3793103448275863,38.07919159970597,32.57692307692308,32.57692307692308,31.517913921419314,5.940852781673211,36.07919159970597,31.517913921419314,0.9122555356573321,0.6623305325070069,0.024,0.5960974792563062,7.298044285258657,7.340277338509358,1.3872922760087956,27.0,7.340277338509358,41.81818181818182,31.51791392141932,1.1637931034482762,104.24104303929033,7.04163842234644,0.0,0.0,0.0,7.340277338509358,7.04163842234644,0.0
2009-02-25 12:00:00,6.181194441145036,20.0,12.6,6.867993823494484,35.20359106965893,30.911094929974876,1.3793103448275863,37.20359106965893,30.223076923076924,30.223076923076924,30.911094929974876,0.0,35.20359106965893,30.911094929974876,0.8584992279368105,0.6267524639912113,0.024,0.5640772175920902,6.867993823494484,6.9066690698936055,1.3870775573234073,27.0,6.9066690698936055,37.72727272727273,30.911094929974876,1.163793103448276,104.54445253501257,6.606442429435001,0.0,0.0,0.0,6.9066690698936055,6.606442429435001,0.0
2009-02-25 13:00:00,6.153702788826093,20.0,11.0,6.837447543140104,35.14123993750448,30.86783522304191,1.3793103448275863,37.14123993750448,31.26923076923077,31.26923076923077,30.86783522304191,14.684645572823253,35.14123993750448,30.86783522304191,0.854680942892513,0.6242178038531133,0.024,0.561796023467802,6.837447543140104,6.875869323525415,1.3870611259221068,27.0,6.875869323525415,39.54545454545455,30.86783522304191,1.1637931034482758,104.56608238847905,6.575621048879412,0.0,0.0,0.0,6.875869323525415,6.575621048879412,0.0
2009-02-25 14:00:00,5.933726393866898,20.000000000000004,12.0,6.593029326518776,34.64155149265719,30.520908163582956,1.3793103448275863,36.64155149265719,30.615384615384617,30.615384615384617,30.520908163582956,60.159392766663366,34.64155149265719,30.520908163582956,0.824128665814847,0.6038990317497632,0.024,0.543509128574787,6.593029326518776,6.629419229693752,1.3869233808707637,27.0,6.629419229693752,38.40909090909091,30.520908163582956,1.163793103448276,104.73954591820852,6.329432853251712,0.0,0.0,0.0,6.629419229693752,6.329432853251712,0.0
2009-02-25 15:00:00,5.693856606522728,20.0,13.4,6.326507340580809,34.09504296176929,30.14097587390628,1.3793103448275863,36.09504296176929,29.7,29.7,30.14097587390628,0.0,34.09504296176929,30.14097587390628,0.7908134175726012,0.5816644520562135,0.024,0.5234980068505921,6.326507340580809,6.360673785786431,1.3867593413719848,27.0,6.360673785786431,36.81818181818182,30.140975873906285,1.163793103448276,104.92951206304686,6.061853963415576,0.0,0.0,0.0,6.360673785786431,6.061853963415576,0.0
2009-02-25 16:00:00,5.54925654307472,20.0,13.0,6.165840603416355,33.764739006925055,29.91108862978983,1.3793103448275863,35.764739006925055,29.96153846153846,29.96153846153846,29.91108862978983,105.35971372542264,33.764739006925055,29.91108862978983,0.7707300754270444,0.5682198632811573,0.024,0.5113978769530415,6.165840603416355,6.198662589744471,1.3866526859927262,27.0,6.198662589744471,37.27272727272727,29.911088629789823,1.163793103448276,105.04445568510509,5.900989775535024,0.0,0.0,0.0,6.198662589744471,5.900989775535024,0.0
2009-02-25 17:00:00,5.427790194383559,20.0,13.0,6.03087799375951,33.486765785950745,29.71746703985105,1.3793103448275863,35.486765785950745,29.96153846153846,29.96153846153846,29.71746703985105,21.301276148174182,33.486765785950745,29.71746703985105,0.7538597492199387,0.5569015878192431,0.024,0.5012114290373189,6.03087799375951,6.062568152541433,1.3865581392419928,27.0,6.062568152541433,37.27272727272727,29.717467039851044,1.163793103448276,105.14126648007448,5.766116726100463,0.0,0.0,0.0,6.062568152541433,5.766116726100463,0.0
2009-02-25 18:00:00,5.337098963748983,20.0,13.8,5.930109959721092,33.27890829432394,29.57258956949826,1.3793103448275863,35.27890829432394,29.43846153846154,29.43846153846154,29.57258956949826,0.0,33.27890829432394,29.57258956949826,0.7412637449651365,0.5484359487317328,0.024,0.49359235385855954,5.930109959721092,5.960953554594265,1.3864843921503514,27.0,5.960953554594265,36.36363636363636,29.572589569498255,1.163793103448276,105.21370521525087,5.665567563084183,0.0,0.0,0.0,5.960953554594265,5.665567563084182,0.0
2009-02-25 19:00:00,5.353761262797808,20.0,12.0,5.948623625330898,33.31711732994589,29.599227564114074,1.3793103448275863,35.31711732994589,30.615384615384617,30.615384615384617,29.599227564114074,5.0465858683247085,33.31711732994589,29.599227564114074,0.7435779531663622,0.5499922774574391,0.024,0.49499304971169517,5.948623625330898,5.979622853076641,1.3864981513193757,27.0,5.979622853076641,38.40909090909091,29.59922756411408,1.1637931034482758,105.20038621794296,5.684031274076024,0.0,0.0,0.0,5.979622853076641,5.684031274076024,0.0
2009-02-25 20:00:00,5.422720189534868,20.0,11.0,6.025244655038742,33.47515282545146,29.709374916052248,1.3793103448275863,35.47515282545146,31.26923076923077,31.26923076923077,29.709374916052248,3.3299079630809154,33.47515282545146,29.709374916052248,0.7531555818798428,0.5564286657960891,0.024,0.5007857992164801,6.025244655038742,6.056887521618351,1.386554089391014,27.0,6.056887521618351,39.54545454545455,29.709374916052255,1.163793103448276,105.14531254197388,5.7604921942672895,0.0,0.0,0.0,6.056887521618351,5.7604921942672895,0.0
2009-02-25 21:00:00,5.239325533417158,20.0,13.0,5.821472814907953,33.0545133386124,29.416092829294932,1.3793103448275863,35.0545133386124,29.96153846153846,29.96153846153846,29.416092829294932,9.200753935258946,33.0545133386124,29.416092829294932,0.7276841018634941,0.539294548029776,0.024,0.4853650932267985,5.821472814907953,5.85140226971093,1.3864016785737614,27.0,5.85140226971093,37.27272727272727,29.416092829294936,1.1637931034482758,105.29195358535253,5.5573119032003,0.0,0.0,0.0,5.85140226971093,5.557311903200299,0.0
2009-02-25 22:00:00,5.366629065896165,20.000000000000004,11.0,5.962921184329072,33.34661876485261,29.61979302464694,1.3793103448275863,35.34661876485261,31.26923076923077,31.26923076923077,29.61979302464694,3.116485792637411,33.34661876485261,29.61979302464694,0.745365148041134,0.5511938829479889,0.024,0.49607449465319,5.962921184329072,5.994040572623871,1.3865087116804855,27.0,5.994040572623871,39.54545454545455,29.619793024646945,1.163793103448276,105.19010348767652,5.69829325562561,0.0,0.0,0.0,5.994040572623871,5.69829325562561,0.0
2009-02-25 23:00:00,0.0,18.15389700498017,10.0,0.0,18.15389700498017,18.15389700498017,1.3793103448275863,20.15389700498017,31.923076923076923,31.923076923076923,18.15389700498017,0.0,18.15389700498017,18.15389700498017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15389700498017,18.15389700498017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,17.72210759765745,11.8,0.0,17.72210759765745,17.72210759765745,1.3793103448275863,19.72210759765745,30.746153846153845,30.746153846153845,17.72210759765745,0.0,17.72210759765745,17.72210759765745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.72210759765745,17.72210759765745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.56729555759524,10.0,0.0,17.56729555759524,17.56729555759524,1.3793103448275863,19.56729555759524,31.923076923076923,31.923076923076923,17.56729555759524,0.0,17.56729555759524,17.56729555759524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56729555759524,17.56729555759524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.48009506124283,10.0,0.0,17.48009506124283,17.48009506124283,1.3793103448275863,19.48009506124283,31.923076923076923,31.923076923076923,17.48009506124283,0.0,17.48009506124283,17.48009506124283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.48009506124283,17.48009506124283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.434399082899542,12.6,0.0,17.434399082899542,17.434399082899542,1.3793103448275863,19.434399082899542,30.223076923076924,30.223076923076924,17.434399082899542,0.0,17.434399082899542,17.434399082899542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.434399082899542,17.434399082899542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.370624217410192,11.0,0.0,17.370624217410192,17.370624217410192,1.3793103448275863,19.370624217410192,31.26923076923077,31.26923076923077,17.370624217410192,0.0,17.370624217410192,17.370624217410192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.370624217410192,17.370624217410192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,7.545048066871998,20.0,11.0,8.383386740968886,38.27190914578372,33.03229243267817,1.3793103448275863,40.27190914578372,31.26923076923077,31.26923076923077,33.03229243267817,0.0,38.27190914578372,33.03229243267817,1.0479233426211108,0.7513008378830852,0.024,0.6761707540947767,8.383386740968886,8.434516824757194,1.3877227270401928,27.0,8.434516824757194,39.54545454545455,33.03229243267817,1.163793103448276,103.48385378366092,8.150563123006656,0.0,0.0,0.0,8.434516824757194,8.150563123006656,0.0
2009-02-26 06:00:00,5.9513186116613195,20.0,13.2,6.612576235179244,34.68156500078979,30.54870485380276,1.3793103448275863,36.68156500078979,29.83076923076923,29.83076923076923,30.54870485380276,0.0,34.68156500078979,30.54870485380276,0.8265720293974055,0.6055264765102212,0.024,0.5449738288591991,6.612576235179244,6.649128882830266,1.386934823282393,27.0,6.649128882830266,37.04545454545455,30.54870485380276,1.1637931034482758,104.72564757309863,6.349093117986372,0.0,0.0,0.0,6.649128882830266,6.3490931179863725,0.0
2009-02-26 07:00:00,6.050077137062058,20.0,11.0,6.722307930068953,34.90602302765941,30.704580571366314,1.3793103448275863,36.90602302765941,31.26923076923077,31.26923076923077,30.704580571366314,10.2631559593538,34.90602302765941,30.704580571366314,0.8402884912586192,0.6146544863766173,0.024,0.5531890377389557,6.722307930068953,6.7597733787066145,1.3869976571936842,27.0,6.7597733787066145,39.54545454545455,30.70458057136631,1.1637931034482758,104.64770971431685,6.459552146110476,0.0,0.0,0.0,6.7597733787066145,6.459552146110476,0.0
2009-02-26 08:00:00,5.928288799672874,19.999999999999993,12.0,6.586987555192082,34.629181834275144,30.512314612280093,1.3793103448275863,36.629181834275144,30.615384615384617,30.615384615384617,30.512314612280093,55.09301810945776,34.629181834275144,30.512314612280093,0.8233734443990103,0.603395914717326,0.024,0.5430563232455934,6.586987555192082,6.623327146663815,1.3869198285291704,27.0,6.623327146663815,38.40909090909091,30.5123146122801,1.163793103448276,104.74384269385995,6.32335703590916,0.0,0.0,0.0,6.623327146663815,6.32335703590916,0.0
2009-02-26 09:00:00,5.728955613679289,20.0,14.8,6.365506237421432,34.17512006454206,30.19667866615366,1.3793103448275863,36.17512006454206,28.784615384615385,28.784615384615385,30.19667866615366,0.0,34.17512006454206,30.19667866615366,0.795688279677679,0.5849231695366972,0.024,0.5264308525830275,6.365506237421432,6.3999985543751015,1.3867843159175173,27.0,6.3999985543751015,35.22727272727273,30.19667866615366,1.163793103448276,104.90166066692316,6.1009506557727,0.0,0.0,0.0,6.3999985543751015,6.1009506557727,0.0
2009-02-26 10:00:00,6.196228080024671,20.000000000000004,8.0,6.884697866694079,35.2376783630723,30.934742196388502,1.3793103448275863,37.2376783630723,33.23076923076923,33.23076923076923,30.934742196388502,2.5849366226824477,35.2376783630723,30.934742196388502,0.8605872333367599,0.6281380934270592,0.024,0.5653242840843532,6.884697866694079,6.923511676036785,1.387086472376706,27.0,6.923511676036785,42.95454545454545,30.934742196388505,1.163793103448276,104.53262890180575,6.6233019764005805,0.0,0.0,0.0,6.923511676036785,6.6233019764005805,0.0
2009-02-26 11:00:00,6.12465433278344,20.0,8.0,6.80517148087049,35.07533466161241,30.822102486068353,1.3793103448275863,37.07533466161241,33.23076923076923,33.23076923076923,30.822102486068353,2.4355910387304283,35.07533466161241,30.822102486068353,0.8506464351088112,0.6215384915443383,0.024,0.5593846423899044,6.80517148087049,6.843325330024924,1.3870435810849877,27.0,6.843325330024924,42.95454545454545,30.822102486068353,1.163793103448276,104.58894875696582,6.5430673234194305,0.0,0.0,0.0,6.843325330024924,6.5430673234194305,0.0
2009-02-26 12:00:00,5.6983218516776315,20.0,12.0,6.331468724086257,34.105232362919935,30.148064410366022,1.3793103448275863,36.105232362919935,30.615384615384617,30.615384615384617,30.148064410366022,11.679706194087252,34.105232362919935,30.148064410366022,0.7914335905107821,0.5820791225588628,0.024,0.5238712103029766,6.331468724086257,6.365676636342143,1.3867625378819397,27.0,6.365676636342143,38.40909090909091,30.14806441036602,1.163793103448276,104.92596779481698,6.066826706607311,0.0,0.0,0.0,6.365676636342143,6.066826706607311,0.0
2009-02-26 13:00:00,5.5058357327564345,20.0,12.0,6.117595258618261,33.66542580312028,29.841928766483868,1.3793103448275863,35.66542580312028,30.615384615384617,30.615384615384617,29.841928766483868,6.818474543240496,33.66542580312028,29.841928766483868,0.7646994073272826,0.5641765096704995,0.024,0.5077588587034495,6.117595258618261,6.15001290958531,1.3866194261648772,27.0,6.15001290958531,38.40909090909091,29.841928766483868,1.163793103448276,105.07903561675806,5.852749669320817,0.0,0.0,0.0,6.15001290958531,5.852749669320817,0.0
2009-02-26 14:00:00,5.4009108703229725,20.0,11.0,6.001012078136636,33.42518852751138,29.674555978675986,1.3793103448275863,35.42518852751138,31.26923076923077,31.26923076923077,29.674555978675986,3.2441011201136165,33.42518852751138,29.674555978675986,0.7501265097670795,0.5543938681484967,0.024,0.498954481333647,6.001012078136636,6.032451464951485,1.3865365711547677,27.0,6.032451464951485,39.54545454545455,29.674555978675983,1.1637931034482758,105.16272201066201,5.736302132175583,0.0,0.0,0.0,6.032451464951485,5.736302132175583,0.0
2009-02-26 15:00:00,4.989087217077667,20.000000000000004,14.2,5.543430241197408,32.47871481426718,29.0140709135188,1.3793103448275863,34.47871481426718,29.176923076923078,29.176923076923078,29.0140709135188,29.344523729676872,32.47871481426718,29.0140709135188,0.692928780149676,0.5158268574668633,0.024,0.46424417172017696,5.543430241197408,5.5710129269440944,1.3861734390009008,27.0,5.5710129269440944,35.90909090909091,29.0140709135188,1.1637931034482758,105.4929645432406,5.280933141906907,0.0,0.0,0.0,5.5710129269440944,5.280933141906907,0.0
2009-02-26 16:00:00,4.804822759576827,20.0,14.3,5.3386919550853635,32.05330014172165,28.716617669793294,1.3793103448275863,34.05330014172165,29.111538461538462,29.111538461538462,28.716617669793294,11.653781586423575,32.05330014172165,28.716617669793294,0.6673364943856704,0.49847802747635866,0.024,0.4486302247287228,5.3386919550853635,5.364539757832999,1.3859884116688297,27.0,5.364539757832999,35.79545454545455,28.716617669793294,1.1637931034482758,105.64169116510335,5.078051760312095,0.0,0.0,0.0,5.364539757832999,5.078051760312095,0.0
2009-02-26 17:00:00,4.683146915581523,20.0,14.5,5.203496572868359,31.77169610682992,28.519510748787198,1.3793103448275863,33.77169610682992,28.98076923076923,28.98076923076923,28.519510748787198,9.725074080740432,31.77169610682992,28.519510748787198,0.6504370716085449,0.4869889645348109,0.024,0.4382900680813298,5.203496572868359,5.2281954693218395,1.3858573739083289,27.0,5.2281954693218395,35.56818181818182,28.5195107487872,1.163793103448276,105.7402446256064,4.944376181304731,0.0,0.0,0.0,5.2281954693218395,4.944376181304731,0.0
2009-02-26 18:00:00,4.745536988548198,19.999999999999993,14.6,5.272818876164665,31.916160100842433,28.62064830323952,1.3793103448275863,33.91616010084243,28.915384615384614,28.915384615384614,28.62064830323952,15.422373581499388,31.916160100842433,28.62064830323952,0.6591023595205832,0.4928834016979672,0.024,0.44359506152817046,5.272818876164665,5.298107216334462,1.38592549130216,27.0,5.298107216334462,35.45454545454545,28.62064830323952,1.163793103448276,105.68967584838023,5.012890023368975,0.0,0.0,0.0,5.298107216334462,5.012890023368975,0.0
2009-02-26 19:00:00,4.779127604571792,20.0,12.0,5.310141782857547,31.99387817212267,28.675039557836705,1.3793103448275863,33.99387817212267,30.615384615384617,30.615384615384617,28.675039557836705,2.3592238997340558,31.99387817212267,28.675039557836705,0.6637677228571933,0.496054025519025,0.024,0.44644862296712245,5.310141782857547,5.335747185409449,1.3859613530430979,27.0,5.335747185409449,38.40909090909091,28.675039557836705,1.163793103448276,105.66248022108165,5.049803084543597,0.0,0.0,0.0,5.335747185409449,5.049803084543597,0.0
2009-02-26 20:00:00,4.8559505500922855,20.0,11.0,5.3955006112136505,32.171464114240116,28.799276232231584,1.3793103448275863,34.171464114240116,31.26923076923077,31.26923076923077,28.799276232231584,1.8831494914912792,32.171464114240116,28.799276232231584,0.6744375764017063,0.5032977683153208,0.024,0.45296799148378875,5.3955006112136505,5.421830388045183,1.3860413112712289,27.0,5.421830388045183,39.54545454545455,28.799276232231584,1.1637931034482758,105.6003618838842,5.134291484727018,0.0,0.0,0.0,5.421830388045183,5.134291484727018,0.0
2009-02-26 21:00:00,4.783959689136067,19.999999999999996,12.0,5.31551076570674,32.005054609960716,28.682860381394,1.3793103448275863,34.005054609960716,30.615384615384617,30.615384615384617,28.682860381394,2.371166573950876,32.005054609960716,28.682860381394,0.6644388457133426,0.4965099597925134,0.024,0.446858963813262,5.31551076570674,5.341161761685992,1.385966466067631,27.0,5.341161761685992,38.40909090909091,28.682860381394,1.163793103448276,105.658569809303,5.055114574545106,0.0,0.0,0.0,5.341161761685992,5.055114574545106,0.0
2009-02-26 22:00:00,4.861031505466348,20.0,11.0,5.401146117184831,32.18320169631403,28.807485373073508,1.3793103448275863,34.18320169631403,31.26923076923077,31.26923076923077,28.807485373073508,1.8914061759258982,32.18320169631403,28.807485373073508,0.6751432646481039,0.5037764896653008,0.024,0.4533988406987707,5.401146117184831,5.427523766151361,1.3860465010622791,27.0,5.427523766151361,39.54545454545455,28.80748537307351,1.163793103448276,105.59625731346324,5.139882704402788,0.0,0.0,0.0,5.427523766151361,5.139882704402788,0.0
2009-02-26 23:00:00,0.0,18.33914891812578,10.0,0.0,18.33914891812578,18.33914891812578,1.3793103448275863,20.33914891812578,31.923076923076923,31.923076923076923,18.33914891812578,0.0,18.33914891812578,18.33914891812578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33914891812578,18.33914891812578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,17.938008011276377,11.2,0.0,17.938008011276377,17.938008011276377,1.3793103448275863,19.938008011276377,31.138461538461538,31.138461538461538,17.938008011276377,0.0,17.938008011276377,17.938008011276377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.938008011276377,17.938008011276377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,17.79013316441439,10.0,0.0,17.79013316441439,17.79013316441439,1.3793103448275863,19.79013316441439,31.923076923076923,31.923076923076923,17.79013316441439,0.0,17.79013316441439,17.79013316441439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79013316441439,17.79013316441439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.702182253118217,10.0,0.0,17.702182253118217,17.702182253118217,1.3793103448275863,19.702182253118217,31.923076923076923,31.923076923076923,17.702182253118217,0.0,17.702182253118217,17.702182253118217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.702182253118217,17.702182253118217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.635804929244756,10.8,0.0,17.635804929244756,17.635804929244756,1.3793103448275863,19.635804929244756,31.4,31.4,17.635804929244756,0.0,17.635804929244756,17.635804929244756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.635804929244756,17.635804929244756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.56329155884625,10.0,0.0,17.56329155884625,17.56329155884625,1.3793103448275863,19.56329155884625,31.923076923076923,31.923076923076923,17.56329155884625,0.0,17.56329155884625,17.56329155884625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56329155884625,17.56329155884625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,7.2179444701934345,20.000000000000004,9.0,8.019938300214926,37.54021261120312,32.52775117356879,1.3793103448275863,39.54021261120312,32.57692307692308,32.57692307692308,32.52775117356879,140.60346340802974,37.54021261120312,32.52775117356879,1.0024922875268658,0.7216311308345255,0.024,0.6494680177510729,8.019938300214926,8.06810141329838,1.3875936853756463,27.0,8.06810141329838,41.81818181818182,32.52775117356879,1.163793103448276,103.7361244132156,7.777523460545374,0.0,0.0,0.0,8.06810141329838,7.777523460545374,0.0
2009-02-27 06:00:00,5.8459784782033095,20.0,10.4,6.495531642448122,34.44183173867693,30.382124462146855,1.3793103448275863,36.44183173867693,31.661538461538463,31.661538461538463,30.382124462146855,4.37668826990521,34.44183173867693,30.382124462146855,0.8119414553060152,0.5957749488197709,0.024,0.5361974539377938,6.495531642448122,6.531109137330099,1.386865139328636,27.0,6.531109137330099,40.22727272727273,30.382124462146855,1.1637931034482758,104.80893776892657,6.231442924962477,0.0,0.0,0.0,6.531109137330099,6.231442924962477,0.0
2009-02-27 07:00:00,5.930866399483041,20.0,9.0,6.589851554981157,34.635045571095084,30.516388349231864,1.3793103448275863,36.635045571095084,32.57692307692308,32.57692307692308,30.516388349231864,2.7570059541195513,34.635045571095084,30.516388349231864,0.8237314443726447,0.6036344140878468,0.024,0.5432709726790621,6.589851554981157,6.626214996389942,1.3869215133782289,27.0,6.626214996389942,41.81818181818182,30.51638834923186,1.163793103448276,104.74180582538406,6.326237116282452,0.0,0.0,0.0,6.626214996389942,6.326237116282452,0.0
2009-02-27 08:00:00,5.93865617455709,20.0,9.0,6.598506860618988,34.65276520173848,30.528698413851618,1.3793103448275863,36.65276520173848,32.57692307692308,32.57692307692308,30.528698413851618,2.7772187718714947,34.65276520173848,30.528698413851618,0.8248133575773735,0.6043551267741625,0.024,0.5439196140967462,6.598506860618988,6.634942373296404,1.3869265950818674,27.0,6.634942373296404,41.81818181818182,30.528698413851618,1.1637931034482758,104.73565079307419,6.334941658409164,0.0,0.0,0.0,6.634942373296404,6.334941658409164,0.0
2009-02-27 09:00:00,5.83288562043711,20.0,10.6,6.4809840227079,34.41201185089368,30.361396836701243,1.3793103448275863,36.41201185089368,31.53076923076923,31.53076923076923,30.361396836701243,4.777823745738891,34.41201185089368,30.361396836701243,0.8101230028384875,0.5945618085022781,0.024,0.5351056276520503,6.4809840227079,6.516440203558128,1.3868562787264282,27.0,6.516440203558128,40.0,30.361396836701243,1.1637931034482758,104.81930158164938,6.216832305910875,0.0,0.0,0.0,6.516440203558128,6.216832305910875,0.0
2009-02-27 10:00:00,5.735726993982395,20.0,10.0,6.3730299933137715,34.19056436365693,30.207420617835822,1.3793103448275863,36.19056436365693,31.923076923076923,31.923076923076923,30.207420617835822,3.202268051452348,34.19056436365693,30.207420617835822,0.7966287491642214,0.5855516395558261,0.024,0.5269964756002435,6.3730299933137715,6.407585157269354,1.3867890943644858,27.0,6.407585157269354,40.68181818181818,30.207420617835822,1.1637931034482758,104.89628969108209,6.108495520804016,0.0,0.0,0.0,6.407585157269354,6.108495520804016,0.0
2009-02-27 11:00:00,5.493323514073107,20.0,11.0,6.103692793414563,33.636796341921595,29.821988346037493,1.3793103448275863,35.636796341921595,31.26923076923077,31.26923076923077,29.821988346037493,3.6357448122920513,33.636796341921595,29.821988346037493,0.7629615991768204,0.5630108325110181,0.024,0.5067097492599163,6.103692793414563,6.135993876665665,1.3866097322288413,27.0,6.135993876665665,39.54545454545455,29.821988346037497,1.1637931034482758,105.08900582698125,5.8388542439615225,0.0,0.0,0.0,6.135993876665665,5.8388542439615225,0.0
2009-02-27 12:00:00,5.075653486744571,20.0,14.0,5.639614985271745,32.67815059377916,29.15339122798432,1.3793103448275863,34.67815059377916,29.307692307692307,29.307692307692307,29.15339122798432,31.508120782236233,32.67815059377916,29.15339122798432,0.7049518731589681,0.5239570037223236,0.024,0.4715613033500912,5.639614985271745,5.668010685643977,1.3862552308480562,27.0,5.668010685643977,36.13636363636363,29.153391227984322,1.163793103448276,105.42330438600784,5.376430494808372,0.0,0.0,0.0,5.668010685643977,5.376430494808372,0.0
2009-02-27 13:00:00,5.011324348370025,20.000000000000004,12.0,5.568138164855584,32.52997116969504,29.049884816660295,1.3793103448275863,34.52997116969504,30.615384615384617,30.615384615384617,29.049884816660295,3.066189539944749,32.52997116969504,29.049884816660295,0.696017270606948,0.5179165436725278,0.024,0.46612488930527507,5.568138164855584,5.595929819222836,1.3861947494945837,27.0,5.595929819222836,38.40909090909091,29.049884816660295,1.163793103448276,105.47505759166985,5.305453200970604,0.0,0.0,0.0,5.595929819222836,5.305453200970604,0.0
2009-02-27 14:00:00,4.7824978382093555,20.0,13.0,5.313886486899284,32.00167349339381,28.680494439081755,1.3793103448275863,34.00167349339381,29.96153846153846,29.96153846153846,28.680494439081755,3.575940050719167,32.00167349339381,28.680494439081755,0.6642358108624105,0.4963720303794136,0.024,0.4467348273414722,5.313886486899284,5.339523689937225,1.3859649204286748,27.0,5.339523689937225,37.27272727272727,28.68049443908176,1.163793103448276,105.65975278045912,5.0535076501946214,0.0,0.0,0.0,5.339523689937225,5.0535076501946214,0.0
2009-02-27 15:00:00,4.685703580956454,20.000000000000007,13.2,5.206337312173837,31.777618966031287,28.523658145922642,1.3793103448275863,33.777618966031284,29.83076923076923,29.83076923076923,28.523658145922642,3.433695783680299,31.777618966031287,28.523658145922642,0.6507921640217297,0.487230650686894,0.024,0.4385075856182046,5.206337312173837,5.231060377242526,1.3858602046158406,27.0,5.231060377242526,37.04545454545455,28.523658145922646,1.163793103448276,105.73817092703868,4.947182584472787,0.0,0.0,0.0,5.231060377242526,4.947182584472787,0.0
2009-02-27 16:00:00,4.6410093367719,20.0,12.0,5.156677040857666,31.67404262656235,28.45111947602631,1.3793103448275863,33.674042626562354,30.615384615384617,30.615384615384617,28.45111947602631,2.0540049189336935,31.67404262656235,28.45111947602631,0.6445846301072082,0.4830038904621279,0.024,0.4347035014159151,5.156677040857666,5.180977429903879,1.3858102240577976,27.0,5.180977429903879,38.40909090909091,28.45111947602631,1.163793103448276,105.77444026198684,4.898137411147158,0.0,0.0,0.0,5.180977429903879,4.898137411147158,0.0
2009-02-27 17:00:00,4.568116094041967,20.0,12.0,5.075684548935519,31.5049508894656,28.3326480463809,1.3793103448275863,33.504950889465604,30.615384615384617,30.615384615384617,28.3326480463809,1.9168178176172044,31.5049508894656,28.3326480463809,0.6344605686169399,0.476102374460316,0.024,0.4284921370142844,5.075684548935519,5.0992947863815505,1.3857263946114473,27.0,5.0992947863815505,38.40909090909091,28.332648046380903,1.1637931034482758,105.83367597680954,4.818215694878553,0.0,0.0,0.0,5.0992947863815505,4.818215694878553,0.0
2009-02-27 18:00:00,4.603715061511427,20.000000000000004,12.0,5.1152389572349195,31.587556293802393,28.39053194553057,1.3793103448275863,33.58755629380239,30.615384615384617,30.615384615384617,28.39053194553057,1.982013827695961,31.587556293802393,28.39053194553057,0.6394048696543649,0.4794741177439909,0.024,0.4315267059695918,5.1152389572349195,5.139186369009319,1.385767699619498,27.0,5.139186369009319,38.40909090909091,28.39053194553057,1.163793103448276,105.80473402723472,4.857236697638184,0.0,0.0,0.0,5.139186369009319,4.857236697638184,0.0
2009-02-27 19:00:00,4.778310072984534,20.0,9.0,5.30923341442726,31.991987164628483,28.673716280611444,1.3793103448275863,33.99198716462848,32.57692307692308,32.57692307692308,28.673716280611444,1.1726064223883497,31.991987164628483,28.673716280611444,0.6636541768034075,0.49597688268575824,0.024,0.4463791944171824,5.30923341442726,5.334831102695836,1.3859604868493274,27.0,5.334831102695836,41.81818181818182,28.673716280611444,1.163793103448276,105.66314185969428,5.048904479652647,0.0,0.0,0.0,5.334831102695836,5.048904479652647,0.0
2009-02-27 20:00:00,4.925004769331025,20.0,8.0,5.472227521478917,32.33090645241593,28.91076425149161,1.3793103448275863,34.33090645241593,33.23076923076923,33.23076923076923,28.91076425149161,1.091998166933859,32.33090645241593,28.91076425149161,0.6840284401848646,0.509800096893781,0.024,0.45882008720440287,5.472227521478917,5.499207531168295,1.386110830794598,27.0,5.499207531168295,42.95454545454545,28.910764251491607,1.1637931034482762,105.5446178742542,5.210315449452901,0.0,0.0,0.0,5.499207531168295,5.210315449452901,0.0
2009-02-27 21:00:00,4.8350009386268615,20.000000000000004,9.8,5.372223265140957,32.12305810806902,28.765418567355923,1.3793103448275863,34.12305810806902,32.05384615384615,32.05384615384615,28.765418567355923,1.4083408653224063,32.12305810806902,28.765418567355923,0.6715279081426196,0.5013234402101984,0.024,0.4511910961891785,5.372223265140957,5.398355609161976,1.3860197853448257,27.0,5.398355609161976,40.90909090909091,28.765418567355923,1.163793103448276,105.61729071632203,5.111242271553286,0.0,0.0,0.0,5.398355609161976,5.111242271553286,0.0
2009-02-27 22:00:00,4.932575355957384,19.999999999999996,9.0,5.4806392843970935,32.34837597027873,28.922976417530545,1.3793103448275863,34.34837597027873,32.57692307692308,32.57692307692308,28.922976417530545,1.2930372221303394,32.34837597027873,28.922976417530545,0.6850799105496367,0.5105124573074227,0.024,0.4594612115766804,5.4806392843970935,5.507690530127835,1.3861183212589316,27.0,5.507690530127835,41.81818181818182,28.92297641753055,1.1637931034482758,105.53851179123473,5.218654722953242,0.0,0.0,0.0,5.507690530127835,5.218654722953242,0.0
2009-02-27 23:00:00,0.0,18.35521512813949,9.0,0.0,18.35521512813949,18.35521512813949,1.3793103448275863,20.35521512813949,32.57692307692308,32.57692307692308,18.35521512813949,0.0,18.35521512813949,18.35521512813949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35521512813949,18.35521512813949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,17.935159101990934,8.6,0.0,17.935159101990934,17.935159101990934,1.3793103448275863,19.935159101990934,32.83846153846154,32.83846153846154,17.935159101990934,0.0,17.935159101990934,17.935159101990934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.935159101990934,17.935159101990934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,17.774549530460753,8.0,0.0,17.774549530460753,17.774549530460753,1.3793103448275863,19.774549530460753,33.23076923076923,33.23076923076923,17.774549530460753,0.0,17.774549530460753,17.774549530460753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.774549530460753,17.774549530460753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.672290184859186,8.0,0.0,17.672290184859186,17.672290184859186,1.3793103448275863,19.672290184859186,33.23076923076923,33.23076923076923,17.672290184859186,0.0,17.672290184859186,17.672290184859186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.672290184859186,17.672290184859186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.608114123372324,10.4,0.0,17.608114123372324,17.608114123372324,1.3793103448275863,19.608114123372324,31.661538461538463,31.661538461538463,17.608114123372324,0.0,17.608114123372324,17.608114123372324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.608114123372324,17.608114123372324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.528280563891997,9.0,0.0,17.528280563891997,17.528280563891997,1.3793103448275863,19.528280563891997,32.57692307692308,32.57692307692308,17.528280563891997,0.0,17.528280563891997,17.528280563891997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.528280563891997,17.528280563891997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,7.558637496734398,19.999999999999996,6.0,8.398486107482665,38.302253864292894,33.053200047116235,1.3793103448275863,40.302253864292894,34.53846153846154,34.53846153846154,33.053200047116235,4.874612499399458,38.302253864292894,33.053200047116235,1.049810763435333,0.7525308938738192,0.024,0.6772778044864373,8.398486107482665,8.449739196870048,1.3877278042948848,27.0,8.449739196870048,45.22727272727273,33.053200047116235,1.163793103448276,103.47339997644188,8.166097952511299,0.0,0.0,0.0,8.449739196870048,8.166097952511299,0.0
2009-02-28 06:00:00,6.154444969373067,20.0,8.0,6.838272188192296,35.142923485991446,30.869003368371263,1.3793103448275863,37.142923485991446,33.23076923076923,33.23076923076923,30.869003368371263,2.496040071141864,35.142923485991446,30.869003368371263,0.854784023524037,0.6242862445047052,0.024,0.5618576200542347,6.838272188192296,6.876700812642767,1.3870615717140444,27.0,6.876700812642767,42.95454545454545,30.869003368371267,1.163793103448276,104.56549831581437,6.576452963360231,0.0,0.0,0.0,6.876700812642767,6.576452963360231,0.0
2009-02-28 07:00:00,6.322217308915962,20.0,6.0,7.024685898795513,35.52309787982771,31.13266919308051,1.3793103448275863,37.52309787982771,34.53846153846154,34.53846153846154,31.13266919308051,1.7780777838881132,35.52309787982771,31.13266919308051,0.8780857373494392,0.6397384097497972,0.024,0.5757645687748175,7.024685898795513,7.064659739770493,1.387159284007732,27.0,7.064659739770493,45.22727272727273,31.132669193080503,1.1637931034482758,104.43366540345974,6.764734065856556,0.0,0.0,0.0,7.064659739770493,6.764734065856556,0.0
2009-02-28 08:00:00,6.280220070692423,20.0,7.0,6.978022300769359,35.42800524205052,31.066741304069666,1.3793103448275863,37.42800524205052,33.88461538461539,33.88461538461539,31.066741304069666,2.1347783095458577,35.42800524205052,31.066741304069666,0.8722527875961699,0.6358739171068843,0.024,0.5722865253961958,6.978022300769359,7.017609692480048,1.3871353841521628,27.0,7.017609692480048,44.09090909090909,31.066741304069666,1.163793103448276,104.46662934796517,6.717561135341388,0.0,0.0,0.0,7.017609692480048,6.717561135341388,0.0
2009-02-28 09:00:00,6.326145077360898,19.999999999999993,7.8,7.029050085956553,35.531988875214765,31.138832571491918,1.3793103448275863,37.531988875214765,33.36153846153846,33.36153846153846,31.138832571491918,2.7261933138812906,35.531988875214765,31.138832571491918,0.8786312607445691,0.6400997147209607,0.024,0.5760897432488646,7.029050085956553,7.069060057428649,1.387161500655594,27.0,7.069060057428649,43.18181818181818,31.138832571491914,1.1637931034482758,104.43058371425404,6.769147318731085,0.0,0.0,0.0,7.069060057428649,6.769147318731085,0.0
2009-02-28 10:00:00,6.262830079824325,19.999999999999996,8.0,6.9587000886936945,35.38861547994132,31.039427924507763,1.3793103448275863,37.38861547994132,33.23076923076923,33.23076923076923,31.039427924507763,2.737537675972199,35.38861547994132,31.039427924507763,0.8698375110867118,0.6342730417067782,0.024,0.5708457375361004,6.9587000886936945,6.998127392864372,1.3871253803684394,27.0,6.998127392864372,42.95454545454545,31.03942792450776,1.1637931034482758,104.48028603774613,6.698036211669753,0.0,0.0,0.0,6.998127392864372,6.698036211669753,0.0
2009-02-28 11:00:00,6.096027252496896,19.999999999999996,9.0,6.77336361388544,35.01036185412704,30.777009595448643,1.3793103448275863,37.01036185412704,32.57692307692308,32.57692307692308,30.777009595448643,3.2441040215505903,35.01036185412704,30.777009595448643,0.84667045173568,0.6188969147898167,0.024,0.557007223310835,6.77336361388544,6.8112533053644215,1.387026104145771,27.0,6.8112533053644215,41.81818181818182,30.777009595448646,1.163793103448276,104.61149520227568,6.510998903317703,0.0,0.0,0.0,6.8112533053644215,6.510998903317703,0.0
2009-02-28 12:00:00,5.8306561862819715,20.0,11.0,6.478506873646635,34.40693364706782,30.35786685103867,1.3793103448275863,36.40693364706782,31.26923076923077,31.26923076923077,30.35786685103867,6.128089566832815,34.40693364706782,30.35786685103867,0.8098133592058294,0.5943552119545555,0.024,0.5349196907591,6.478506873646635,6.513942394842091,1.3868547654653212,27.0,6.513942394842091,39.54545454545455,30.357866851038665,1.163793103448276,104.82106657448067,6.2143446997017575,0.0,0.0,0.0,6.513942394842091,6.2143446997017575,0.0
