timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-28 13:00:00,5.5772040459057335,20.0,11.9,6.196893384339704,33.82862954411695,29.955571178904634,1.3793103448275863,35.82862954411695,30.68076923076923,30.68076923076923,29.955571178904634,7.366469691311061,33.82862954411695,29.955571178904634,0.774611673042463,0.570820817352518,0.024,0.5137387356172662,6.196893384339704,6.229975466074956,1.3866737856253863,27.0,6.229975466074956,38.52272727272727,29.95557117890464,1.1637931034482758,105.02221441054768,5.932054947652353,0.0,0.0,0.0,6.229975466074956,5.932054947652353,0.0
2009-02-28 14:00:00,5.332634325535527,20.000000000000007,12.7,5.92514925059503,33.26866867799283,29.56545039637093,1.3793103448275863,35.26866867799283,30.157692307692308,30.157692307692308,29.56545039637093,8.62466365070193,33.26866867799283,29.56545039637093,0.7406436563243788,0.5480188577847298,0.024,0.49321697200625686,5.92514925059503,5.9559511363735025,1.3864806890497459,27.0,5.9559511363735025,37.61363636363637,29.565450396370935,1.163793103448276,105.21727480181454,5.660620984141653,0.0,0.0,0.0,5.9559511363735025,5.660620984141654,0.0
2009-02-28 15:00:00,5.096636898845879,20.0,13.6,5.662929887606532,32.72645354644313,29.187122366689053,1.3793103448275863,34.72645354644313,29.56923076923077,29.56923076923077,29.187122366689053,12.776050140568794,32.72645354644313,29.187122366689053,0.7078662359508165,0.5259258219151725,0.024,0.4733332397236552,5.662929887606532,5.691522469798049,1.3862745921668322,27.0,5.691522469798049,36.59090909090909,29.18712236668906,1.1637931034482758,105.40643881665547,5.399596584130799,0.0,0.0,0.0,5.691522469798049,5.399596584130799,0.0
2009-02-28 16:00:00,5.039844515460087,19.999999999999993,12.0,5.5998272394000965,32.59568416769254,29.09579214306748,1.3793103448275863,34.59568416769254,30.615384615384617,30.615384615384617,29.09579214306748,3.176797308020248,32.59568416769254,29.09579214306748,0.6999784049250121,0.5205954314582409,0.024,0.4685358883124169,5.5998272394000965,5.627886782545921,1.3862217755695678,27.0,5.627886782545921,38.40909090909091,29.095792143067484,1.163793103448276,105.45210392846626,5.336912752697295,0.0,0.0,0.0,5.627886782545921,5.336912752697295,0.0
2009-02-28 17:00:00,4.969438746393393,20.0,12.0,5.52159860710377,32.433410614775894,28.98241148533604,1.3793103448275863,34.433410614775894,30.615384615384617,30.615384615384617,28.98241148533604,2.9149278157968177,32.433410614775894,28.98241148533604,0.6901998258879712,0.5139797304026865,0.024,0.4625817573624179,5.52159860710377,5.548996580144038,1.3861544329858846,27.0,5.548996580144038,38.40909090909091,28.982411485336044,1.163793103448276,105.50879425733197,5.259273996260676,0.0,0.0,0.0,5.548996580144038,5.259273996260676,0.0
2009-02-28 18:00:00,5.103609972088024,20.000000000000007,12.6,5.670677746764471,32.74250187331514,29.198328281587347,1.3793103448275863,34.74250187331514,30.223076923076924,30.223076923076924,29.198328281587347,4.7704530662552855,32.74250187331514,29.198328281587347,0.7088347183455589,0.5265799237176593,0.024,0.47392193134589333,5.670677746764471,5.699335739136237,1.3862809869810608,27.0,5.699335739136237,37.72727272727273,29.19832828158735,1.163793103448276,105.40083585920632,5.407296529174938,0.0,0.0,0.0,5.699335739136237,5.407296529174938,0.0
2009-02-28 19:00:00,5.007988345683254,20.000000000000004,11.0,5.564431495203615,32.52228283988853,29.044513155386273,1.3793103448275863,34.52228283988853,31.26923076923077,31.26923076923077,29.044513155386273,2.156194418972687,32.52228283988853,29.044513155386273,0.6955539369004519,0.5176031038865951,0.024,0.4658427934979356,5.564431495203615,5.592191805592275,1.3861915659060933,27.0,5.592191805592275,39.54545454545455,29.044513155386277,1.1637931034482758,105.47774342230686,5.3017742171469475,0.0,0.0,0.0,5.592191805592275,5.3017742171469475,0.0
2009-02-28 20:00:00,5.023321995986026,20.0,10.8,5.581468884428918,32.557618324477275,29.069200271709203,1.3793103448275863,34.557618324477275,31.4,31.4,29.069200271709203,2.064360592145222,32.557618324477275,29.069200271709203,0.6976836105536147,0.5190436463084755,0.024,0.467139281677628,5.581468884428918,5.609373249059765,1.386206160176221,27.0,5.609373249059765,39.77272727272727,29.0692002717092,1.1637931034482762,105.4653998641454,5.318685802438947,0.0,0.0,0.0,5.609373249059765,5.318685802438947,0.0
2009-02-28 21:00:00,5.076417439043427,19.999999999999996,10.3,5.640463821159363,32.67990945062013,29.154619562395528,1.3793103448275863,34.67990945062013,31.726923076923075,31.726923076923075,29.154619562395528,1.8903169022950093,32.67990945062013,29.154619562395528,0.7050579776449204,0.5240286963123758,0.024,0.4716258266811382,5.640463821159363,5.668866690790601,1.3862559388686633,27.0,5.668866690790601,40.34090909090909,29.154619562395524,1.1637931034482758,105.42269021880224,5.3772737908935975,0.0,0.0,0.0,5.668866690790601,5.3772737908935975,0.0
2009-02-28 22:00:00,5.125488394200875,20.000000000000004,9.8,5.694987104667639,32.792843456248825,29.233476515831548,1.3793103448275863,34.792843456248825,32.05384615384615,32.05384615384615,29.233476515831548,1.7407192219708048,32.792843456248825,29.233476515831548,0.7118733880834549,0.5286316793299288,0.024,0.47576851139693593,5.694987104667639,5.723850272600632,1.3863009253825165,27.0,5.723850272600632,40.90909090909091,29.233476515831548,1.163793103448276,105.38326174208423,5.4314605355537635,0.0,0.0,0.0,5.723850272600632,5.4314605355537635,0.0
2009-02-28 23:00:00,0.0,18.26776285983054,9.4,0.0,18.26776285983054,18.26776285983054,1.3793103448275863,20.26776285983054,32.315384615384616,32.315384615384616,18.26776285983054,0.0,18.26776285983054,18.26776285983054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.26776285983054,18.26776285983054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,17.836417469835602,9.3,0.0,17.836417469835602,17.836417469835602,1.3793103448275863,19.836417469835602,32.38076923076923,32.38076923076923,17.836417469835602,0.0,17.836417469835602,17.836417469835602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.836417469835602,17.836417469835602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.686257429064497,9.4,0.0,17.686257429064497,17.686257429064497,1.3793103448275863,19.686257429064497,32.315384615384616,32.315384615384616,17.686257429064497,0.0,17.686257429064497,17.686257429064497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.686257429064497,17.686257429064497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.584923304806274,9.7,0.0,17.584923304806274,17.584923304806274,1.3793103448275863,19.584923304806274,32.11923076923077,32.11923076923077,17.584923304806274,0.0,17.584923304806274,17.584923304806274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.584923304806274,17.584923304806274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.51104775813431,10.1,0.0,17.51104775813431,17.51104775813431,1.3793103448275863,19.51104775813431,31.857692307692307,31.857692307692307,17.51104775813431,0.0,17.51104775813431,17.51104775813431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51104775813431,17.51104775813431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.444351856926374,10.3,0.0,17.444351856926374,17.444351856926374,1.3793103448275863,19.444351856926374,31.726923076923075,31.726923076923075,17.444351856926374,0.0,17.444351856926374,17.444351856926374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.444351856926374,17.444351856926374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,6.664524632440557,20.0,10.4,7.405027369378397,36.2963882752396,31.6682461693781,1.3793103448275863,38.2963882752396,31.661538461538463,31.661538461538463,31.6682461693781,0.0,36.2963882752396,31.6682461693781,0.9256284211722996,0.6711512266708248,0.024,0.6040361040037423,7.405027369378397,7.44814249204548,1.387341258387627,27.0,7.44814249204548,40.22727272727273,31.668246169378108,1.163793103448276,104.16587691531095,7.1502710029513565,0.0,0.0,0.0,7.44814249204548,7.1502710029513565,0.0
2009-03-01 06:00:00,5.234043673609241,20.000000000000004,10.2,5.815604081788045,33.04238205628328,29.40762950516575,1.3793103448275863,35.04238205628328,31.79230769230769,31.79230769230769,29.40762950516575,2.1023598998293087,33.04238205628328,29.40762950516575,0.7269505102235057,0.5388002774747765,0.024,0.48492024972729886,5.815604081788045,5.845484109535523,1.3863971118764116,27.0,5.845484109535523,40.45454545454545,29.407629505165758,1.163793103448276,105.29618524741713,5.55146807626529,0.0,0.0,0.0,5.845484109535523,5.55146807626529,0.0
2009-03-01 07:00:00,5.942308392579745,19.999999999999993,10.1,6.602564880644161,34.66107239293878,30.53446934253618,1.3793103448275863,36.66107239293878,31.857692307692307,31.857692307692307,30.53446934253618,4.301517148884881,34.66107239293878,30.53446934253618,0.8253206100805202,0.6046930016513994,0.024,0.5442237014862594,6.602564880644161,6.6390341808093005,1.3869289724209133,27.0,6.6390341808093005,40.56818181818182,30.53446934253618,1.163793103448276,104.73276532873192,6.3390230936526,0.0,0.0,0.0,6.6390341808093005,6.3390230936526,0.0
2009-03-01 08:00:00,5.931472551199044,20.0,10.0,6.590525056887826,34.636424466540596,30.517346305985704,1.3793103448275863,36.636424466540596,31.923076923076923,31.923076923076923,30.517346305985704,4.041661360242018,34.636424466540596,30.517346305985704,0.8238156321109783,0.6036904985406312,0.024,0.5433214486865681,6.590525056887826,6.62689410674189,1.3869219093482055,27.0,6.62689410674189,40.68181818181818,30.5173463059857,1.1637931034482758,104.74132684700714,6.326914414996496,0.0,0.0,0.0,6.62689410674189,6.326914414996496,0.0
2009-03-01 09:00:00,5.729232136985037,20.0,11.4,6.36581348553893,34.17575079194972,30.197117363487884,1.3793103448275863,36.17575079194972,31.007692307692306,31.007692307692306,30.197117363487884,6.7702194416340955,34.17575079194972,30.197117363487884,0.7957266856923663,0.5849488357305024,0.024,0.526453952157452,6.36581348553893,6.400308369111981,1.3867845113051327,27.0,6.400308369111981,39.09090909090909,30.197117363487884,1.163793103448276,104.90144131825606,6.101258751721394,0.0,0.0,0.0,6.400308369111981,6.101258751721394,0.0
2009-03-01 10:00:00,5.546560889735839,20.000000000000007,11.0,6.162845433039822,33.7585751878497,29.90679679219981,1.3793103448275863,35.7585751878497,31.26923076923077,31.26923076923077,29.90679679219981,3.8994900866176545,33.7585751878497,29.90679679219981,0.7703556791299777,0.567968927521188,0.024,0.5111720347690693,6.162845433039822,6.19564232579194,1.3866506381941326,27.0,6.19564232579194,39.54545454545455,29.90679679219981,1.1637931034482758,105.0466016039001,5.8979940628197465,0.0,0.0,0.0,6.19564232579194,5.8979940628197465,0.0
2009-03-01 11:00:00,5.285662043822953,19.999999999999996,12.0,5.872957826469947,33.16089787955291,29.490299238009193,1.3793103448275863,35.16089787955291,30.615384615384617,30.615384615384617,29.490299238009193,4.5000093146725915,33.16089787955291,29.490299238009193,0.7341197283087434,0.5436287308214908,0.024,0.4892658577393417,5.872957826469947,5.903320699552096,1.3864413044187032,27.0,5.903320699552096,38.40909090909091,29.490299238009186,1.1637931034482758,105.2548503809954,5.608597302816543,0.0,0.0,0.0,5.903320699552096,5.608597302816543,0.0
2009-03-01 12:00:00,4.865889600368314,19.999999999999996,14.6,5.406544000409238,32.19442355924756,28.81533355899179,1.3793103448275863,34.19442355924756,28.915384615384614,28.915384615384614,28.81533355899179,46.58435364397086,32.19442355924756,28.81533355899179,0.6758180000511548,0.5042341708377446,0.024,0.4538107537539701,5.406544000409238,5.432967417493012,1.3860514519981908,27.0,5.432967417493012,35.45454545454545,28.81533355899178,1.163793103448276,105.59233322050412,5.145229063314256,0.0,0.0,0.0,5.432967417493012,5.145229063314256,0.0
2009-03-01 13:00:00,4.7577362623885255,20.0,13.0,5.2863736248761395,31.944390265386268,28.640406749838682,1.3793103448275863,33.94439026538627,29.96153846153846,29.96153846153846,28.640406749838682,3.449480927432476,31.944390265386268,28.640406749838682,0.6607967031095174,0.4940351283653988,0.024,0.44463161552885894,5.2863736248761395,5.311777137712679,1.3859385800861608,27.0,5.311777137712679,37.27272727272727,28.640406749838682,1.163793103448276,105.67979662508066,5.026293868218944,0.0,0.0,0.0,5.311777137712679,5.026293868218944,0.0
2009-03-01 14:00:00,4.551475489708151,20.0,13.0,5.057194988564612,31.466320253355796,28.305573385502917,1.3793103448275863,33.466320253355796,29.96153846153846,29.96153846153846,28.305573385502917,2.6326949253350684,31.466320253355796,28.305573385502917,0.6321493735705765,0.47452544733260915,0.024,0.4270729025993482,5.057194988564612,5.080647533297873,1.3857068428143702,27.0,5.080647533297873,37.27272727272727,28.305573385502917,1.163793103448276,105.84721330724854,4.799982327876689,0.0,0.0,0.0,5.080647533297873,4.799982327876689,0.0
2009-03-01 15:00:00,4.226201819477793,19.999999999999993,15.0,4.695779799419769,30.70895839693674,27.774096022299386,1.3793103448275863,32.70895839693674,28.653846153846153,28.653846153846153,27.774096022299386,4.601404295177832,30.70895839693674,27.774096022299386,0.5869724749274712,0.44359330606166736,0.024,0.3992339754555006,4.695779799419769,4.716139130025936,1.3852905731428753,27.0,4.716139130025936,35.0,27.77409602229939,1.1637931034482758,106.11295198885031,4.444451918104661,0.0,0.0,0.0,4.716139130025936,4.444451918104661,0.0
2009-03-01 16:00:00,4.090271447718044,19.999999999999996,15.0,4.54474605302005,30.391140690533554,27.550674407396023,1.3793103448275863,32.391140690533554,28.653846153846153,28.653846153846153,27.550674407396023,3.551472869997648,30.391140690533554,27.550674407396023,0.5680932566275062,0.43060356235031005,0.024,0.38754320611527904,4.54474605302005,4.563806409255081,1.3850950787212675,27.0,4.563806409255081,35.0,27.550674407396023,1.163793103448276,106.22466279630198,4.296371755028966,0.0,0.0,0.0,4.563806409255081,4.296371755028966,0.0
2009-03-01 17:00:00,3.9971580882547793,20.0,15.0,4.441286764727533,30.17296226796923,27.39715804001452,1.3793103448275863,32.172962267969226,28.653846153846153,28.653846153846153,27.39715804001452,3.0466552875720425,30.17296226796923,27.39715804001452,0.5551608455909416,0.42168288739161,0.024,0.379514598652449,4.441286764727533,4.4594550534666935,1.384952788095326,27.0,4.4594550534666935,35.0,27.397158040014517,1.1637931034482758,106.30142097999274,4.195103896406068,0.0,0.0,0.0,4.4594550534666935,4.195103896406068,0.0
2009-03-01 18:00:00,3.9867851920748523,20.000000000000007,16.2,4.429761324527614,30.148632823998252,27.380031996168494,1.3793103448275863,32.148632823998256,28.0,28.0,27.380031996168494,6.159607816731237,30.148632823998252,27.380031996168494,0.5537201655659517,0.4206879556840016,0.024,0.3786191601156014,4.429761324527614,4.447830120096014,1.384936489177187,27.0,4.447830120096014,35.0,27.380031996168498,1.163793103448276,106.30998400191575,4.183831050163512,0.0,0.0,0.0,4.447830120096014,4.183831050163512,0.0
2009-03-01 19:00:00,4.202915910369102,20.0,12.0,4.669906567076779,30.65457066535406,27.735879060931072,1.3793103448275863,32.65457066535406,30.615384615384617,30.615384615384617,27.735879060931072,1.3980808327025578,30.65457066535406,27.735879060931072,0.5837383208845974,0.44137079343084323,0.024,0.39723371408775887,4.669906567076779,4.690043646419864,1.3852580616509471,27.0,4.690043646419864,38.40909090909091,27.73587906093107,1.163793103448276,106.13206046953447,4.419063971500068,0.0,0.0,0.0,4.690043646419864,4.419063971500068,0.0
2009-03-01 20:00:00,4.303436516493409,20.0,11.0,4.781596129437122,30.88918637743342,27.90068879653522,1.3793103448275863,32.88918637743342,31.26923076923077,31.26923076923077,27.90068879653522,1.2236943052030835,30.88918637743342,27.90068879653522,0.5976995161796402,0.4509570041752473,0.024,0.40586130375772256,4.781596129437122,4.802691829854647,1.385395659653351,27.0,4.802691829854647,39.54545454545455,27.90068879653522,1.1637931034482758,106.04965560173238,4.528719874292729,0.0,0.0,0.0,4.802691829854647,4.528719874292729,0.0
2009-03-01 21:00:00,3.6380325331055454,20.0,12.6,4.042258370117272,29.32769352012072,26.801282038797428,1.3793103448275863,31.32769352012072,30.223076923076924,30.223076923076924,26.801282038797428,1.0183852654318752,29.32769352012072,26.801282038797428,0.505282296264659,0.3870954134140356,0.024,0.34838587207263205,4.042258370117272,4.056967911458676,1.384329574347861,27.0,4.056967911458676,37.72727272727273,26.801282038797428,1.1637931034482758,106.59935898060128,3.8058089187918607,0.0,0.0,0.0,4.056967911458676,3.8058089187918607,0.0
2009-03-01 22:00:00,3.681592928756211,20.0,11.0,4.090658809729123,29.430553869983108,26.873892113902407,1.3793103448275863,31.430553869983108,31.26923076923077,31.26923076923077,26.873892113902407,0.8023113313719682,29.430553869983108,26.873892113902407,0.5113323512161404,0.39130670361325237,0.024,0.35217603325192715,4.090658809729123,4.105789480090448,1.384412185661615,27.0,4.105789480090448,39.54545454545455,26.873892113902407,1.1637931034482758,106.5630539430488,3.8529202459651093,0.0,0.0,0.0,4.105789480090448,3.8529202459651093,0.0
2009-03-01 23:00:00,0.0,18.52982483209812,10.0,0.0,18.52982483209812,18.52982483209812,1.3793103448275863,20.52982483209812,31.923076923076923,31.923076923076923,18.52982483209812,0.0,18.52982483209812,18.52982483209812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52982483209812,18.52982483209812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.15871625587993,10.4,0.0,18.15871625587993,18.15871625587993,1.3793103448275863,20.15871625587993,31.661538461538463,31.661538461538463,18.15871625587993,0.0,18.15871625587993,18.15871625587993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15871625587993,18.15871625587993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,18.01881631162661,10.0,0.0,18.01881631162661,18.01881631162661,1.3793103448275863,20.01881631162661,31.923076923076923,31.923076923076923,18.01881631162661,0.0,18.01881631162661,18.01881631162661,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.01881631162661,18.01881631162661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,17.916457163041745,10.0,0.0,17.916457163041745,17.916457163041745,1.3793103448275863,19.916457163041745,31.923076923076923,31.923076923076923,17.916457163041745,0.0,17.916457163041745,17.916457163041745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.916457163041745,17.916457163041745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,17.840379330395685,10.4,0.0,17.840379330395685,17.840379330395685,1.3793103448275863,19.840379330395685,31.661538461538463,31.661538461538463,17.840379330395685,0.0,17.840379330395685,17.840379330395685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.840379330395685,17.840379330395685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,17.768126027332233,10.3,0.0,17.768126027332233,17.768126027332233,1.3793103448275863,19.768126027332233,31.726923076923075,31.726923076923075,17.768126027332233,0.0,17.768126027332233,17.768126027332233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.768126027332233,17.768126027332233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,5.861088462130528,20.000000000000007,10.1,6.512320513478365,34.476239375988776,30.4060390550648,1.3793103448275863,36.476239375988776,31.857692307692307,31.857692307692307,30.4060390550648,3.8673625385466375,34.476239375988776,30.4060390550648,0.8140400641847956,0.5971746823452855,0.024,0.537457214110757,6.512320513478365,6.548037981712893,1.386875309316815,27.0,6.548037981712893,40.56818181818182,30.4060390550648,1.1637931034482758,104.7969804724676,6.248307873176939,0.0,0.0,0.0,6.548037981712893,6.248307873176939,0.0
2009-03-02 06:00:00,4.638556405748562,20.0,10.0,5.153951561942847,31.668355874798284,28.447136148584004,1.3793103448275863,33.66835587479828,31.923076923076923,31.923076923076923,28.447136148584004,1.2782328525083135,31.668355874798284,28.447136148584004,0.6442439452428559,0.4827718085611749,0.024,0.4344946277050574,5.153951561942847,5.178228742798964,1.38580745026128,27.0,5.178228742798964,40.68181818181818,28.447136148583997,1.1637931034482758,105.776431925708,4.895446602354569,0.0,0.0,0.0,5.178228742798964,4.895446602354569,0.0
2009-03-02 07:00:00,5.451638000774564,20.0,9.0,6.057375556416183,33.54137851614617,29.755518793386056,1.3793103448275863,35.54137851614617,32.57692307692308,32.57692307692308,29.755518793386056,1.850807241677103,33.54137851614617,29.755518793386056,0.7571719445520229,0.5591255354287734,0.024,0.5032129818858961,6.057375556416183,6.08928810995906,1.3865770752493012,27.0,6.08928810995906,41.81818181818182,29.755518793386052,1.1637931034482758,105.12224060330698,5.792578311698867,0.0,0.0,0.0,6.08928810995906,5.792578311698867,0.0
2009-03-02 08:00:00,5.473471511451856,20.0,9.0,6.081635012724284,33.59136224776477,29.790340364812092,1.3793103448275863,35.59136224776477,32.57692307692308,32.57692307692308,29.790340364812092,1.8814402247191728,33.59136224776477,29.790340364812092,0.7602043765905355,0.5611608627018446,0.024,0.5050447764316601,6.081635012724284,6.113751098994468,1.3865942495563568,27.0,6.113751098994468,41.81818181818182,29.79034036481209,1.163793103448276,105.10482981759395,5.81681270937281,0.0,0.0,0.0,6.113751098994468,5.816812709372811,0.0
2009-03-02 09:00:00,5.354261584841683,19.999999999999993,10.0,5.949179538712981,33.31826449797303,29.60002728627742,1.3793103448275863,35.31826449797303,31.923076923076923,31.923076923076923,29.60002728627742,2.2077027409885157,33.31826449797303,29.60002728627742,0.7436474423391226,0.5500390028220113,0.024,0.4950351025398102,5.949179538712981,5.980183438995182,1.3864985629862359,27.0,5.980183438995182,40.68181818181818,29.600027286277417,1.1637931034482758,105.19998635686129,5.6845857552767125,0.0,0.0,0.0,5.980183438995182,5.6845857552767125,0.0
2009-03-02 10:00:00,5.400918879128684,20.0,8.0,6.00102097680965,33.42520687822486,29.67456876771883,1.3793103448275863,35.42520687822486,33.23076923076923,33.23076923076923,29.67456876771883,1.4547250638081475,33.42520687822486,29.67456876771883,0.7501276221012062,0.5543946155026487,0.024,0.4989551539523838,6.00102097680965,6.032460438359915,1.386536577616918,27.0,6.032460438359915,42.95454545454545,29.674568767718842,1.163793103448276,105.16271561614057,5.736311013857121,0.0,0.0,0.0,6.032460438359915,5.736311013857121,0.0
2009-03-02 11:00:00,5.167051331699801,20.000000000000004,10.0,5.741168146333112,32.888432895162794,29.3002028037046,1.3793103448275863,34.888432895162794,31.923076923076923,31.923076923076923,29.3002028037046,1.8869692785539902,32.888432895162794,29.3002028037046,0.717646018291639,0.5325272567728173,0.024,0.4792745310955356,5.741168146333112,5.770420872010393,1.3863382851548267,27.0,5.770420872010393,40.68181818181818,29.3002028037046,1.1637931034482758,105.3498985981477,5.477386261206948,0.0,0.0,0.0,5.770420872010393,5.477386261206948,0.0
2009-03-02 12:00:00,5.134697578209758,20.0,9.6,5.705219531344176,32.81402854423838,29.248266337148277,1.3793103448275863,34.81402854423838,32.184615384615384,32.184615384615384,29.248266337148277,1.6749686838753555,32.81402854423838,29.248266337148277,0.713152441418022,0.5294950771532799,0.024,0.4765455694379519,5.705219531344176,5.734169039059505,1.3863092613898764,27.0,5.734169039059505,41.13636363636364,29.24826633714828,1.163793103448276,105.37586683142587,5.4416340396351774,0.0,0.0,0.0,5.734169039059505,5.4416340396351774,0.0
2009-03-02 13:00:00,5.050939624178754,20.0,9.0,5.6121551379763925,32.62124051841575,29.11364355718051,1.3793103448275863,34.62124051841575,32.57692307692308,32.57692307692308,29.11364355718051,1.39696052442143,32.62124051841575,29.11364355718051,0.7015193922470491,0.5216372178143104,0.024,0.4694734960328793,5.6121551379763925,5.640318859757824,1.3862321978139927,27.0,5.640318859757824,41.81818181818182,29.113643557180513,1.1637931034482758,105.44317822140974,5.349154829072274,0.0,0.0,0.0,5.640318859757824,5.349154829072274,0.0
2009-03-02 14:00:00,4.7398197396665145,20.0,11.0,5.266466377407238,31.902927968198533,28.611386482319013,1.3793103448275863,33.90292796819853,31.26923076923077,31.26923076923077,28.611386482319013,1.708172764017731,31.902927968198533,28.611386482319013,0.6583082971759048,0.4923435468124211,0.024,0.443109192131179,5.266466377407238,5.29170073208848,1.3859193315679572,27.0,5.29170073208848,39.54545454545455,28.611386482319013,1.163793103448276,105.6943067588405,5.006609054319637,0.0,0.0,0.0,5.29170073208848,5.006609054319637,0.0
2009-03-02 15:00:00,4.47555143241161,20.0,12.6,4.972834924901789,31.289925708400556,28.181903880336936,1.3793103448275863,33.28992570840056,30.223076923076924,30.223076923076924,28.181903880336936,2.1002269624546366,31.289925708400556,28.181903880336936,0.6216043656127236,0.4673239101296998,0.024,0.4205915191167298,4.972834924901789,4.995567315914759,1.3856156058226452,27.0,4.995567315914759,37.72727272727273,28.18190388033694,1.163793103448276,105.90904805983153,4.716846584337721,0.0,0.0,0.0,4.995567315914759,4.716846584337721,0.0
2009-03-02 16:00:00,4.371686277000124,20.000000000000004,12.8,4.857429196666804,31.048239599531392,28.01234635161464,1.3793103448275863,33.04823959953139,30.092307692307692,30.092307692307692,28.01234635161464,2.013229227255023,31.048239599531392,28.01234635161464,0.6071786495833505,0.45745406282750456,0.024,0.41170865654475414,4.857429196666804,4.879174602949554,1.3854851468934313,27.0,4.879174602949554,37.5,28.01234635161464,1.1637931034482758,105.99382682419268,4.603262991006473,0.0,0.0,0.0,4.879174602949554,4.603262991006473,0.0
2009-03-02 17:00:00,4.365255669586927,20.0,12.0,4.850284077318808,31.033261579886627,28.001834031562375,1.3793103448275863,33.03326157988663,30.615384615384617,30.615384615384617,28.001834031562375,1.5998463557127607,31.033261579886627,28.001834031562375,0.606285509664851,0.45684229467477605,0.024,0.4111580652072985,4.850284077318808,4.871968306786285,1.3854768459123321,27.0,4.871968306786285,38.40909090909091,28.001834031562375,1.163793103448276,105.99908298421882,4.596236278300281,0.0,0.0,0.0,4.871968306786285,4.596236278300281,0.0
2009-03-02 18:00:00,4.400164717671128,20.0,12.8,4.8890719085234755,31.114550466105282,28.05888052327811,1.3793103448275863,33.114550466105285,30.092307692307692,30.092307692307692,28.05888052327811,2.072716066113957,31.114550466105282,28.05888052327811,0.6111339885654344,0.4601623437452014,0.024,0.41414610937068125,4.8890719085234755,4.911088142897996,1.385521589087255,27.0,4.911088142897996,37.5,28.058880523278113,1.1637931034482758,105.97055973836095,4.634389169051639,0.0,0.0,0.0,4.911088142897996,4.634389169051639,0.0
2009-03-02 19:00:00,4.480835820332314,19.999999999999996,11.0,4.978706467035904,31.302210387952144,28.1905188460547,1.3793103448275863,33.302210387952144,31.26923076923077,31.26923076923077,28.1905188460547,1.3940857218053482,31.302210387952144,28.1905188460547,0.622338308379488,0.46782550161616443,0.024,0.421042951454548,4.978706467035904,5.00148901719752,1.385622066020134,27.0,5.00148901719752,39.54545454545455,28.1905188460547,1.1637931034482758,105.90474057697264,4.722629969111144,0.0,0.0,0.0,5.00148901719752,4.722629969111144,0.0
2009-03-02 20:00:00,4.4904590645622084,20.0,11.0,4.989398960624676,31.324578781805926,28.2062044314155,1.3793103448275863,33.324578781805926,31.26923076923077,31.26923076923077,28.2062044314155,1.4042340894810545,31.324578781805926,28.2062044314155,0.6236748700780845,0.4687387971173142,0.024,0.42186491740558274,4.989398960624676,5.012272840336408,1.3856337876233449,27.0,5.012272840336408,39.54545454545455,28.2062044314155,1.1637931034482758,105.89689778429225,4.733163053129476,0.0,0.0,0.0,5.012272840336408,4.733163053129476,0.0
2009-03-02 21:00:00,3.874942826894685,20.0,10.2,4.305492029882983,29.885994163771706,27.19506164509484,1.3793103448275863,31.885994163771706,31.79230769230769,31.79230769230769,27.19506164509484,0.8073596718831663,29.885994163771706,27.19506164509484,0.5381865037353729,0.4099453394127971,0.024,0.3689508054715174,4.305492029882983,4.322486563824263,1.3847547252394026,27.0,4.322486563824263,40.45454545454545,27.19506164509484,1.163793103448276,106.40246917745259,4.062393097866406,0.0,0.0,0.0,4.322486563824263,4.062393097866406,0.0
2009-03-02 22:00:00,3.9055767365314753,20.0,10.0,4.339529707257195,29.957989265723153,27.24578319868741,1.3793103448275863,31.957989265723153,31.923076923076923,31.923076923076923,27.24578319868741,0.7998158991083725,29.957989265723153,27.24578319868741,0.5424412134071493,0.4128905391458535,0.024,0.3716014852312681,4.339529707257195,4.35681876117178,1.3848056340698272,27.0,4.35681876117178,40.68181818181818,27.24578319868741,1.163793103448276,106.3771084006563,4.095635636910113,0.0,0.0,0.0,4.35681876117178,4.095635636910113,0.0
2009-03-02 23:00:00,0.0,18.450292539803513,10.0,0.0,18.450292539803513,18.450292539803513,1.3793103448275863,20.450292539803513,31.923076923076923,31.923076923076923,18.450292539803513,0.0,18.450292539803513,18.450292539803513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.450292539803513,18.450292539803513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,18.06445844861691,10.4,0.0,18.06445844861691,18.06445844861691,1.3793103448275863,20.06445844861691,31.661538461538463,31.661538461538463,18.06445844861691,0.0,18.06445844861691,18.06445844861691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06445844861691,18.06445844861691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,17.913410985129538,9.0,0.0,17.913410985129538,17.913410985129538,1.3793103448275863,19.913410985129538,32.57692307692308,32.57692307692308,17.913410985129538,0.0,17.913410985129538,17.913410985129538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.913410985129538,17.913410985129538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,17.819067740566314,9.0,0.0,17.819067740566314,17.819067740566314,1.3793103448275863,19.819067740566314,32.57692307692308,32.57692307692308,17.819067740566314,0.0,17.819067740566314,17.819067740566314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.819067740566314,17.819067740566314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.74562754262236,9.8,0.0,17.74562754262236,17.74562754262236,1.3793103448275863,19.74562754262236,32.05384615384615,32.05384615384615,17.74562754262236,0.0,17.74562754262236,17.74562754262236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74562754262236,17.74562754262236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.65979765210939,8.4,0.0,17.65979765210939,17.65979765210939,1.3793103448275863,19.65979765210939,32.96923076923077,32.96923076923077,17.65979765210939,0.0,17.65979765210939,17.65979765210939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65979765210939,17.65979765210939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,7.127719280301968,20.0,7.0,7.919688089224409,37.337944528432864,32.38813947266761,1.3793103448275863,39.337944528432864,33.88461538461539,33.88461538461539,32.38813947266761,4.5622634242141835,37.337944528432864,32.38813947266761,0.9899610111530511,0.7134260160264114,0.024,0.6420834144237704,7.919688089224409,7.967030690827051,1.3875556367388207,27.0,7.967030690827051,44.09090909090909,32.38813947266761,1.1637931034482758,103.8059302636662,7.67492827297136,0.0,0.0,0.0,7.967030690827051,7.67492827297136,0.0
2009-03-03 06:00:00,6.000855731501634,19.999999999999996,6.6,6.66761747944626,34.79418835626894,30.626927431615027,1.3793103448275863,36.79418835626894,34.146153846153844,34.146153846153844,30.626927431615027,1.6332981814482552,34.79418835626894,30.626927431615027,0.8334521849307825,0.6101067789092154,0.024,0.5490961010182939,6.66761747944626,6.704628157337182,1.3869666345054803,27.0,6.704628157337182,44.54545454545455,30.62692743161503,1.1637931034482758,104.68653628419248,6.40447988377047,0.0,0.0,0.0,6.704628157337182,6.40447988377047,0.0
2009-03-03 07:00:00,6.075808856565365,20.0,6.0,6.750898729517072,34.96445947539392,30.74514776944575,1.3793103448275863,36.96445947539392,34.53846153846154,34.53846153846154,30.74514776944575,1.5342100966186163,34.96445947539392,30.74514776944575,0.843862341189634,0.6170305738761521,0.024,0.555327516488537,6.750898729517072,6.788601786904687,1.3870136476276982,27.0,6.788601786904687,45.22727272727273,30.745147769445747,1.1637931034482758,104.62742611527713,6.488357822570436,0.0,0.0,0.0,6.788601786904687,6.488357822570436,0.0
2009-03-03 08:00:00,6.130484548387365,19.999999999999996,6.0,6.811649498208183,35.08856420955945,30.831283273179338,1.3793103448275863,37.08856420955945,34.53846153846154,34.53846153846154,30.831283273179338,1.5839841561920036,35.08856420955945,30.831283273179338,0.8514561872760229,0.6220763395857312,0.024,0.5598687056271581,6.811649498208183,6.849857132166756,1.387047117658354,27.0,6.849857132166756,45.22727272727273,30.831283273179338,1.163793103448276,104.58435836341033,6.54959999693724,0.0,0.0,0.0,6.849857132166756,6.54959999693724,0.0
2009-03-03 09:00:00,6.316949264783207,19.999999999999996,5.4,7.018832516425785,35.51117233515802,31.124402012391908,1.3793103448275863,37.51117233515802,34.93076923076923,34.93076923076923,31.124402012391908,1.5896305688428591,35.51117233515802,31.124402012391908,0.8773540645532232,0.6392537843411985,0.024,0.5753284059070787,7.018832516425785,7.058757894859905,1.3871563060136474,27.0,7.058757894859905,45.90909090909091,31.124402012391908,1.163793103448276,104.43779899380405,6.758815259290056,0.0,0.0,0.0,7.058757894859905,6.758815259290056,0.0
2009-03-03 10:00:00,6.263241641751036,20.0,6.0,6.959157379723374,35.38954779879147,31.040074436464362,1.3793103448275863,37.38954779879147,34.53846153846154,34.53846153846154,31.040074436464362,1.7148684317367018,35.38954779879147,31.040074436464362,0.8698946724654217,0.63431093364614,0.024,0.5708798402815259,6.959157379723374,6.998588473087988,1.3871256178582188,27.0,6.998588473087988,45.22727272727273,31.04007443646436,1.1637931034482758,104.47996278176782,6.698498244784281,0.0,0.0,0.0,6.998588473087988,6.698498244784281,0.0
2009-03-03 11:00:00,6.211448457328246,19.999999999999996,6.0,6.901609397031384,35.2721825818776,30.958676708732984,1.3793103448275863,37.2721825818776,34.53846153846154,34.53846153846154,30.958676708732984,1.6620170083669699,35.2721825818776,30.958676708732984,0.862701174628923,0.6295406229746541,0.024,0.5665865606771887,6.901609397031384,6.94056345932885,1.387095447983824,27.0,6.94056345932885,45.22727272727273,30.958676708732984,1.163793103448276,104.52066164563351,6.640374592020965,0.0,0.0,0.0,6.94056345932885,6.640374592020965,0.0
2009-03-03 12:00:00,5.987712573214005,20.0,8.0,6.653013970237784,34.76431419994202,30.606180468543403,1.3793103448275863,36.76431419994202,33.23076923076923,33.23076923076923,30.606180468543403,2.185240199699197,34.76431419994202,30.606180468543403,0.831626746279723,0.6088918720436501,0.024,0.5480026848392852,6.653013970237784,6.689903157442149,1.3869582526406279,27.0,6.689903157442149,42.95454545454545,30.606180468543407,1.163793103448276,104.6969097657283,6.389780913698025,0.0,0.0,0.0,6.689903157442149,6.389780913698025,0.0
2009-03-03 13:00:00,5.841232612123951,20.000000000000007,8.0,6.490258457915502,34.43102329608866,30.374611759891472,1.3793103448275863,36.43102329608866,33.23076923076923,33.23076923076923,30.374611759891472,1.9589432486841347,34.43102329608866,30.374611759891472,0.8112823072394377,0.5953352413435229,0.024,0.5358017172091706,6.490258457915502,6.525791982049855,1.386861932756557,27.0,6.525791982049855,42.95454545454545,30.374611759891472,1.1637931034482758,104.81269412005426,6.2261465911515455,0.0,0.0,0.0,6.525791982049855,6.2261465911515455,0.0
2009-03-03 14:00:00,5.516820293367274,19.999999999999993,10.0,6.129800325963638,33.69055566323502,29.859430459507745,1.3793103448275863,35.69055566323502,31.923076923076923,31.923076923076923,29.859430459507745,2.5606666253730532,33.69055566323502,29.859430459507745,0.7662250407454547,0.5651996669458267,0.024,0.508679700251244,6.129800325963638,6.162320292658221,1.3866278958227305,27.0,6.162320292658221,40.68181818181818,29.85943045950774,1.1637931034482758,105.07028477024613,5.864950595816096,0.0,0.0,0.0,6.162320292658221,5.864950595816096,0.0
2009-03-03 15:00:00,5.356719995468519,19.999999999999993,10.4,5.951911106076133,33.32390116739654,29.60395672609896,1.3793103448275863,35.32390116739654,31.661538461538463,31.661538461538463,29.60395672609896,2.493683610080089,33.32390116739654,29.60395672609896,0.7439888882595166,0.5502685894438923,0.024,0.49524173049950315,5.951911106076133,5.982937965020522,1.3865005845248521,27.0,5.982937965020522,40.22727272727273,29.603956726098957,1.1637931034482758,105.19802163695053,5.687310342839214,0.0,0.0,0.0,5.982937965020522,5.687310342839214,0.0
2009-03-03 16:00:00,5.259573133482907,20.0,10.0,5.843970148314341,33.101008935467654,29.448527592771192,1.3793103448275863,35.101008935467654,31.923076923076923,31.923076923076923,29.448527592771192,2.0358880053720934,33.101008935467654,29.448527592771192,0.7304962685392926,0.5411888766777323,0.024,0.48706998900995907,5.843970148314341,5.874089035982114,1.3864190897870117,27.0,5.874089035982114,40.68181818181818,29.448527592771192,1.163793103448276,105.2757362036144,5.579717841745609,0.0,0.0,0.0,5.874089035982114,5.579717841745609,0.0
2009-03-03 17:00:00,5.203005874291834,20.0,10.0,5.781117638102037,32.97107586604739,29.357877342233618,1.3793103448275863,34.97107586604739,31.923076923076923,31.923076923076923,29.357877342233618,1.9428204101661788,32.97107586604739,29.357877342233618,0.7226397047627546,0.5358948769987442,0.024,0.48230538929886974,5.781117638102037,5.810707125801912,1.386370067365248,27.0,5.810707125801912,40.68181818181818,29.357877342233614,1.1637931034482758,105.32106132888319,5.517136888373139,0.0,0.0,0.0,5.810707125801912,5.517136888373139,0.0
2009-03-03 18:00:00,5.2904115884686895,19.999999999999996,10.4,5.878235098298544,33.17179833901365,29.497901402577057,1.3793103448275863,35.17179833901365,31.661538461538463,31.661538461538463,29.497901402577057,2.3420952369386074,33.17179833901365,29.497901402577057,0.734779387287318,0.5440727937981772,0.024,0.4896655144183595,5.878235098298544,5.908642377678362,1.3864453223004647,27.0,5.908642377678362,40.22727272727273,29.49790140257706,1.163793103448276,105.25104929871146,5.613856029985155,0.0,0.0,0.0,5.908642377678362,5.613856029985155,0.0
2009-03-03 19:00:00,5.196413511280298,20.000000000000004,10.0,5.773792790311442,32.955926361488274,29.34730586754362,1.3793103448275863,34.955926361488274,31.923076923076923,31.923076923076923,29.34730586754362,1.932395182080397,32.955926361488274,29.34730586754362,0.7217240987889303,0.5352775734967652,0.024,0.48174981614708867,5.773792790311442,5.803320547661119,1.3863642767318118,27.0,5.803320547661119,40.68181818181818,29.347305867543618,1.163793103448276,105.3263470662282,5.509846974956843,0.0,0.0,0.0,5.803320547661119,5.509846974956843,0.0
2009-03-03 20:00:00,5.19224551884574,20.0,10.0,5.7691616876063785,32.94634738882125,29.340621334067265,1.3793103448275863,34.94634738882125,31.923076923076923,31.923076923076923,29.340621334067265,1.9258473481992309,32.94634738882125,29.340621334067265,0.7211452109507973,0.5348872493493244,0.024,0.48139852441439196,5.7691616876063785,5.798650412541311,1.3863606071639507,27.0,5.798650412541311,40.68181818181818,29.34062133406726,1.1637931034482762,105.32968933296637,5.505238313397772,0.0,0.0,0.0,5.798650412541311,5.505238313397772,0.0
2009-03-03 21:00:00,5.381736574482723,19.999999999999996,8.0,5.979707304980803,33.38124810984844,29.64393104423544,1.3793103448275863,35.38124810984844,33.23076923076923,33.23076923076923,29.64393104423544,1.437176650414287,33.38124810984844,29.64393104423544,0.7474634131226003,0.5526042996980134,0.024,0.49734386972821204,5.979707304980803,6.010967734950604,1.3865210379672304,27.0,6.010967734950604,42.95454545454545,29.643931044235444,1.163793103448276,105.17803447788228,5.715040944423278,0.0,0.0,0.0,6.010967734950604,5.715040944423278,0.0
2009-03-03 22:00:00,5.500921085718432,20.0,7.0,6.112134539687147,33.65418109854451,29.834097011240047,1.3793103448275863,35.65418109854451,33.88461538461539,33.88461538461539,29.834097011240047,1.3008412785792445,33.65418109854451,29.834097011240047,0.7640168174608933,0.5637186746348294,0.024,0.5073468071713464,6.112134539687147,6.1445064071506295,1.3866156244126226,27.0,6.1445064071506295,44.09090909090909,29.834097011240047,1.163793103448276,105.08295149437998,5.847291420511012,0.0,0.0,0.0,6.1445064071506295,5.847291420511012,0.0
2009-03-03 23:00:00,0.0,18.179297459075443,7.0,0.0,18.179297459075443,18.179297459075443,1.3793103448275863,20.179297459075443,33.88461538461539,33.88461538461539,18.179297459075443,0.0,18.179297459075443,18.179297459075443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.179297459075443,18.179297459075443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.717492107587603,7.0,0.0,17.717492107587603,17.717492107587603,1.3793103448275863,19.717492107587603,33.88461538461539,33.88461538461539,17.717492107587603,0.0,17.717492107587603,17.717492107587603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.717492107587603,17.717492107587603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.53762942938834,6.0,0.0,17.53762942938834,17.53762942938834,1.3793103448275863,19.53762942938834,34.53846153846154,34.53846153846154,17.53762942938834,0.0,17.53762942938834,17.53762942938834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53762942938834,17.53762942938834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 02:00:00,0.0,17.423816518948165,6.1,0.0,17.423816518948165,17.423816518948165,1.3793103448275863,19.423816518948165,34.473076923076924,34.473076923076924,17.423816518948165,0.0,17.423816518948165,17.423816518948165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.423816518948165,17.423816518948165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 03:00:00,0.0,17.325556842869233,6.2,0.0,17.325556842869233,17.325556842869233,1.3793103448275863,19.325556842869233,34.40769230769231,34.40769230769231,17.325556842869233,0.0,17.325556842869233,17.325556842869233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.325556842869233,17.325556842869233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 04:00:00,0.0,17.23044785154653,6.1,0.0,17.23044785154653,17.23044785154653,1.3793103448275863,19.23044785154653,34.473076923076924,34.473076923076924,17.23044785154653,0.0,17.23044785154653,17.23044785154653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.23044785154653,17.23044785154653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 05:00:00,8.297615234815886,20.000000000000004,6.0,9.219572483128763,39.94626854400101,34.18403574204553,1.3793103448275863,41.94626854400101,34.53846153846154,34.53846153846154,34.18403574204553,22.424742762553123,39.94626854400101,34.18403574204553,1.1524465603910954,0.8191273028651167,0.024,0.7372145725786051,9.219572483128763,9.277485213415275,1.3879744806242917,27.0,9.277485213415275,45.22727272727273,34.18403574204553,1.163793103448276,102.90798212897724,9.015321281674305,0.0,0.0,0.0,9.277485213415275,9.015321281674305,0.0
2009-03-04 06:00:00,6.947534111433372,20.0,5.2,7.71948234603708,36.93341113396034,32.108734667687166,1.3793103448275863,38.93341113396034,35.06153846153846,35.06153846153846,32.108734667687166,2.253697375434871,36.93341113396034,32.108734667687166,0.964935293254635,0.6970114992395402,0.024,0.6273103493155862,7.71948234603708,7.765183495961034,1.3874761862706966,27.0,7.765183495961034,46.13636363636364,32.108734667687166,1.1637931034482758,103.94563266615641,7.4704278542423985,0.0,0.0,0.0,7.765183495961034,7.4704278542423985,0.0
2009-03-04 07:00:00,7.0597318907060655,19.999999999999996,4.0,7.844146545228962,37.1853995641921,32.282807973424006,1.3793103448275863,39.1853995641921,35.84615384615385,35.84615384615385,32.282807973424006,1.8977094952701659,37.1853995641921,32.282807973424006,0.9805183181536202,0.7072369809027869,0.024,0.6365132828125082,7.844146545228962,7.890870243319242,1.3875262137883377,27.0,7.890870243319242,47.5,32.282807973424006,1.1637931034482758,103.858596013288,7.597705482471243,0.0,0.0,0.0,7.890870243319242,7.597705482471243,0.0
2009-03-04 08:00:00,7.109242258161171,20.0,4.0,7.899158064623523,37.296498291333116,32.359524500943415,1.3793103448275863,39.296498291333116,35.84615384615385,35.84615384615385,32.359524500943415,1.9530665141052408,37.296498291333116,32.359524500943415,0.9873947580779404,0.7117445470146367,0.024,0.6405700923131731,7.899158064623523,7.946332519324987,1.387547705423362,27.0,7.946332519324987,47.5,32.35952450094342,1.163793103448276,103.82023774952829,7.653934041738498,0.0,0.0,0.0,7.946332519324987,7.653934041738498,0.0
2009-03-04 09:00:00,7.149056362673121,20.0,4.0,7.94339595852569,37.38579596465486,32.42117349057631,1.3793103448275863,39.38579596465486,35.84615384615385,35.84615384615385,32.42117349057631,1.9993560329502598,37.38579596465486,32.42117349057631,0.9929244948157112,0.7153672669255481,0.024,0.6438305402329932,7.94339595852569,7.9909326852182465,1.38756473617716,27.0,7.9909326852182465,47.5,32.42117349057631,1.163793103448276,103.78941325471185,7.699178976575891,0.0,0.0,0.0,7.9909326852182465,7.699178976575891,0.0
2009-03-04 10:00:00,6.843713775778072,20.0,6.0,7.604126417531191,36.699959169282806,31.947380158325814,1.3793103448275863,38.699959169282806,34.53846153846154,34.53846153846154,31.947380158325814,2.5299403734204833,36.699959169282806,31.947380158325814,0.9505158021913989,0.6875361438626069,0.024,0.6187825294763463,7.604126417531191,7.648880031917452,1.387428190310676,27.0,7.648880031917452,45.22727272727273,31.947380158325817,1.163793103448276,104.0263099208371,7.352832218828263,0.0,0.0,0.0,7.648880031917452,7.352832218828263,0.0
2009-03-04 11:00:00,6.6257624080282165,20.0,7.0,7.361958231142463,36.208978685018145,31.607754790554104,1.3793103448275863,38.208978685018145,33.88461538461539,33.88461538461539,31.607754790554104,2.787397582906784,36.208978685018145,31.607754790554104,0.9202447788928079,0.667601603413734,0.024,0.6008414430723605,7.361958231142463,7.404718391483838,1.3873217365868937,27.0,7.404718391483838,44.09090909090909,31.607754790554104,1.1637931034482758,104.19612260472294,7.106520095353529,0.0,0.0,0.0,7.404718391483838,7.106520095353529,0.0
2009-03-04 12:00:00,6.22833716863515,20.0,9.8,6.920374631816833,35.31046125594477,30.985227111059256,1.3793103448275863,37.31046125594477,32.05384615384615,32.05384615384615,30.985227111059256,5.582756773904699,35.31046125594477,30.985227111059256,0.8650468289771042,0.6310965208080968,0.024,0.5679868687272871,6.920374631816833,6.959484283897643,1.3871053487930747,27.0,6.959484283897643,40.90909090909091,30.985227111059267,1.1637931034482758,104.50738644447037,6.659322867666909,0.0,0.0,0.0,6.959484283897643,6.659322867666909,0.0
2009-03-04 13:00:00,6.064834011071322,20.0,9.0,6.738704456745913,34.939538059350205,30.72784777388401,1.3793103448275863,36.939538059350205,32.57692307692308,32.57692307692308,30.72784777388401,3.1416935645647053,34.939538059350205,30.72784777388401,0.8423380570932392,0.6160172599976212,0.024,0.5544155339978591,6.738704456745913,6.776306182745675,1.3870068464307883,27.0,6.776306182745675,41.81818181818182,30.727847773884008,1.1637931034482762,104.636076113058,6.476070619681838,0.0,0.0,0.0,6.776306182745675,6.476070619681838,0.0
2009-03-04 14:00:00,5.797963434955413,20.000000000000007,10.0,6.442181594394904,34.33244890097347,30.306085404476654,1.3793103448275863,36.33244890097347,31.923076923076923,31.923076923076923,30.306085404476654,3.434529345931044,34.33244890097347,30.306085404476654,0.805272699299363,0.5913248233308026,0.024,0.5321923409977224,6.442181594394904,6.477314076727984,1.3868324234296014,27.0,6.477314076727984,40.68181818181818,30.30608540447665,1.163793103448276,104.84695729776168,6.177875108318727,0.0,0.0,0.0,6.477314076727984,6.177875108318726,0.0
