timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-04 15:00:00,5.5182500289726795,20.0,11.6,6.131388921080755,33.693826248025324,29.861708172349854,1.3793103448275863,35.693826248025324,30.876923076923077,30.876923076923077,29.861708172349854,5.206464247687495,33.693826248025324,29.861708172349854,0.7664236151350944,0.5653328260890044,0.024,0.5087995434801039,6.131388921080755,6.163922203689655,1.3866289954353426,27.0,6.163922203689655,38.86363636363637,29.861708172349857,1.1637931034482758,105.06914591382507,5.86653879222083,0.0,0.0,0.0,6.163922203689655,5.86653879222083,0.0
2009-03-04 16:00:00,5.3937275108780085,20.0,11.0,5.993030567642232,33.408728327556084,29.66308422277969,1.3793103448275863,35.408728327556084,31.26923076923077,31.26923076923077,29.66308422277969,3.2166464966575865,33.408728327556084,29.66308422277969,0.749128820955279,0.5537235012080587,0.024,0.4983511510872528,5.993030567642232,6.024402917763038,1.386530766378049,27.0,6.024402917763038,39.54545454545455,29.663084222779695,1.1637931034482758,105.16845788861015,5.728336269933542,0.0,0.0,0.0,6.024402917763038,5.728336269933542,0.0
2009-03-04 17:00:00,5.306681879898208,20.0,11.0,5.896313199886897,33.209133810897725,29.523938060968415,1.3793103448275863,35.209133810897725,31.26923076923077,31.26923076923077,29.523938060968415,2.912421851376959,33.209133810897725,29.523938060968415,0.7370391499858622,0.5455937249247874,0.024,0.4910343524323087,5.896313199886897,5.926872572379375,1.3864590252286078,27.0,5.926872572379375,39.54545454545455,29.523938060968412,1.1637931034482758,105.23803096951579,5.63187330452449,0.0,0.0,0.0,5.926872572379375,5.63187330452449,0.0
2009-03-04 18:00:00,5.365190250527058,20.0,11.2,5.96132250058562,33.34332032859512,29.617493765729108,1.3793103448275863,35.34332032859512,31.138461538461538,31.138461538461538,29.617493765729108,3.3788165754242914,33.34332032859512,29.617493765729108,0.7451653125732025,0.5510595382637814,0.024,0.4959535844374032,5.96132250058562,5.992428454411998,1.3865075336886554,27.0,5.992428454411998,39.31818181818182,29.617493765729108,1.163793103448276,105.19125311713545,5.696698420104517,0.0,0.0,0.0,5.992428454411998,5.696698420104518,0.0
2009-03-04 19:00:00,5.344136647587226,20.000000000000007,10.0,5.9379296084302515,33.29504783116984,29.58384182590093,1.3793103448275863,35.29504783116984,31.923076923076923,31.923076923076923,29.58384182590093,2.1882814775793102,33.29504783116984,29.58384182590093,0.7422412010537814,0.5490933517696982,0.024,0.49418401659272837,5.9379296084302515,5.968838943607221,1.3864902153502687,27.0,5.968838943607221,40.68181818181818,29.583841825900926,1.1637931034482758,105.20807908704954,5.673365577436863,0.0,0.0,0.0,5.968838943607221,5.673365577436863,0.0
2009-03-04 20:00:00,5.422527382936184,20.000000000000004,9.0,6.0250304254846485,33.47471118106289,29.709067165134982,1.3793103448275863,35.47471118106289,32.57692307692308,32.57692307692308,29.709067165134982,1.8111062430849325,33.47471118106289,29.709067165134982,0.7531288031855811,0.5564106803087486,0.024,0.5007696122778738,6.0250304254846485,6.056671493515523,1.3865539352120897,27.0,6.056671493515523,41.81818181818182,29.709067165134982,1.163793103448276,105.14546641743252,5.760278307645,0.0,0.0,0.0,6.056671493515523,5.760278307645,0.0
2009-03-04 21:00:00,5.395886109185772,20.000000000000004,9.6,5.995429010206414,33.4136747924924,29.666531661113396,1.3793103448275863,35.4136747924924,32.184615384615384,32.184615384615384,29.666531661113396,2.0525422711015833,33.4136747924924,29.666531661113396,0.7494286262758018,0.5539249548865389,0.024,0.498532459397885,5.995429010206414,6.026821505695068,1.3865325125329748,27.0,6.026821505695068,41.13636363636364,29.666531661113396,1.163793103448276,105.1667341694433,5.730729924526067,0.0,0.0,0.0,6.026821505695068,5.730729924526067,0.0
2009-03-04 22:00:00,5.453042305935447,20.0,9.0,6.058935895483829,33.5445938735949,29.757758938917508,1.3793103448275863,35.5445938735949,32.57692307692308,32.57692307692308,29.757758938917508,1.8527550521589042,33.5445938735949,29.757758938917508,0.7573669869354787,0.5592564675002979,0.024,0.5033308207502681,6.058935895483829,6.090861542233859,1.386578184525388,27.0,6.090861542233859,41.81818181818182,29.75775893891751,1.163793103448276,105.12112053054125,5.7941368123680315,0.0,0.0,0.0,6.090861542233859,5.794136812368031,0.0
2009-03-04 23:00:00,0.0,18.164758860679452,9.0,0.0,18.164758860679452,18.164758860679452,1.3793103448275863,20.164758860679452,32.57692307692308,32.57692307692308,18.164758860679452,0.0,18.164758860679452,18.164758860679452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.164758860679452,18.164758860679452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,17.728457258165644,10.6,0.0,17.728457258165644,17.728457258165644,1.3793103448275863,19.728457258165644,31.53076923076923,31.53076923076923,17.728457258165644,0.0,17.728457258165644,17.728457258165644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.728457258165644,17.728457258165644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.569176121516755,9.0,0.0,17.569176121516755,17.569176121516755,1.3793103448275863,19.569176121516755,32.57692307692308,32.57692307692308,17.569176121516755,0.0,17.569176121516755,17.569176121516755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.569176121516755,17.569176121516755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.47663672944406,9.0,0.0,17.47663672944406,17.47663672944406,1.3793103448275863,19.47663672944406,32.57692307692308,32.57692307692308,17.47663672944406,0.0,17.47663672944406,17.47663672944406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.47663672944406,17.47663672944406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.39254997247503,8.4,0.0,17.39254997247503,17.39254997247503,1.3793103448275863,19.39254997247503,32.96923076923077,32.96923076923077,17.39254997247503,0.0,17.39254997247503,17.39254997247503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.39254997247503,17.39254997247503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.30669648893214,7.7,0.0,17.30669648893214,17.30669648893214,1.3793103448275863,19.30669648893214,33.426923076923075,33.426923076923075,17.30669648893214,0.0,17.30669648893214,17.30669648893214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.30669648893214,17.30669648893214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,8.029541662472713,20.000000000000007,7.0,8.921712958303015,39.35123439101596,33.775163792076576,1.3793103448275863,41.35123439101596,33.88461538461539,33.88461538461539,33.775163792076576,70.26971177124553,39.35123439101596,33.775163792076576,1.1152141197878769,0.7950335563942205,0.024,0.7155302007547983,8.921712958303015,8.977216313942437,1.3878912477286214,27.0,8.977216313942437,44.09090909090909,33.77516379207658,1.163793103448276,103.11241810396172,8.706241671969401,0.0,0.0,0.0,8.977216313942437,8.706241671969401,0.0
2009-03-05 06:00:00,6.591964898509435,20.0,7.6,7.324405442788261,36.13273252984065,31.554979128097987,1.3793103448275863,38.13273252984065,33.49230769230769,33.49230769230769,31.554979128097987,3.2592007054152234,36.13273252984065,31.554979128097987,0.9155506803485326,0.6645050797905272,0.024,0.5980545718114745,7.324405442788261,7.366855950767313,1.3873044987908052,27.0,7.366855950767313,43.40909090909091,31.554979128097976,1.1637931034482758,104.22251043595101,7.068392346291204,0.0,0.0,0.0,7.366855950767313,7.068392346291204,0.0
2009-03-05 07:00:00,6.624558694972698,20.0,7.0,7.360620772191886,36.20626365953216,31.60587567691223,1.3793103448275863,38.20626365953216,33.88461538461539,33.88461538461539,31.60587567691223,2.7845930420214393,36.20626365953216,31.60587567691223,0.9200775965239858,0.6674913440746654,0.024,0.6007422096671988,7.360620772191886,7.403369906599354,1.3873211261387774,27.0,7.403369906599354,44.09090909090909,31.60587567691223,1.1637931034482758,104.19706216154388,7.105161847194309,0.0,0.0,0.0,7.403369906599354,7.105161847194309,0.0
2009-03-05 08:00:00,6.6381010407597385,20.0,7.0,7.375667823066376,36.23680680455899,31.627014415142504,1.3793103448275863,38.23680680455899,33.88461538461539,33.88461538461539,31.627014415142504,2.8164119417942204,36.23680680455899,31.627014415142504,0.921958477883297,0.6687317092728358,0.024,0.6018585383455521,7.375667823066376,7.41854099399366,1.3873279792430935,27.0,7.41854099399366,44.09090909090909,31.6270144151425,1.1637931034482758,104.18649279242875,7.120444114357179,0.0,0.0,0.0,7.41854099399366,7.120444114357179,0.0
2009-03-05 09:00:00,6.59144763837235,19.999999999999993,8.6,7.323830709302611,36.131565373436864,31.55417118012273,1.3793103448275863,38.131565373436864,32.83846153846154,32.83846153846154,31.55417118012273,4.916058991020088,36.131565373436864,31.55417118012273,0.9154788386628264,0.6644576772854306,0.024,0.5980119095568875,7.323830709302611,7.366276477031155,1.387304233387539,27.0,7.366276477031155,42.27272727272727,31.554171180122733,1.163793103448276,104.22291440993864,7.067808954235798,0.0,0.0,0.0,7.366276477031155,7.067808954235798,0.0
2009-03-05 10:00:00,6.393542145765137,20.0,10.0,7.103935717516819,35.68448462327744,31.24452479982943,1.3793103448275863,37.68448462327744,31.923076923076923,31.923076923076923,31.24452479982943,9.025220473545017,35.68448462327744,31.24452479982943,0.8879919646896024,0.6462962261545651,0.024,0.5816666035391086,7.103935717516819,7.144565340132275,1.3871990506110239,27.0,7.144565340132275,40.68181818181818,31.24452479982943,1.1637931034482758,104.37773760008528,6.8449130096171364,0.0,0.0,0.0,7.144565340132275,6.8449130096171364,0.0
2009-03-05 11:00:00,6.1764226031164995,20.0,11.0,6.862691781240555,35.192770063728695,30.90358770045335,1.3793103448275863,37.192770063728695,31.26923076923077,31.26923076923077,30.90358770045335,16.180023935088116,35.192770063728695,30.90358770045335,0.8578364726550693,0.6263125863403691,0.024,0.5636813277063323,6.862691781240555,6.901323039874591,1.387074717229287,27.0,6.901323039874591,39.54545454545455,30.90358770045335,1.163793103448276,104.54820614977332,6.601091777689535,0.0,0.0,0.0,6.901323039874591,6.601091777689535,0.0
2009-03-05 12:00:00,5.935122989875738,20.0,12.2,6.594581099861931,34.64472838456712,30.523115197153412,1.3793103448275863,36.64472838456712,30.484615384615385,30.484615384615385,30.523115197153412,0.0,34.64472838456712,30.523115197153412,0.8243226374827414,0.6040282459612928,0.024,0.5436254213651636,6.594581099861931,6.63098392445806,1.386924292064878,27.0,6.63098392445806,38.18181818181818,30.523115197153416,1.163793103448276,104.7384424014233,6.33099344655516,0.0,0.0,0.0,6.63098392445806,6.33099344655516,0.0
2009-03-05 13:00:00,5.773114864444386,20.0,12.0,6.414572071604873,34.27581411461252,30.266706569859476,1.3793103448275863,36.27581411461252,30.615384615384617,30.615384615384617,30.266706569859476,15.85933952817654,34.27581411461252,30.266706569859476,0.8018215089506091,0.5890204964273279,0.024,0.5301184467845951,6.414572071604873,6.449474121247606,1.3868152504690723,27.0,6.449474121247606,38.40909090909091,30.26670656985948,1.163793103448276,104.86664671507026,6.150167210715969,0.0,0.0,0.0,6.449474121247606,6.150167210715969,0.0
2009-03-05 14:00:00,5.535853241918773,20.0,13.0,6.150948046576415,33.734089043823886,29.88974651471363,1.3793103448275863,35.734089043823886,29.96153846153846,29.96153846153846,29.88974651471363,73.85983601197458,33.734089043823886,29.88974651471363,0.7688685058220519,0.5669720534049004,0.024,0.5102748480644104,6.150948046576415,6.183645251916905,1.3866424817976257,27.0,6.183645251916905,37.27272727272727,29.88974651471362,1.163793103448276,105.05512674264318,5.886095656297835,0.0,0.0,0.0,6.183645251916905,5.886095656297835,0.0
2009-03-05 15:00:00,5.350272418768962,19.999999999999996,13.6,5.944747131965514,33.309117671686174,29.59365071420773,1.3793103448275863,35.309117671686174,29.56923076923077,29.56923076923077,29.59365071420773,0.0,33.309117671686174,29.59365071420773,0.7430933914956892,0.5496664412614539,0.024,0.49469979713530854,5.944747131965514,5.975713776091659,1.3864952782889477,27.0,5.975713776091659,36.59090909090909,29.59365071420773,1.1637931034482758,105.20317464289613,5.680164877510348,0.0,0.0,0.0,5.975713776091659,5.680164877510348,0.0
2009-03-05 16:00:00,5.201043291529155,20.0,13.0,5.77893699058795,32.966565930074424,29.354730310956953,1.3793103448275863,34.966565930074424,29.96153846153846,29.96153846153846,29.354730310956953,8.209913180123488,32.966565930074424,29.354730310956953,0.7223671238234938,0.535711109784753,0.024,0.48213999880627767,5.77893699058795,5.808508101566425,1.3863683451738575,27.0,5.808508101566425,37.27272727272727,29.35473031095695,1.163793103448276,105.32263484452153,5.5149665692859005,0.0,0.0,0.0,5.808508101566425,5.5149665692859,0.0
2009-03-05 17:00:00,5.068454687601935,20.0,13.0,5.631616319557706,32.6615757052354,29.141815505511833,1.3793103448275863,34.6615757052354,29.96153846153846,29.96153846153846,29.141815505511833,5.922539583768135,32.6615757052354,29.141815505511833,0.7039520399447132,0.5232813890579336,0.024,0.4709532501521403,5.631616319557706,5.659944458463499,1.3862485474368045,27.0,5.659944458463499,37.27272727272727,29.14181550551183,1.163793103448276,105.42909224724409,5.368484483571422,0.0,0.0,0.0,5.659944458463499,5.368484483571422,0.0
2009-03-05 18:00:00,5.064717994129255,20.000000000000004,14.0,5.627464437921395,32.652971431980106,29.135806158279234,1.3793103448275863,34.652971431980106,29.307692307692307,29.307692307692307,29.135806158279234,28.223696109600553,32.652971431980106,29.135806158279234,0.7034330547401744,0.522930662166224,0.024,0.4706375959496016,5.627464437921395,5.655757504138017,1.3862450699333555,27.0,5.655757504138017,36.13636363636363,29.135806158279234,1.1637931034482758,105.43209692086039,5.364360255855815,0.0,0.0,0.0,5.655757504138017,5.364360255855815,0.0
2009-03-05 19:00:00,5.030825338996837,19.999999999999996,12.0,5.589805932218708,32.5749062958807,29.081277588244006,1.3793103448275863,34.5749062958807,30.615384615384617,30.615384615384617,29.081277588244006,3.141109539411717,32.5749062958807,29.081277588244006,0.6987257415273385,0.5197484132189931,0.024,0.4677735718970938,5.589805932218708,5.617780773540607,1.3862132656978436,27.0,5.617780773540607,38.40909090909091,29.081277588244003,1.1637931034482762,105.459361205878,5.32696264163175,0.0,0.0,0.0,5.617780773540607,5.32696264163175,0.0
2009-03-05 20:00:00,5.105548860158748,20.000000000000004,11.0,5.672832066843053,32.74696386742762,29.20144382565071,1.3793103448275863,34.74696386742762,31.26923076923077,31.26923076923077,29.20144382565071,2.3650272512841606,32.74696386742762,29.20144382565071,0.7091040083553817,0.5267617846338797,0.024,0.47408560617049167,5.672832066843053,5.701508245306442,1.3862827616272764,27.0,5.701508245306442,39.54545454545455,29.20144382565071,1.163793103448276,105.39927808717465,5.409437662932363,0.0,0.0,0.0,5.701508245306442,5.409437662932363,0.0
2009-03-05 21:00:00,5.002632905609481,20.000000000000007,12.2,5.558481006232757,32.509939579807245,29.035888950911772,1.3793103448275863,34.509939579807245,30.484615384615385,30.484615384615385,29.035888950911772,3.3075906254021157,32.509939579807245,29.035888950911772,0.6948101257790946,0.5170998847372562,0.024,0.46538989626353056,5.558481006232757,5.586190994706483,1.386186445279132,27.0,5.586190994706483,38.18181818181818,29.035888950911776,1.1637931034482758,105.48205552454411,5.295868540793329,0.0,0.0,0.0,5.586190994706483,5.295868540793329,0.0
2009-03-05 22:00:00,5.081090286329838,19.999999999999996,11.0,5.64565587369982,32.69066736019353,29.162132439131142,1.3793103448275863,34.69066736019353,31.26923076923077,31.26923076923077,29.162132439131142,2.309785285851668,32.69066736019353,29.162132439131142,0.7057069842124775,0.5244671951837923,0.024,0.47202047566541305,5.64565587369982,5.6741025932181985,1.3862602644447013,27.0,5.6741025932181985,39.54545454545455,29.162132439131142,1.163793103448276,105.41893378043443,5.38243215875828,0.0,0.0,0.0,5.6741025932181985,5.38243215875828,0.0
2009-03-05 23:00:00,0.0,18.279712577581392,12.0,0.0,18.279712577581392,18.279712577581392,1.3793103448275863,20.279712577581392,30.615384615384617,30.615384615384617,18.279712577581392,0.0,18.279712577581392,18.279712577581392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.279712577581392,18.279712577581392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,17.87393291012301,12.6,0.0,17.87393291012301,17.87393291012301,1.3793103448275863,19.87393291012301,30.223076923076924,30.223076923076924,17.87393291012301,0.0,17.87393291012301,17.87393291012301,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87393291012301,17.87393291012301,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,17.7421020782418,12.0,0.0,17.7421020782418,17.7421020782418,1.3793103448275863,19.7421020782418,30.615384615384617,30.615384615384617,17.7421020782418,0.0,17.7421020782418,17.7421020782418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.7421020782418,17.7421020782418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.67153635689212,12.0,0.0,17.67153635689212,17.67153635689212,1.3793103448275863,19.67153635689212,30.615384615384617,30.615384615384617,17.67153635689212,0.0,17.67153635689212,17.67153635689212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67153635689212,17.67153635689212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.618626113163145,12.4,0.0,17.618626113163145,17.618626113163145,1.3793103448275863,19.618626113163145,30.353846153846153,30.353846153846153,17.618626113163145,0.0,17.618626113163145,17.618626113163145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.618626113163145,17.618626113163145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.554060465677146,11.0,0.0,17.554060465677146,17.554060465677146,1.3793103448275863,19.554060465677146,31.26923076923077,31.26923076923077,17.554060465677146,0.0,17.554060465677146,17.554060465677146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.554060465677146,17.554060465677146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,7.069754541766074,20.0,11.0,7.855282824184527,37.207894699514156,32.29834293439883,1.3793103448275863,39.207894699514156,31.26923076923077,31.26923076923077,32.29834293439883,0.0,37.207894699514156,32.29834293439883,0.9819103530230658,0.7081497032139117,0.024,0.6373347328925205,7.855282824184527,7.902097794505918,1.3875305928189507,27.0,7.902097794505918,39.54545454545455,32.29834293439883,1.1637931034482758,103.85082853280059,7.609084979047705,0.0,0.0,0.0,7.902097794505918,7.609084979047705,0.0
2009-03-06 06:00:00,5.712102994451764,20.0,11.8,6.3467811049464045,34.136676162719354,30.169937972127855,1.3793103448275863,36.136676162719354,30.746153846153845,30.746153846153845,30.169937972127855,9.49533546043671,34.136676162719354,30.169937972127855,0.7933476381183006,0.583358739236333,0.024,0.5250228653126997,6.3467811049464045,6.381116978870038,1.3867723677520356,27.0,6.381116978870038,38.63636363636363,30.169937972127855,1.1637931034482758,104.91503101393607,6.082176135488556,0.0,0.0,0.0,6.381116978870038,6.082176135488555,0.0
2009-03-06 07:00:00,5.7212014977086625,20.0,11.0,6.356890553009625,34.15743259418427,30.184375998553254,1.3793103448275863,36.15743259418427,31.26923076923077,31.26923076923077,30.184375998553254,5.0514393364532095,34.15743259418427,30.184375998553254,0.7946113191262031,0.5842034062257006,0.024,0.5257830656031305,6.356890553009625,6.391310893632195,1.386778828278307,27.0,6.391310893632195,39.54545454545455,30.184375998553257,1.163793103448276,104.90781200072337,6.09231168941749,0.0,0.0,0.0,6.391310893632195,6.09231168941749,0.0
2009-03-06 08:00:00,5.698330674474196,20.0,11.0,6.331478527193551,34.10525249536271,30.148078415866742,1.3793103448275863,36.10525249536271,31.26923076923077,31.26923076923077,30.148078415866742,4.868358102942101,34.10525249536271,30.148078415866742,0.7914348158991938,0.582079941869507,0.024,0.5238719476825563,6.331478527193551,6.365686521380502,1.38676254419227,27.0,6.365686521380502,39.54545454545455,30.14807841586675,1.1637931034482758,104.92596079206663,6.066836532472149,0.0,0.0,0.0,6.365686521380502,6.066836532472149,0.0
2009-03-06 09:00:00,5.675414217578803,20.0,12.0,6.306015797309781,34.052952089776106,30.11169221645749,1.3793103448275863,36.052952089776106,30.615384615384617,30.615384615384617,30.11169221645749,10.792738835252397,34.052952089776106,30.11169221645749,0.7882519746637227,0.5799514633496063,0.024,0.5219563170146457,6.306015797309781,6.340010943644741,1.3867460789774657,27.0,6.340010943644741,38.40909090909091,30.11169221645749,1.1637931034482758,104.94415389177125,6.041318842956403,0.0,0.0,0.0,6.340010943644741,6.041318842956402,0.0
2009-03-06 10:00:00,5.689234952830178,19.999999999999996,11.0,6.321372169811309,34.084495997769224,30.133638391637152,1.3793103448275863,36.084495997769224,31.26923076923077,31.26923076923077,30.133638391637152,4.798780684514999,34.084495997769224,30.133638391637152,0.7901715212264137,0.5812352253457532,0.024,0.5231117028111779,6.321372169811309,6.355495692345884,1.386756026931017,27.0,6.355495692345884,39.54545454545455,30.13363839163715,1.1637931034482758,104.93318080418143,6.05670736714447,0.0,0.0,0.0,6.355495692345884,6.05670736714447,0.0
2009-03-06 11:00:00,5.602361489934151,20.0,11.0,6.224846099926834,33.886120642533555,29.99559183007928,1.3793103448275863,35.886120642533555,31.26923076923077,31.26923076923077,29.99559183007928,4.213318604598418,33.886120642533555,29.99559183007928,0.7781057624908543,0.573161099342708,0.024,0.5158449894084371,6.224846099926834,6.258162209861105,1.3866925763468982,27.0,6.258162209861105,39.54545454545455,29.995591830079285,1.163793103448276,105.00220408496035,5.960029376904739,0.0,0.0,0.0,6.258162209861105,5.96002937690474,0.0
2009-03-06 12:00:00,5.434426855489181,19.999999999999996,12.0,6.038252061654646,33.50196594376236,29.728058405228207,1.3793103448275863,35.50196594376236,30.615384615384617,30.615384615384617,29.728058405228207,5.8663765915417,33.50196594376236,29.728058405228207,0.7547815077068307,0.5575205843757738,0.024,0.5017685259381964,6.038252061654646,6.070004120092223,1.3865634277107355,27.0,6.070004120092223,38.40909090909091,29.728058405228204,1.163793103448276,105.1359707973859,5.7734798794887325,0.0,0.0,0.0,6.070004120092223,5.7734798794887325,0.0
2009-03-06 13:00:00,5.406384273418562,20.000000000000004,11.0,6.007093637131735,33.437729340352256,29.683295817144923,1.3793103448275863,35.437729340352256,31.26923076923077,31.26923076923077,29.683295817144923,3.2652846137960925,33.437729340352256,29.683295817144923,0.7508867046414669,0.5549046037799321,0.024,0.49941414340193885,6.007093637131735,6.0385840975097285,1.3865409825346913,27.0,6.0385840975097285,39.54545454545455,29.68329581714492,1.1637931034482758,105.15835209142755,5.7423723150963975,0.0,0.0,0.0,6.0385840975097285,5.7423723150963975,0.0
2009-03-06 14:00:00,5.3285024678222515,19.999999999999993,11.0,5.920558297580279,33.25919170213028,29.558842766142607,1.3793103448275863,35.25919170213028,31.26923076923077,31.26923076923077,29.558842766142607,2.9840770384639255,33.25919170213028,29.558842766142607,0.7400697871975349,0.5476328272385496,0.024,0.4928695445146946,5.920558297580279,5.951321580304135,1.3864772557790777,27.0,5.951321580304135,39.54545454545455,29.558842766142604,1.163793103448276,105.22057861692869,5.656043388594939,0.0,0.0,0.0,5.951321580304135,5.656043388594939,0.0
2009-03-06 15:00:00,5.275991076779715,20.0,11.0,5.862212307533017,33.138700155056064,29.47481746284793,1.3793103448275863,35.138700155056064,31.26923076923077,31.26923076923077,29.47481746284793,2.816313990551312,33.138700155056064,29.47481746284793,0.7327765384416272,0.5427244228296959,0.024,0.4884519805467263,5.862212307533017,5.892484749815988,1.3864330982547262,27.0,5.892484749815988,39.54545454545455,29.474817462847927,1.163793103448276,105.26259126857603,5.597890645482396,0.0,0.0,0.0,5.892484749815988,5.597890645482396,0.0
2009-03-06 16:00:00,5.348109729797775,19.999999999999996,9.0,5.94234414421975,33.304158585698545,29.5901934955612,1.3793103448275863,35.304158585698545,32.57692307692308,32.57692307692308,29.5901934955612,1.7151571073331373,33.304158585698545,29.5901934955612,0.7427930180274688,0.549464449950234,0.024,0.49451800495521064,5.94234414421975,5.973290589214773,1.3864934952277173,27.0,5.973290589214773,41.81818181818182,29.590193495561195,1.163793103448276,105.2049032522194,5.677768245168517,0.0,0.0,0.0,5.973290589214773,5.677768245168517,0.0
2009-03-06 17:00:00,5.3216182571440935,20.000000000000004,9.0,5.912909174604549,33.24340057211716,29.547832337989316,1.3793103448275863,35.24340057211716,32.57692307692308,32.57692307692308,29.547832337989316,1.6827939255273034,33.24340057211716,29.547832337989316,0.7391136468255686,0.5469895898425552,0.024,0.49229063085829966,5.912909174604549,5.943608133588804,1.3864715222534598,27.0,5.943608133588804,41.81818181818182,29.54783233798932,1.1637931034482758,105.22608383100534,5.648417119784034,0.0,0.0,0.0,5.943608133588804,5.648417119784033,0.0
2009-03-06 18:00:00,5.1411314662415535,20.0,11.6,5.712368295823948,32.8288275162203,29.258597331330336,1.3793103448275863,34.8288275162203,30.876923076923077,30.876923076923077,29.258597331330336,3.042932141965501,32.8288275162203,29.258597331330336,0.7140460369779935,0.5300981963412152,0.024,0.4770883767070937,5.712368295823948,5.741378115458069,1.3863150655057301,27.0,5.741378115458069,38.86363636363637,29.258597331330336,1.1637931034482758,105.37070133433483,5.44874243290934,0.0,0.0,0.0,5.741378115458069,5.44874243290934,0.0
2009-03-06 19:00:00,5.108220501814059,20.000000000000004,11.0,5.6758005575711765,32.75311194479943,29.205736596317447,1.3793103448275863,34.75311194479943,31.26923076923077,31.26923076923077,29.205736596317447,2.3711874641446316,32.75311194479943,29.205736596317447,0.7094750696963971,0.5270123649868048,0.024,0.47431112848812435,5.6758005575711765,5.7045017940698575,1.3862852044989984,27.0,5.7045017940698575,39.54545454545455,29.205736596317447,1.163793103448276,105.39713170184127,5.412388081117202,0.0,0.0,0.0,5.7045017940698575,5.412388081117202,0.0
2009-03-06 20:00:00,5.113093236672696,20.0,11.0,5.681214707414107,32.76432461753171,29.2135654253979,1.3793103448275863,34.76432461753171,31.26923076923077,31.26923076923077,29.2135654253979,2.382488424195568,32.76432461753171,29.2135654253979,0.7101518384267633,0.5274693610303107,0.024,0.4747224249272797,5.681214707414107,5.709961643517137,1.3862896526677333,27.0,5.709961643517137,39.54545454545455,29.213565425397903,1.163793103448276,105.39321728730104,5.417769559071177,0.0,0.0,0.0,5.709961643517137,5.417769559071177,0.0
2009-03-06 21:00:00,5.008068232346115,20.0,12.2,5.56452025816235,32.522466955575055,29.044641794223583,1.3793103448275863,34.522466955575055,30.484615384615385,30.484615384615385,29.044641794223583,3.3313112508185223,32.522466955575055,29.044641794223583,0.6955650322702938,0.5176106099951673,0.024,0.46584954899565056,5.56452025816235,5.592281319161867,1.3861916421979839,27.0,5.592281319161867,38.18181818181818,29.04464179422358,1.1637931034482758,105.4776791028882,5.3018623150656135,0.0,0.0,0.0,5.592281319161867,5.3018623150656135,0.0
2009-03-06 22:00:00,5.17145855656809,20.000000000000004,10.0,5.746065062853433,32.89856546049609,29.30727479621269,1.3793103448275863,34.89856546049609,31.923076923076923,31.923076923076923,29.30727479621269,1.8936846612579874,32.89856546049609,29.30727479621269,0.7182581328566792,0.5329401661610105,0.024,0.4796461495449094,5.746065062853433,5.775359079469534,1.3863422074532536,27.0,5.775359079469534,40.68181818181818,29.307274796212692,1.163793103448276,105.34636260189366,5.482257703851389,0.0,0.0,0.0,5.775359079469534,5.482257703851389,0.0
2009-03-06 23:00:00,0.0,18.25278223689908,10.0,0.0,18.25278223689908,18.25278223689908,1.3793103448275863,20.25278223689908,31.923076923076923,31.923076923076923,18.25278223689908,0.0,18.25278223689908,18.25278223689908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25278223689908,18.25278223689908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,17.834156594071246,11.0,0.0,17.834156594071246,17.834156594071246,1.3793103448275863,19.834156594071246,31.26923076923077,31.26923076923077,17.834156594071246,0.0,17.834156594071246,17.834156594071246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.834156594071246,17.834156594071246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.676146502528617,9.0,0.0,17.676146502528617,17.676146502528617,1.3793103448275863,19.676146502528617,32.57692307692308,32.57692307692308,17.676146502528617,0.0,17.676146502528617,17.676146502528617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.676146502528617,17.676146502528617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,17.572660423911785,8.0,0.0,17.572660423911785,17.572660423911785,1.3793103448275863,19.572660423911785,33.23076923076923,33.23076923076923,17.572660423911785,0.0,17.572660423911785,17.572660423911785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.572660423911785,17.572660423911785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.497861219728264,9.2,0.0,17.497861219728264,17.497861219728264,1.3793103448275863,19.497861219728264,32.44615384615385,32.44615384615385,17.497861219728264,0.0,17.497861219728264,17.497861219728264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.497861219728264,17.497861219728264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.412369558405665,8.0,0.0,17.412369558405665,17.412369558405665,1.3793103448275863,19.412369558405665,33.23076923076923,33.23076923076923,17.412369558405665,0.0,17.412369558405665,17.412369558405665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.412369558405665,17.412369558405665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,7.6726323161113505,20.0,8.0,8.525147017901501,38.55663615738233,33.228419271193886,1.3793103448275863,40.55663615738233,33.23076923076923,33.23076923076923,33.228419271193886,3127.400465821668,38.55663615738233,33.228419271193886,1.0656433772376877,0.7628413302858291,0.024,0.6865571972572462,8.525147017901501,8.577431150930085,1.3877695591267913,27.0,8.577431150930085,42.95454545454545,33.22841927119389,1.1637931034482758,103.38579036440305,8.296528101876751,0.0,0.0,0.0,8.577431150930085,8.296528101876751,0.0
2009-03-07 06:00:00,6.164726792405916,20.0,10.0,6.849696436006573,35.16624497390519,30.88518470140108,1.3793103448275863,37.16624497390519,31.923076923076923,31.923076923076923,30.88518470140108,5.689329390252966,35.16624497390519,30.88518470140108,0.8562120545008216,0.6252343122073504,0.024,0.5627108809866154,6.849696436006573,6.888219867227308,1.3870677349101161,27.0,6.888219867227308,40.68181818181818,30.88518470140108,1.1637931034482758,104.55740764929946,6.587978816700759,0.0,0.0,0.0,6.888219867227308,6.587978816700759,0.0
2009-03-07 07:00:00,6.292298363063718,20.0,8.0,6.9914426256263535,35.455358627920475,31.085706986904004,1.3793103448275863,37.455358627920475,33.23076923076923,33.23076923076923,31.085706986904004,2.809757958765102,35.455358627920475,31.085706986904004,0.8739303282032942,0.6369855747557874,0.024,0.5732870172802087,6.9914426256263535,7.031141183101932,1.3871422951034982,27.0,7.031141183101932,42.95454545454545,31.085706986904004,1.1637931034482758,104.457146506548,6.7311250768861255,0.0,0.0,0.0,7.031141183101932,6.7311250768861255,0.0
2009-03-07 08:00:00,6.238180206877687,20.0,8.7,6.931311340975208,35.33276705437391,31.000697466264405,1.3793103448275863,37.33276705437391,32.77307692307692,32.77307692307692,31.000697466264405,3.3713256912481198,35.33276705437391,31.000697466264405,0.866413917621901,0.6320031484953196,0.024,0.5688028336457875,6.931311340975208,6.9705116558247395,1.387111090910484,27.0,6.9705116558247395,42.15909090909091,31.0006974662644,1.1637931034482758,104.4996512668678,6.670368342209749,0.0,0.0,0.0,6.9705116558247395,6.670368342209749,0.0
2009-03-07 09:00:00,6.252221793636115,20.0,9.4,6.946913104040127,35.364582704508585,31.022762014483508,1.3793103448275863,37.364582704508585,32.315384615384616,32.315384615384616,31.022762014483508,4.632998207646384,35.364582704508585,31.022762014483508,0.8683641380050159,0.6332962732558103,0.024,0.5699666459302293,6.946913104040127,6.986242731365708,1.387119246567964,27.0,6.986242731365708,41.36363636363636,31.022762014483508,1.163793103448276,104.48861899275825,6.686127923510886,0.0,0.0,0.0,6.986242731365708,6.686127923510886,0.0
2009-03-07 10:00:00,6.033184450080003,20.0,11.0,6.70353827786667,34.867649520591115,30.67793809692445,1.3793103448275863,36.867649520591115,31.26923076923077,31.26923076923077,30.67793809692445,9.773353500163072,34.867649520591115,30.67793809692445,0.8379422847333338,0.6130941028203736,0.024,0.5517846925383362,6.70353827786667,6.740847688148707,1.3869870751494449,27.0,6.740847688148707,39.54545454545455,30.67793809692445,1.163793103448276,104.66103095153778,6.440647131853677,0.0,0.0,0.0,6.740847688148707,6.4406471318536775,0.0
2009-03-07 11:00:00,5.810391052509523,20.0,12.0,6.4559900583439145,34.36076686846967,30.32577308200472,1.3793103448275863,36.36076686846967,30.615384615384617,30.615384615384617,30.32577308200472,19.217151354554613,34.36076686846967,30.32577308200472,0.8069987572929893,0.5924769588113852,0.024,0.5332292629302466,6.4559900583439145,6.491237754225053,1.386840949912294,27.0,6.491237754225053,38.40909090909091,30.325773082004723,1.163793103448276,104.83711345899764,6.191736437653648,0.0,0.0,0.0,6.491237754225053,6.191736437653648,0.0
2009-03-07 12:00:00,5.5643402283656815,20.0,13.2,6.182600253739646,33.799224759047,29.935099600459722,1.3793103448275863,35.799224759047,29.83076923076923,29.83076923076923,29.935099600459722,0.0,33.799224759047,29.935099600459722,0.7728250317174558,0.5696237846281613,0.024,0.5126614061653452,6.182600253739646,6.215562632202462,1.3866641033980818,27.0,6.215562632202462,37.04545454545455,29.935099600459722,1.1637931034482758,105.03245019977014,5.9177545800184195,0.0,0.0,0.0,6.215562632202462,5.9177545800184195,0.0
2009-03-07 13:00:00,5.484726334225974,20.0,12.0,6.094140371362194,33.61712204631049,29.808284314209118,1.3793103448275863,35.61712204631049,30.615384615384617,30.615384615384617,29.808284314209118,6.509190094472172,33.61712204631049,29.808284314209118,0.7617675464202742,0.5622097526524705,0.024,0.5059887773872235,6.094140371362194,6.126361346627441,1.3866030426972693,27.0,6.126361346627441,38.40909090909091,29.808284314209125,1.163793103448276,105.09585784289544,5.829308092984549,0.0,0.0,0.0,6.126361346627441,5.82930809298455,0.0
2009-03-07 14:00:00,5.257417834953342,20.0,13.0,5.8415753721703805,33.0960602712709,29.44507566366441,1.3793103448275863,35.0960602712709,29.96153846153846,29.96153846153846,29.44507566366441,9.750636171293063,33.0960602712709,29.44507566366441,0.7301969215212976,0.5409872624384475,0.024,0.48688853619460276,5.8415753721703805,5.871674098414225,1.3864172435371447,27.0,5.871674098414225,37.27272727272727,29.445075663664404,1.163793103448276,105.2774621681678,5.577332486448949,0.0,0.0,0.0,5.871674098414225,5.577332486448949,0.0
2009-03-07 15:00:00,5.04761602144316,20.0,14.0,5.608462246047956,32.61358542375735,29.10829651997738,1.3793103448275863,34.61358542375735,29.307692307692307,29.307692307692307,29.10829651997738,24.247659902953504,32.61358542375735,29.10829651997738,0.7010577807559945,0.5213251666496335,0.024,0.46919264998467014,5.608462246047956,5.636594762712919,1.38622908111566,27.0,5.636594762712919,36.13636363636363,29.10829651997738,1.163793103448276,105.4458517400113,5.345487441848905,0.0,0.0,0.0,5.636594762712919,5.345487441848905,0.0
2009-03-07 16:00:00,4.967210110588791,20.0,13.0,5.519122345098657,32.42827109499215,28.978819629305487,1.3793103448275863,34.42827109499215,29.96153846153846,29.96153846153846,28.978819629305487,4.841531407097678,32.42827109499215,28.978819629305487,0.6898902931373321,0.5137701773831431,0.024,0.46239315964482886,5.519122345098657,5.546499362836971,1.3861522666796213,27.0,5.546499362836971,37.27272727272727,28.978819629305484,1.163793103448276,105.51059018534725,5.256817683507982,0.0,0.0,0.0,5.546499362836971,5.256817683507982,0.0
2009-03-07 17:00:00,5.052989565378154,20.0,11.0,5.6144328504201715,32.62596185567537,29.116941324162767,1.3793103448275863,34.62596185567537,31.26923076923077,31.26923076923077,29.116941324162767,2.248781329304344,32.62596185567537,29.116941324162767,0.7018041063025214,0.5218296763161153,0.024,0.46964670868450376,5.6144328504201715,5.642615818051783,1.3862341178671589,27.0,5.642615818051783,39.54545454545455,29.11694132416277,1.163793103448276,105.44152933791861,5.3514168975758585,0.0,0.0,0.0,5.642615818051783,5.3514168975758585,0.0
2009-03-07 18:00:00,5.041322452915655,20.0,11.4,5.6014693921285055,32.59908868304768,29.098170312967365,1.3793103448275863,34.59908868304768,31.007692307692306,31.007692307692306,29.098170312967365,2.52882812430987,32.59908868304768,29.098170312967365,0.7001836740160632,0.5207342159043612,0.024,0.46866079431392504,5.6014693921285055,5.629542813718942,1.386223166821902,27.0,5.629542813718942,39.09090909090909,29.09817031296736,1.163793103448276,105.45091484351632,5.338543361214923,0.0,0.0,0.0,5.629542813718942,5.338543361214923,0.0
2009-03-07 19:00:00,5.083919629058408,20.0,10.0,5.648799587842675,32.697180750534905,29.16668100813323,1.3793103448275863,34.697180750534905,31.923076923076923,31.923076923076923,29.16668100813323,1.766674660452482,32.697180750534905,29.16668100813323,0.7060999484803344,0.5247326822080353,0.024,0.4722594139872317,5.648799587842675,5.677272856063479,1.3862628792195881,27.0,5.677272856063479,40.68181818181818,29.16668100813323,1.1637931034482758,105.41665949593339,5.385555644819583,0.0,0.0,0.0,5.677272856063479,5.385555644819583,0.0
2009-03-07 20:00:00,5.108441448155954,20.0,10.0,5.6760460535066155,32.753620383313034,29.2060915998714,1.3793103448275863,34.753620383313034,31.923076923076923,31.923076923076923,29.2060915998714,1.8009457422470336,32.753620383313034,29.2060915998714,0.7095057566883269,0.5270330875964264,0.024,0.47432977883678373,5.6760460535066155,5.704749362266258,1.3862854063985712,27.0,5.704749362266258,40.68181818181818,29.2060915998714,1.163793103448276,105.3969542000643,5.412632087486621,0.0,0.0,0.0,5.704749362266258,5.412632087486621,0.0
2009-03-07 21:00:00,4.987719856453126,20.0,11.6,5.541910951614585,32.47556248736461,29.011868142605497,1.3793103448275863,34.47556248736461,30.876923076923077,30.876923076923077,29.011868142605497,2.561591807908402,32.47556248736461,29.011868142605497,0.6927388689518231,0.5156983351192825,0.024,0.4641285016073543,5.541910951614585,5.569480785126514,1.38617212173093,27.0,5.569480785126514,38.86363636363637,29.011868142605497,1.1637931034482758,105.49406592869725,5.279425658776759,0.0,0.0,0.0,5.569480785126514,5.279425658776759,0.0
2009-03-07 22:00:00,5.111173434598365,19.999999999999996,10.0,5.679081593998184,32.75990705060729,29.210481054358425,1.3793103448275863,34.75990705060729,31.923076923076923,31.923076923076923,29.210481054358425,1.804824688883312,32.75990705060729,29.210481054358425,0.709885199249773,0.5272893145191773,0.024,0.4745603830672595,5.679081593998184,5.707810525450102,1.386287901267232,27.0,5.707810525450102,40.68181818181818,29.210481054358425,1.163793103448276,105.3947594728208,5.415649273265842,0.0,0.0,0.0,5.707810525450102,5.415649273265842,0.0
2009-03-07 23:00:00,0.0,18.274799606845697,10.0,0.0,18.274799606845697,18.274799606845697,1.3793103448275863,20.274799606845697,31.923076923076923,31.923076923076923,18.274799606845697,0.0,18.274799606845697,18.274799606845697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.274799606845697,18.274799606845697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,17.86268088443006,11.2,0.0,17.86268088443006,17.86268088443006,1.3793103448275863,19.86268088443006,31.138461538461538,31.138461538461538,17.86268088443006,0.0,17.86268088443006,17.86268088443006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86268088443006,17.86268088443006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.70498088229638,9.0,0.0,17.70498088229638,17.70498088229638,1.3793103448275863,19.70498088229638,32.57692307692308,32.57692307692308,17.70498088229638,0.0,17.70498088229638,17.70498088229638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70498088229638,17.70498088229638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.59759471832064,9.0,0.0,17.59759471832064,17.59759471832064,1.3793103448275863,19.59759471832064,32.57692307692308,32.57692307692308,17.59759471832064,0.0,17.59759471832064,17.59759471832064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59759471832064,17.59759471832064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.524780776882622,10.0,0.0,17.524780776882622,17.524780776882622,1.3793103448275863,19.524780776882622,31.923076923076923,31.923076923076923,17.524780776882622,0.0,17.524780776882622,17.524780776882622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.524780776882622,17.524780776882622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.44563067274609,9.0,0.0,17.44563067274609,17.44563067274609,1.3793103448275863,19.44563067274609,32.57692307692308,32.57692307692308,17.44563067274609,0.0,17.44563067274609,17.44563067274609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44563067274609,17.44563067274609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,6.7152406755844485,20.0,8.0,7.461378528427165,36.41069497130028,31.7473333910333,1.3793103448275863,38.41069497130028,33.23076923076923,33.23076923076923,31.7473333910333,4.33603038098282,36.41069497130028,31.7473333910333,0.9326723160533956,0.675792680696006,0.024,0.6082134126264054,7.461378528427165,7.504957796496766,1.3873664077976395,27.0,7.504957796496766,42.95454545454545,31.747333391033308,1.163793103448276,104.12633330448335,7.207550250089932,0.0,0.0,0.0,7.504957796496766,7.207550250089933,0.0
2009-03-08 06:00:00,5.283008962898455,19.999999999999996,9.2,5.870009958776061,33.154808587725924,29.486052363490884,1.3793103448275863,35.154808587725924,32.44615384615385,32.44615384615385,29.486052363490884,1.7095202452942908,33.154808587725924,29.486052363490884,0.7337512448470076,0.5433806628292036,0.024,0.48904259654628324,5.870009958776061,5.900348025058982,1.3864390565265388,27.0,5.900348025058982,41.59090909090909,29.486052363490884,1.163793103448276,105.25697381825455,5.605659949189698,0.0,0.0,0.0,5.900348025058982,5.605659949189699,0.0
2009-03-08 07:00:00,6.162050449730285,20.0,8.0,6.846722721922538,35.16017471508366,30.880973013882077,1.3793103448275863,37.16017471508366,33.23076923076923,33.23076923076923,30.880973013882077,2.511854913908307,35.16017471508366,30.880973013882077,0.8558403402403173,0.6249875454951778,0.024,0.56248879094566,6.846722721922538,6.885221476472056,1.387066132898732,27.0,6.885221476472056,42.95454545454545,30.88097301388207,1.1637931034482758,104.55951349305897,6.5849784935438915,0.0,0.0,0.0,6.885221476472056,6.5849784935438915,0.0
2009-03-08 08:00:00,6.1707123582794265,20.0,8.0,6.856347064754918,35.17982020457501,30.894603289103188,1.3793103448275863,37.17982020457501,33.23076923076923,33.23076923076923,30.894603289103188,2.5300617203267883,35.17982020457501,30.894603289103188,0.8570433830943648,0.6257861638482767,0.024,0.563207547463449,6.856347064754918,6.894925681139746,1.387071312025742,27.0,6.894925681139746,42.95454545454545,30.894603289103195,1.1637931034482758,104.5526983554484,6.5946893667909245,0.0,0.0,0.0,6.894925681139746,6.5946893667909245,0.0
2009-03-08 09:00:00,6.09659341198479,20.000000000000004,9.0,6.7739926799831,35.01164705262753,30.777901627638094,1.3793103448275863,37.01164705262753,32.57692307692308,32.57692307692308,30.777901627638094,3.2460140285572154,35.01164705262753,30.777901627638094,0.8467490849978875,0.6189491683263748,0.024,0.5570542514937373,6.7739926799831,6.811887596815737,1.387026451601379,27.0,6.811887596815737,41.81818181818182,30.777901627638094,1.163793103448276,104.61104918618095,6.511632996522495,0.0,0.0,0.0,6.811887596815737,6.511632996522495,0.0
2009-03-08 10:00:00,6.107777914507047,19.999999999999993,8.0,6.786419905007831,35.03703431567611,30.79552187504622,1.3793103448275863,37.03703431567611,33.23076923076923,33.23076923076923,30.79552187504622,2.4023686847773087,35.03703431567611,30.79552187504622,0.8483024881259789,0.6199813485773362,0.024,0.5579832137196026,6.786419905007831,6.824418039865565,1.387033300557862,27.0,6.824418039865565,42.95454545454545,30.79552187504622,1.1637931034482758,104.60223906247688,6.52416057345529,0.0,0.0,0.0,6.824418039865565,6.52416057345529,0.0
2009-03-08 11:00:00,5.8395195278840575,19.999999999999993,10.0,6.488355030982286,34.427121677085815,30.371899782721886,1.3793103448275863,36.427121677085815,31.923076923076923,31.923076923076923,30.371899782721886,3.605912802574731,34.427121677085815,30.371899782721886,0.8110443788727858,0.5951765150353853,0.024,0.5356588635318468,6.488355030982286,6.523872682485825,1.386860773851412,27.0,6.523872682485825,40.68181818181818,30.371899782721886,1.1637931034482758,104.81405010863905,6.22423489572617,0.0,0.0,0.0,6.523872682485825,6.224234895726169,0.0
2009-03-08 12:00:00,5.532270449730601,20.000000000000004,12.2,6.146967166367334,33.72589513470218,29.884040655722593,1.3793103448275863,35.72589513470218,30.484615384615385,30.484615384615385,29.884040655722593,8.823397607734975,33.72589513470218,29.884040655722593,0.7683708957959168,0.5666384589701943,0.024,0.5099746130731748,6.146967166367334,6.179631012264354,1.3866397447297232,27.0,6.179631012264354,38.18181818181818,29.884040655722586,1.1637931034482758,105.05797967213871,5.882114839395856,0.0,0.0,0.0,6.179631012264354,5.882114839395856,0.0
2009-03-08 13:00:00,5.480377495480362,20.000000000000004,11.0,6.089308328311514,33.607169000560035,29.801351295365336,1.3793103448275863,35.607169000560035,31.26923076923077,31.26923076923077,29.801351295365336,3.576181712984606,33.607169000560035,29.801351295365336,0.7611635410389392,0.5618044871022086,0.024,0.5056240383919878,6.089308328311514,6.121488777021735,1.38659964985437,27.0,6.121488777021735,39.54545454545455,29.801351295365336,1.1637931034482758,105.09932435231732,5.824479666968252,0.0,0.0,0.0,6.121488777021735,5.824479666968252,0.0
2009-03-08 14:00:00,5.262186764043341,20.0,12.0,5.846874182270379,33.10700974109713,29.452713377178142,1.3793103448275863,35.10700974109713,30.615384615384617,30.615384615384617,29.452713377178142,4.335196925998254,33.10700974109713,29.452713377178142,0.7308592727837974,0.5414333548386066,0.024,0.4872900193547459,5.846874182270379,5.87701751775424,1.3864213263818963,27.0,5.87701751775424,38.40909090909091,29.452713377178146,1.163793103448276,105.27364331141092,5.582610549887954,0.0,0.0,0.0,5.87701751775424,5.582610549887954,0.0
2009-03-08 15:00:00,5.043709819725136,20.0,13.2,5.604122021916818,32.60458795934182,29.10201169564381,1.3793103448275863,34.60458795934182,29.83076923076923,29.83076923076923,29.10201169564381,6.629282636830328,32.60458795934182,29.10201169564381,0.7005152527396022,0.5209583917196551,0.024,0.46886255254768955,5.604122021916818,5.632217861088783,1.3862254122484863,27.0,5.632217861088783,37.04545454545455,29.102011695643814,1.163793103448276,105.44899415217809,5.341177416031756,0.0,0.0,0.0,5.632217861088783,5.341177416031756,0.0
2009-03-08 16:00:00,5.118796248202176,19.999999999999993,11.0,5.687551386891307,32.777446796232,29.222727179424936,1.3793103448275863,34.777446796232,31.26923076923077,31.26923076923077,29.222727179424936,2.395823571894505,32.777446796232,29.222727179424936,0.7109439233614133,0.5280041754157668,0.024,0.4752037578741901,5.687551386891307,5.7163518044328825,1.3862948467948153,27.0,5.7163518044328825,39.54545454545455,29.222727179424936,1.163793103448276,105.38863641028753,5.424068475635842,0.0,0.0,0.0,5.7163518044328825,5.424068475635842,0.0
