timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-08 17:00:00,5.036474786726037,20.0,11.0,5.596083096362264,32.58792151223204,29.09036957700563,1.3793103448275863,34.58792151223204,31.26923076923077,31.26923076923077,29.09036957700563,2.2140967873693995,32.58792151223204,29.09036957700563,0.699510387045283,0.5202789861417042,0.024,0.4682510875275338,5.596083096362264,5.6241109949764345,1.3862186000905294,27.0,5.6241109949764345,39.54545454545455,29.09036957700563,1.163793103448276,105.45481521149719,5.333195059606218,0.0,0.0,0.0,5.6241109949764345,5.333195059606218,0.0
2009-03-08 18:00:00,4.987779885263801,20.000000000000007,12.2,5.541977650293112,32.47570087978736,29.011964848354168,1.3793103448275863,34.47570087978736,30.484615384615385,30.484615384615385,29.011964848354168,3.244195973361882,32.47570087978736,29.011964848354168,0.692747206286639,0.5157039774753964,0.024,0.46413357972785674,5.541977650293112,5.569548048040652,1.3861721795775308,27.0,5.569548048040652,38.18181818181818,29.011964848354168,1.1637931034482758,105.49401757582291,5.279491838518319,0.0,0.0,0.0,5.569548048040652,5.279491838518319,0.0
2009-03-08 19:00:00,5.014387737686765,20.0,11.0,5.571541930763073,32.53703087212702,29.054817165400095,1.3793103448275863,34.53703087212702,31.26923076923077,31.26923076923077,29.054817165400095,2.1689956114251374,32.53703087212702,29.054817165400095,0.6964427413453841,0.5182043529006507,0.024,0.4663839176105856,5.571541930763073,5.599362366053138,1.3861976687802808,27.0,5.599362366053138,39.54545454545455,29.054817165400095,1.1637931034482758,105.47259141729995,5.3088316981796595,0.0,0.0,0.0,5.599362366053138,5.3088316981796595,0.0
2009-03-08 20:00:00,5.0217779640924824,20.0,11.0,5.579753293436092,32.55406057235633,29.06671476395877,1.3793103448275863,34.55406057235633,31.26923076923077,31.26923076923077,29.06671476395877,2.1839260818083575,32.55406057235633,29.06671476395877,0.6974691616795115,0.5188986080715624,0.024,0.46700874726440617,5.579753293436092,5.607643154243248,1.386204695080019,27.0,5.607643154243248,39.54545454545455,29.066714763958768,1.1637931034482762,105.46664261802061,5.316982711351708,0.0,0.0,0.0,5.607643154243248,5.316982711351708,0.0
2009-03-08 21:00:00,4.36274024660035,20.0,10.4,4.8474891628892784,31.02740225149672,27.99772152469092,1.3793103448275863,33.027402251496724,31.661538461538463,31.661538461538463,27.99772152469092,1.1405782657917465,31.02740225149672,27.99772152469092,0.6059361453611598,0.4566029706285034,0.024,0.41094267356565306,4.8474891628892784,4.869149459952128,1.3854735915738703,27.0,4.869149459952128,40.22727272727273,27.99772152469092,1.1637931034482758,106.00113923765454,4.593487857744147,0.0,0.0,0.0,4.869149459952128,4.593487857744147,0.0
2009-03-08 22:00:00,4.424679014885933,19.999999999999993,8.0,4.916310016539925,31.17160440051006,28.09891064017261,1.3793103448275863,33.17160440051006,33.23076923076923,33.23076923076923,28.09891064017261,0.8258603029098462,31.17160440051006,28.09891064017261,0.6145387520674906,0.46249236097638435,0.024,0.41624312487874593,4.916310016539925,4.938559252637563,1.3855525470912236,27.0,4.938559252637563,42.95454545454545,28.098910640172612,1.163793103448276,105.95054467991369,4.6611928872639625,0.0,0.0,0.0,4.938559252637563,4.6611928872639625,0.0
2009-03-08 23:00:00,0.0,18.243737262508215,8.0,0.0,18.243737262508215,18.243737262508215,1.3793103448275863,20.243737262508215,33.23076923076923,33.23076923076923,18.243737262508215,0.0,18.243737262508215,18.243737262508215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.243737262508215,18.243737262508215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,17.81769463552027,9.6,0.0,17.81769463552027,17.81769463552027,1.3793103448275863,19.81769463552027,32.184615384615384,32.184615384615384,17.81769463552027,0.0,17.81769463552027,17.81769463552027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.81769463552027,17.81769463552027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.654292559733925,8.0,0.0,17.654292559733925,17.654292559733925,1.3793103448275863,19.654292559733925,33.23076923076923,33.23076923076923,17.654292559733925,0.0,17.654292559733925,17.654292559733925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.654292559733925,17.654292559733925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.53026916457167,7.0,0.0,17.53026916457167,17.53026916457167,1.3793103448275863,19.53026916457167,33.88461538461539,33.88461538461539,17.53026916457167,0.0,17.53026916457167,17.53026916457167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53026916457167,17.53026916457167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.459609782259157,9.6,0.0,17.459609782259157,17.459609782259157,1.3793103448275863,19.459609782259157,32.184615384615384,32.184615384615384,17.459609782259157,0.0,17.459609782259157,17.459609782259157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.459609782259157,17.459609782259157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.37326232150572,8.0,0.0,17.37326232150572,17.37326232150572,1.3793103448275863,19.37326232150572,33.23076923076923,33.23076923076923,17.37326232150572,0.0,17.37326232150572,17.37326232150572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37326232150572,17.37326232150572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,6.8623534608626215,20.0,9.0,7.624837178736247,36.7418925801629,31.976369343452745,1.3793103448275863,38.7418925801629,32.57692307692308,32.57692307692308,31.976369343452745,10.945124695049868,36.7418925801629,31.976369343452745,0.9531046473420308,0.6892382861667754,0.024,0.6203144575500978,7.624837178736247,7.669761007352925,1.3874369316762933,27.0,7.669761007352925,41.81818181818182,31.976369343452742,1.163793103448276,104.01181532827363,7.373932454833375,0.0,0.0,0.0,7.669761007352925,7.373932454833375,0.0
2009-03-09 06:00:00,5.37928364985277,20.0,9.8,5.976981833169744,33.37562604046399,29.6400123947329,1.3793103448275863,35.37562604046399,32.05384615384615,32.05384615384615,29.6400123947329,2.134600415783744,33.37562604046399,29.6400123947329,0.747122729146218,0.5523753224447254,0.024,0.49713779020025284,5.976981833169744,6.008219365414217,1.386519041888128,27.0,6.008219365414217,40.90909090909091,29.6400123947329,1.163793103448276,105.17999380263355,5.712321467415584,0.0,0.0,0.0,6.008219365414217,5.712321467415584,0.0
2009-03-09 07:00:00,6.259751635304608,20.0,8.0,6.955279594782898,35.381641673001944,31.03459192626263,1.3793103448275863,37.381641673001944,33.23076923076923,33.23076923076923,31.03459192626263,2.7301669463817406,35.381641673001944,31.03459192626263,0.8694099493478622,0.6339896063823497,0.024,0.5705906457441148,6.955279594782898,6.994678555421132,1.3871236028344291,27.0,6.994678555421132,42.95454545454545,31.034591926262635,1.1637931034482762,104.48270403686868,6.6945803326002435,0.0,0.0,0.0,6.994678555421132,6.6945803326002435,0.0
2009-03-09 08:00:00,6.261306393530719,20.0,8.0,6.957007103923021,35.385163804126236,31.037034364174346,1.3793103448275863,37.385163804126236,33.23076923076923,33.23076923076923,31.037034364174346,2.7338854883973314,35.385163804126236,31.037034364174346,0.8696258879903777,0.6341327560392139,0.024,0.5707194804352925,6.957007103923021,6.996420379526942,1.3871245008219606,27.0,6.996420379526942,42.95454545454545,31.037034364174346,1.1637931034482758,104.48148281791282,6.696325694113753,0.0,0.0,0.0,6.996420379526942,6.696325694113754,0.0
2009-03-09 09:00:00,6.153164894145248,20.0,8.8,6.836849882383609,35.140019777488774,30.866988600999022,1.3793103448275863,37.140019777488774,32.707692307692305,32.707692307692305,30.866988600999022,3.201947214031011,35.140019777488774,30.866988600999022,0.8546062352979511,0.6241682010837071,0.024,0.5617513809753363,6.836849882383609,6.875266702491979,1.3870608027581308,27.0,6.875266702491979,42.04545454545455,30.866988600999026,1.1637931034482758,104.56650569950048,6.5750181250675785,0.0,0.0,0.0,6.875266702491979,6.5750181250675785,0.0
2009-03-09 10:00:00,6.10823313350102,20.000000000000004,8.0,6.786925703890023,35.038067523536554,30.796238958605286,1.3793103448275863,37.038067523536554,33.23076923076923,33.23076923076923,30.796238958605286,2.403255398995031,35.038067523536554,30.796238958605286,0.8483657129862529,0.620023355571404,0.024,0.5580210200142636,6.786925703890023,6.824928039447164,1.3870335787111578,27.0,6.824928039447164,42.95454545454545,30.79623895860529,1.163793103448276,104.60188052069735,6.524670498726579,0.0,0.0,0.0,6.824928039447164,6.524670498726579,0.0
2009-03-09 11:00:00,5.901261134603411,19.999999999999996,9.0,6.556956816226013,34.56768522623082,30.469587216089565,1.3793103448275863,36.56768522623082,32.57692307692308,32.57692307692308,30.469587216089565,2.682319930373808,34.56768522623082,30.469587216089565,0.8196196020282516,0.6008945386156895,0.024,0.5408050847541206,6.556956816226013,6.593046270087581,1.3869020612969183,27.0,6.593046270087581,41.81818181818182,30.469587216089565,1.1637931034482758,104.76520639195522,6.293164016134513,0.0,0.0,0.0,6.593046270087581,6.293164016134513,0.0
2009-03-09 12:00:00,5.450871387415236,19.999999999999996,12.8,6.056523763794707,33.53962321829958,29.754295865927887,1.3793103448275863,35.53962321829958,30.092307692307692,30.092307692307692,29.754295865927887,15.446622775317877,33.53962321829958,29.754295865927887,0.7570654704743384,0.5590540580214595,0.024,0.5031486522193135,6.056523763794707,6.088429169596853,1.3865764694223393,27.0,6.088429169596853,37.5,29.754295865927887,1.1637931034482758,105.12285206703606,5.7917275358114395,0.0,0.0,0.0,6.088429169596853,5.7917275358114395,0.0
2009-03-09 13:00:00,5.436235470888059,20.0,11.0,6.040261634320066,33.506108025312855,29.730944503862816,1.3793103448275863,35.506108025312855,31.26923076923077,31.26923076923077,29.730944503862816,3.3850150103929124,33.506108025312855,29.730944503862816,0.7550327042900082,0.5576892607002161,0.024,0.5019203346301945,6.040261634320066,6.072030560390087,1.3865648664071601,27.0,6.072030560390087,39.54545454545455,29.730944503862816,1.163793103448276,105.13452774806859,5.775486598408804,0.0,0.0,0.0,6.072030560390087,5.775486598408803,0.0
2009-03-09 14:00:00,5.323504433668529,19.999999999999996,11.0,5.915004926298366,33.24772727543781,29.55084919650133,1.3793103448275863,35.24772727543781,31.26923076923077,31.26923076923077,29.55084919650133,2.9674097178218966,33.24772727543781,29.55084919650133,0.7393756157872957,0.5471658353265395,0.024,0.49244925179388555,5.915004926298366,5.945721509831019,1.3864730948087354,27.0,5.945721509831019,39.54545454545455,29.550849196501332,1.1637931034482758,105.22457540174933,5.650506535312826,0.0,0.0,0.0,5.945721509831019,5.650506535312826,0.0
2009-03-09 15:00:00,5.156761760705695,20.0,12.4,5.729735289672995,32.86477374402042,29.283689187974794,1.3793103448275863,34.86477374402042,30.353846153846153,30.353846153846153,29.283689187974794,4.615609794993184,32.86477374402042,29.283689187974794,0.7162169112091243,0.5315631103678851,0.024,0.47840679933109653,5.729735289672995,5.758891600709783,1.3863290986437582,27.0,5.758891600709783,37.95454545454545,29.2836891879748,1.163793103448276,105.3581554060126,5.466014072206444,0.0,0.0,0.0,5.758891600709783,5.466014072206444,0.0
2009-03-09 16:00:00,5.159206602477558,20.0,11.0,5.73245178053062,32.87039557937248,29.287613216540837,1.3793103448275863,34.87039557937248,31.26923076923077,31.26923076923077,29.287613216540837,2.493805512376155,32.87039557937248,29.287613216540837,0.7165564725663275,0.5317922111019197,0.024,0.4786129899917277,5.73245178053062,5.761631001640811,1.3863312850940157,27.0,5.761631001640811,39.54545454545455,29.287613216540837,1.163793103448276,105.35619339172958,5.468715996807357,0.0,0.0,0.0,5.761631001640811,5.468715996807357,0.0
2009-03-09 17:00:00,5.043167056292445,20.0,11.3,5.60351895143605,32.603337726692416,29.101138382044883,1.3793103448275863,34.603337726692416,31.073076923076922,31.073076923076922,29.101138382044883,2.4496807000853935,32.603337726692416,29.101138382044883,0.7004398689295063,0.5209074266096951,0.024,0.4688166839487256,5.60351895143605,5.63160969409702,1.3862249019624795,27.0,5.63160969409702,39.20454545454545,29.10113838204488,1.163793103448276,105.44943080897755,5.340578560636068,0.0,0.0,0.0,5.63160969409702,5.340578560636068,0.0
2009-03-09 18:00:00,5.0608603831691275,20.0,11.6,5.6231782035212525,32.644088214701085,29.129601837500303,1.3793103448275863,34.644088214701085,30.876923076923077,30.876923076923077,29.129601837500303,2.7742851786258007,32.644088214701085,29.129601837500303,0.7028972754401566,0.5225685612528334,0.024,0.47031170512755005,5.6231782035212525,5.651435059646536,1.3862414739071347,27.0,5.651435059646536,38.86363636363637,29.129601837500303,1.1637931034482758,105.43519908124985,5.360102801429209,0.0,0.0,0.0,5.651435059646536,5.360102801429209,0.0
2009-03-09 19:00:00,5.0681370746107275,20.0,11.0,5.631263416234142,32.6608443747671,29.14130473962076,1.3793103448275863,34.6608443747671,31.26923076923077,31.26923076923077,29.14130473962076,2.2813468890541078,32.6608443747671,29.14130473962076,0.7039079270292677,0.5232515787453086,0.024,0.4709264208707777,5.631263416234142,5.659588574108673,1.3862482520763537,27.0,5.659588574108673,39.54545454545455,29.141304739620765,1.163793103448276,105.42934763018962,5.368133922217359,0.0,0.0,0.0,5.659588574108673,5.368133922217359,0.0
2009-03-09 20:00:00,5.046959146248246,20.0,11.0,5.607732384720273,32.61207242860049,29.107239688150322,1.3793103448275863,34.61207242860049,31.26923076923077,31.26923076923077,29.107239688150322,2.2360185007689477,32.61207242860049,29.107239688150322,0.7009665480900341,0.5212634908020195,0.024,0.46913714172181753,5.607732384720273,5.635858733800475,1.3862284645927634,27.0,5.635858733800475,39.54545454545455,29.107239688150326,1.163793103448276,105.44638015592484,5.3447626418912275,0.0,0.0,0.0,5.635858733800475,5.3447626418912275,0.0
2009-03-09 21:00:00,4.37277493840223,20.0,11.0,4.858638820446923,31.050775115327635,28.014125852548307,1.3793103448275863,33.05077511532764,31.26923076923077,31.26923076923077,28.014125852548307,1.2867424703574242,31.050775115327635,28.014125852548307,0.6073298525558654,0.4575576232290226,0.024,0.4118018609061203,4.858638820446923,4.880394582769825,1.3854865495508728,27.0,4.880394582769825,39.54545454545455,28.014125852548304,1.1637931034482758,105.99293707372584,4.6044526338346055,0.0,0.0,0.0,4.880394582769825,4.6044526338346055,0.0
2009-03-09 22:00:00,4.389207500864227,19.999999999999993,10.0,4.876897223182475,31.08904098269262,28.040980218203575,1.3793103448275863,33.08904098269262,31.923076923076923,31.923076923076923,28.040980218203575,1.0829770775274865,31.08904098269262,28.040980218203575,0.6096121528978093,0.459120508821509,0.024,0.4132084579393581,4.876897223182475,4.898809274064625,1.3855076290997412,27.0,4.898809274064625,40.68181818181818,28.040980218203572,1.163793103448276,105.97950989089821,4.62241170874234,0.0,0.0,0.0,4.898809274064625,4.62241170874234,0.0
2009-03-09 23:00:00,0.0,18.248464146348105,8.0,0.0,18.248464146348105,18.248464146348105,1.3793103448275863,20.248464146348105,33.23076923076923,33.23076923076923,18.248464146348105,0.0,18.248464146348105,18.248464146348105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.248464146348105,18.248464146348105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,17.807091197072285,8.0,0.0,17.807091197072285,17.807091197072285,1.3793103448275863,19.807091197072285,33.23076923076923,33.23076923076923,17.807091197072285,0.0,17.807091197072285,17.807091197072285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.807091197072285,17.807091197072285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.62639371967125,6.0,0.0,17.62639371967125,17.62639371967125,1.3793103448275863,19.62639371967125,34.53846153846154,34.53846153846154,17.62639371967125,0.0,17.62639371967125,17.62639371967125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62639371967125,17.62639371967125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 02:00:00,0.0,17.51052681322365,6.0,0.0,17.51052681322365,17.51052681322365,1.3793103448275863,19.51052681322365,34.53846153846154,34.53846153846154,17.51052681322365,0.0,17.51052681322365,17.51052681322365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.51052681322365,17.51052681322365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 03:00:00,0.0,17.427629347179206,7.8,0.0,17.427629347179206,17.427629347179206,1.3793103448275863,19.427629347179206,33.36153846153846,33.36153846153846,17.427629347179206,0.0,17.427629347179206,17.427629347179206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.427629347179206,17.427629347179206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.326631961819544,6.0,0.0,17.326631961819544,17.326631961819544,1.3793103448275863,19.326631961819544,34.53846153846154,34.53846153846154,17.326631961819544,0.0,17.326631961819544,17.326631961819544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.326631961819544,17.326631961819544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 05:00:00,8.052160450758175,20.000000000000004,6.0,8.94684494528686,39.40149875111005,33.809720660305764,1.3793103448275863,41.40149875111005,34.53846153846154,34.53846153846154,33.809720660305764,10.583730922499335,39.40149875111005,33.809720660305764,1.1183556181608576,0.7970692658739792,0.024,0.7173623392865812,8.94684494528686,9.00255187187426,1.3878985276552143,27.0,9.00255187187426,45.22727272727273,33.809720660305764,1.163793103448276,103.09513966984711,8.732275741324102,0.0,0.0,0.0,9.00255187187426,8.732275741324102,0.0
2009-03-10 06:00:00,6.589142699387903,20.0,7.2,7.321269665986559,36.12636437609016,31.55057083484856,1.3793103448275863,38.12636437609016,33.753846153846155,33.753846153846155,31.55057083484856,2.864571355567699,36.12636437609016,31.55057083484856,0.9151587082483199,0.6642464450625294,0.024,0.5978218005562765,7.321269665986559,7.3636943104928125,1.3873030501523158,27.0,7.3636943104928125,43.86363636363636,31.550570834848564,1.1637931034482758,104.22471458257571,7.0652093795456405,0.0,0.0,0.0,7.3636943104928125,7.0652093795456405,0.0
2009-03-10 07:00:00,6.592701906711107,20.000000000000004,7.0,7.325224340790119,36.1343955181241,31.556130305130274,1.3793103448275863,38.1343955181241,33.88461538461539,33.88461538461539,31.556130305130274,2.7119987262460916,36.1343955181241,31.556130305130274,0.9156530425987649,0.6645726197581048,0.024,0.5981153577822943,7.325224340790119,7.36768160276593,1.387304876862624,27.0,7.36768160276593,44.09090909090909,31.556130305130274,1.1637931034482758,104.22193484743487,7.069223588634293,0.0,0.0,0.0,7.36768160276593,7.069223588634294,0.0
2009-03-10 08:00:00,6.604969312395887,20.0,7.0,7.338854791550985,36.162073643281886,31.575289398562518,1.3793103448275863,38.162073643281886,33.88461538461539,33.88461538461539,31.575289398562518,2.739586786985893,36.162073643281886,31.575289398562518,0.9173568489438731,0.6656967130042657,0.024,0.5991270417038391,7.338854791550985,7.381424462851411,1.3873111555355706,27.0,7.381424462851411,44.09090909090909,31.57528939856252,1.163793103448276,104.21235530071874,7.08306077676809,0.0,0.0,0.0,7.381424462851411,7.08306077676809,0.0
2009-03-10 09:00:00,6.5426761683666825,19.999999999999996,8.8,7.269640187074092,36.0214846924214,31.477959575500098,1.3793103448275863,38.0214846924214,32.707692307692305,32.707692307692305,31.477959575500098,5.096173364908046,36.0214846924214,31.477959575500098,0.9087050233842615,0.6599866624301162,0.024,0.5939879961871045,7.269640187074092,7.3116388533171035,1.3872789916006347,27.0,7.3116388533171035,42.04545454545455,31.477959575500087,1.163793103448276,104.26102021224996,7.012821127620269,0.0,0.0,0.0,7.3116388533171035,7.012821127620269,0.0
2009-03-10 10:00:00,6.546866330411477,20.0,8.0,7.2742959226794195,36.03094465871199,31.48450970703735,1.3793103448275863,38.03094465871199,33.23076923076923,33.23076923076923,31.48450970703735,3.5910726187646334,36.03094465871199,31.48450970703735,0.9092869903349274,0.660370904777984,0.024,0.5943338143001856,7.2742959226794195,7.316333013157219,1.3872811772461173,27.0,7.316333013157219,42.95454545454545,31.484509707037343,1.1637931034482756,104.25774514648133,7.017543879236816,0.0,0.0,0.0,7.316333013157219,7.017543879236816,0.0
2009-03-10 11:00:00,6.447261923034152,20.000000000000004,8.0,7.163624358926836,35.80594486592212,31.32867964159285,1.3793103448275863,37.80594486592212,33.23076923076923,33.23076923076923,31.32867964159285,3.2467126026004975,35.80594486592212,31.32867964159285,0.8954530448658545,0.6512309881803592,0.024,0.5861078893623233,7.163624358926836,7.204747457744872,1.3872283361639692,27.0,7.204747457744872,42.95454545454545,31.32867964159285,1.163793103448276,104.33566017920357,6.90535474196476,0.0,0.0,0.0,7.204747457744872,6.90535474196476,0.0
2009-03-10 12:00:00,6.161443987898316,20.0,10.0,6.846048875442573,35.15879916037199,30.880018613220383,1.3793103448275863,37.15879916037199,31.923076923076923,31.923076923076923,30.880018613220383,5.6581364782424926,35.15879916037199,30.880018613220383,0.8557561094303217,0.6249316265662169,0.024,0.5624384639095953,6.846048875442573,6.884542038099195,1.3870657696607132,27.0,6.884542038099195,40.68181818181818,30.880018613220386,1.163793103448276,104.5599906933898,6.58429863320027,0.0,0.0,0.0,6.884542038099195,6.58429863320027,0.0
2009-03-10 13:00:00,6.093741987022222,19.999999999999993,9.0,6.770824430024691,35.00517414161254,30.773408872847114,1.3793103448275863,37.00517414161254,32.57692307692308,32.57692307692308,30.773408872847114,3.23641344154581,35.00517414161254,30.773408872847114,0.8463530537530863,0.618685992347032,0.024,0.5568173931123288,6.770824430024691,6.808693029259394,1.3870247009164758,27.0,6.808693029259394,41.81818181818182,30.773408872847114,1.163793103448276,104.61329556357644,6.508439479493846,0.0,0.0,0.0,6.808693029259394,6.508439479493846,0.0
2009-03-10 14:00:00,5.891096611598621,19.999999999999996,10.0,6.545662901776245,34.54455206607878,30.453512752468626,1.3793103448275863,36.54455206607878,31.923076923076923,31.923076923076923,30.453512752468626,3.8397866246447068,34.54455206607878,30.453512752468626,0.8182078627220306,0.5999535556451379,0.024,0.5399582000806241,6.545662901776245,6.5816582573407585,1.3868953315647443,27.0,6.5816582573407585,40.68181818181818,30.45351275246863,1.1637931034482762,104.77324362376568,6.28181206355994,0.0,0.0,0.0,6.5816582573407585,6.28181206355994,0.0
2009-03-10 15:00:00,5.635010645445777,20.0,11.8,6.2611229393841965,33.960702532952645,30.04750069583752,1.3793103448275863,35.960702532952645,30.746153846153845,30.746153846153845,30.04750069583752,7.725607152687141,33.960702532952645,30.04750069583752,0.7826403674230246,0.5761968774909639,0.024,0.5185771897418675,6.2611229393841965,6.294742627133293,1.3867166812868987,27.0,6.294742627133293,38.63636363636363,30.047500695837524,1.163793103448276,104.97624965208124,5.996349315198168,0.0,0.0,0.0,6.294742627133293,5.996349315198169,0.0
2009-03-10 16:00:00,5.5284232454754365,20.0,11.0,6.1426924949727075,33.71709605490486,29.877913245546914,1.3793103448275863,35.71709605490486,31.26923076923077,31.26923076923077,29.877913245546914,3.806050361969641,33.71709605490486,29.877913245546914,0.7678365618715884,0.5662802232108425,0.024,0.5096522008897583,6.1426924949727075,6.175320517293792,1.3866368012236319,27.0,6.175320517293792,39.54545454545455,29.87791324554692,1.163793103448276,105.06104337722654,5.877840461874167,0.0,0.0,0.0,6.175320517293792,5.877840461874167,0.0
2009-03-10 17:00:00,5.429838081431183,19.999999999999996,11.0,6.033153423812426,33.4914562801812,29.72073539029843,1.3793103448275863,35.4914562801812,31.26923076923077,31.26923076923077,29.72073539029843,3.358740621143327,33.4914562801812,29.72073539029843,0.7541441779765532,0.5570926000915113,0.024,0.5013833400823602,6.033153423812426,6.064862683821577,1.3865597726615977,27.0,6.064862683821577,39.54545454545455,29.72073539029843,1.163793103448276,105.13963230485078,5.768388714007102,0.0,0.0,0.0,6.064862683821577,5.768388714007102,0.0
2009-03-10 18:00:00,5.465929528152267,20.000000000000004,11.0,6.073255031280296,33.57409803166516,29.778313637114977,1.3793103448275863,35.57409803166516,31.26923076923077,31.26923076923077,29.778313637114977,3.5116402980146058,33.57409803166516,29.778313637114977,0.759156878910037,0.5604578800507232,0.024,0.5044120920456509,6.073255031280296,6.105300819285369,1.386588334418983,27.0,6.105300819285369,39.54545454545455,29.778313637114977,1.163793103448276,105.1108431814425,5.80844053238769,0.0,0.0,0.0,6.105300819285369,5.80844053238769,0.0
2009-03-10 19:00:00,5.508626198124313,20.0,9.0,6.120695775693681,33.67181003889533,29.846375179086778,1.3793103448275863,35.67181003889533,32.57692307692308,32.57692307692308,29.846375179086778,1.9323820980320803,33.67181003889533,29.846375179086778,0.7650869719617102,0.5644364452315705,0.024,0.5079928007084135,6.120695775693681,6.153139420216839,1.3866215813527547,27.0,6.153139420216839,41.81818181818182,29.84637517908678,1.163793103448276,105.07681241045661,5.855848953793077,0.0,0.0,0.0,6.153139420216839,5.8558489537930765,0.0
2009-03-10 20:00:00,5.619734493736636,20.0,8.0,6.2441494374851505,33.925810711822066,30.023217313393847,1.3793103448275863,35.925810711822066,33.23076923076923,33.23076923076923,30.023217313393847,1.678191837503442,33.925810711822066,30.023217313393847,0.7805186796856438,0.5747766726051818,0.024,0.5172990053446637,6.2441494374851505,6.277627104745669,1.386705442147955,27.0,6.277627104745669,42.95454545454545,30.023217313393847,1.1637931034482756,104.98839134330308,5.979353549878066,0.0,0.0,0.0,6.277627104745669,5.979353549878066,0.0
2009-03-10 21:00:00,5.584107264402423,20.0,8.8,6.204563627113803,33.84440712439336,29.96655485744724,1.3793103448275863,35.84440712439336,32.707692307692305,32.707692307692305,29.96655485744724,1.9512927916233107,33.84440712439336,29.96655485744724,0.7755704533892254,0.5714630875641745,0.024,0.5143167788077571,6.204563627113803,6.23770993587022,1.3866789607864571,27.0,6.23770993587022,42.04545454545455,29.966554857447242,1.1637931034482758,105.01672257127638,5.939730152630307,0.0,0.0,0.0,6.23770993587022,5.939730152630307,0.0
2009-03-10 22:00:00,5.664010653821126,20.0,8.0,6.293345170912363,34.026920581956496,30.093579850136273,1.3793103448275863,36.026920581956496,33.23076923076923,33.23076923076923,30.093579850136273,1.7293497149466752,34.026920581956496,30.093579850136273,0.7866681463640454,0.5788920103702264,0.024,0.5210028093332038,6.293345170912363,6.327234371949386,1.3867378296228527,27.0,6.327234371949386,42.95454545454545,30.09357985013627,1.1637931034482758,104.95321007493186,6.028623962461011,0.0,0.0,0.0,6.327234371949386,6.028623962461011,0.0
2009-03-10 23:00:00,0.0,18.103708786031472,8.0,0.0,18.103708786031472,18.103708786031472,1.3793103448275863,20.103708786031472,33.23076923076923,33.23076923076923,18.103708786031472,0.0,18.103708786031472,18.103708786031472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.103708786031472,18.103708786031472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,17.637463517819093,8.4,0.0,17.637463517819093,17.637463517819093,1.3793103448275863,19.637463517819093,32.96923076923077,32.96923076923077,17.637463517819093,0.0,17.637463517819093,17.637463517819093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.637463517819093,17.637463517819093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.472447068253743,8.0,0.0,17.472447068253743,17.472447068253743,1.3793103448275863,19.472447068253743,33.23076923076923,33.23076923076923,17.472447068253743,0.0,17.472447068253743,17.472447068253743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.472447068253743,17.472447068253743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.3728150744031,7.9,0.0,17.3728150744031,17.3728150744031,1.3793103448275863,19.3728150744031,33.29615384615384,33.29615384615384,17.3728150744031,0.0,17.3728150744031,17.3728150744031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.3728150744031,17.3728150744031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.0,17.2873630698471,7.8,0.0,17.2873630698471,17.2873630698471,1.3793103448275863,19.2873630698471,33.36153846153846,33.36153846153846,17.2873630698471,0.0,17.2873630698471,17.2873630698471,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.2873630698471,17.2873630698471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.0,17.19816741012409,7.0,0.0,17.19816741012409,17.19816741012409,1.3793103448275863,19.19816741012409,33.88461538461539,33.88461538461539,17.19816741012409,0.0,17.19816741012409,17.19816741012409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.19816741012409,17.19816741012409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,8.387195059641064,20.0,6.0,9.319105621823404,40.144775195752636,34.32033418211301,1.3793103448275863,42.144775195752636,34.53846153846154,34.53846153846154,34.32033418211301,36.83037229917484,40.144775195752636,34.32033418211301,1.1648882027279255,0.8271626250687755,0.024,0.744446362561898,9.319105621823404,9.377821884330281,1.3880008728215698,27.0,9.377821884330281,45.22727272727273,34.32033418211301,1.163793103448276,102.83983290894349,9.118861455787854,0.0,0.0,0.0,9.377821884330281,9.118861455787854,0.0
2009-03-11 06:00:00,6.841627396599105,19.999999999999996,7.2,7.601808218443449,36.6952649283648,31.944134791837648,1.3793103448275863,38.6952649283648,33.753846153846155,33.753846153846155,31.944134791837648,3.621175776705547,36.6952649283648,31.944134791837648,0.9502260273054312,0.687345593284859,0.024,0.6186110339563731,7.601808218443449,7.646542777771936,1.3874272084316155,27.0,7.646542777771936,43.86363636363636,31.94413479183765,1.1637931034482758,104.02793260408117,7.350470769109517,0.0,0.0,0.0,7.646542777771936,7.350470769109517,0.0
2009-03-11 07:00:00,6.922210529533067,20.0,6.0,7.691345032814519,36.876493027592886,32.06940238208381,1.3793103448275863,38.876493027592886,34.53846153846154,34.53846153846154,32.06940238208381,2.6854236516560057,36.876493027592886,32.06940238208381,0.9614181291018149,0.6947014898322407,0.024,0.6252313408490167,7.691345032814519,7.736815181797744,1.387464633395558,27.0,7.736815181797744,45.22727272727273,32.0694023820838,1.163793103448276,103.9652988089581,7.44172841364556,0.0,0.0,0.0,7.736815181797744,7.44172841364556,0.0
2009-03-11 08:00:00,6.939383745995045,20.000000000000007,6.0,7.7104263844389385,36.91509385055864,32.096077360284305,1.3793103448275863,38.91509385055864,34.53846153846154,34.53846153846154,32.096077360284305,2.7214880264622217,36.91509385055864,32.096077360284305,0.9638032980548673,0.6962681090602304,0.024,0.6266412981542073,7.7104263844389385,7.756053195344962,1.3874724786897528,27.0,7.756053195344962,45.22727272727273,32.0960773602843,1.1637931034482758,103.95196131985784,7.461189858149728,0.0,0.0,0.0,7.756053195344962,7.461189858149728,0.0
2009-03-11 09:00:00,6.907776641750719,19.999999999999996,7.4,7.675307379723021,36.84404379368652,32.04697668135963,1.3793103448275863,38.84404379368652,33.62307692307692,33.62307692307692,32.04697668135963,4.198111336912995,36.84404379368652,32.04697668135963,0.9594134224653776,0.6933844914011077,0.024,0.6240460422609969,7.675307379723021,7.720645828863133,1.3874580044356706,27.0,7.720645828863133,43.63636363636364,32.04697668135963,1.1637931034482758,103.97651165932018,7.425374929060792,0.0,0.0,0.0,7.720645828863133,7.425374929060792,0.0
2009-03-11 10:00:00,6.958482760587562,20.0,6.0,7.731647511763958,36.95801473326922,32.12573503841675,1.3793103448275863,38.95801473326922,34.53846153846154,34.53846153846154,32.12573503841675,2.762523382607425,36.95801473326922,32.12573503841675,0.9664559389704948,0.6980099945204633,0.024,0.628208995068417,7.731647511763958,7.777448511216005,1.3874811508882001,27.0,7.777448511216005,45.22727272727273,32.12573503841675,1.1637931034482758,103.93713248079163,7.482839217883307,0.0,0.0,0.0,7.777448511216005,7.482839217883307,0.0
2009-03-11 11:00:00,6.700021626141868,20.0,8.0,7.444468473490964,36.37640040868934,31.723607612757487,1.3793103448275863,38.37640040868934,33.23076923076923,33.23076923076923,31.723607612757487,4.258100232299078,36.37640040868934,31.723607612757487,0.9305585591863705,0.6744001925147238,0.024,0.6069601732632515,7.444468473490964,7.487908492742438,1.3873589070783932,27.0,7.487908492742438,42.95454545454545,31.723607612757483,1.163793103448276,104.13819619362125,7.190357396646642,0.0,0.0,0.0,7.487908492742438,7.190357396646641,0.0
2009-03-11 12:00:00,6.451441008367459,20.0,9.6,7.168267787074954,35.81539049171823,31.335223124796386,1.3793103448275863,37.81539049171823,32.184615384615384,32.184615384615384,31.335223124796386,7.275250185433882,35.81539049171823,31.335223124796386,0.8960334733843692,0.6516147267963508,0.024,0.5864532541167157,7.168267787074954,7.209429259754589,1.387230590940284,27.0,7.209429259754589,41.13636363636364,31.335223124796393,1.1637931034482758,104.33238843760181,6.910058676617319,0.0,0.0,0.0,7.209429259754589,6.910058676617319,0.0
2009-03-11 13:00:00,6.1496459854994345,20.0,11.0,6.83293998388826,35.132037284301525,30.86144979437136,1.3793103448275863,37.132037284301525,31.26923076923077,31.26923076923077,30.86144979437136,14.445169996915125,35.132037284301525,30.86144979437136,0.8541174979860325,0.6238436898881492,0.024,0.5614593208993343,6.83293998388826,6.8713243528770755,1.3870586870273989,27.0,6.8713243528770755,39.54545454545455,30.86144979437136,1.1637931034482758,104.56927510281432,6.571073908775854,0.0,0.0,0.0,6.8713243528770755,6.571073908775854,0.0
2009-03-11 14:00:00,5.973200115926161,20.0,11.0,6.636889017695735,34.73132178380994,30.583266147750102,1.3793103448275863,36.73132178380994,31.26923076923077,31.26923076923077,30.583266147750102,8.340745091762646,34.73132178380994,30.583266147750102,0.8296111272119668,0.607550110357441,0.024,0.5467950993216969,6.636889017695735,6.673644028731479,1.3869489488197093,27.0,6.673644028731479,39.54545454545455,30.58326614775011,1.163793103448276,104.70836692612494,6.373553732759433,0.0,0.0,0.0,6.673644028731479,6.373553732759433,0.0
2009-03-11 15:00:00,5.725903758532441,20.000000000000004,12.2,6.362115287258268,34.1681588726744,30.191836818137983,1.3793103448275863,36.1681588726744,30.484615384615385,30.484615384615385,30.191836818137983,18.732867675993237,34.1681588726744,30.191836818137983,0.7952644109072835,0.584639896579497,0.024,0.5261759069215473,6.362115287258268,6.396579276916218,1.3867821581024027,27.0,6.396579276916218,38.18181818181818,30.191836818137986,1.1637931034482758,104.90408159093101,6.097550428837846,0.0,0.0,0.0,6.396579276916218,6.097550428837846,0.0
2009-03-11 16:00:00,5.652947998969638,20.0,11.0,6.2810533321884865,34.001663423858,30.076005091240198,1.3793103448275863,36.001663423858,31.26923076923077,31.26923076923077,30.076005091240198,4.537868442084544,34.001663423858,30.076005091240198,0.7851316665235608,0.5778640443623567,0.024,0.5200776399261211,6.2810533321884865,6.314839736624721,1.3867297910078336,27.0,6.314839736624721,39.54545454545455,30.0760050912402,1.163793103448276,104.9619974543799,6.016310559799863,0.0,0.0,0.0,6.314839736624721,6.016310559799863,0.0
2009-03-11 17:00:00,5.565842262545375,20.0,11.0,6.1842691806059715,33.80265845715326,29.937490219274526,1.3793103448275863,35.80265845715326,31.26923076923077,31.26923076923077,29.937490219274526,4.003232112426338,33.80265845715326,29.937490219274526,0.7730336475757464,0.5697635682342667,0.024,0.5127872114108399,6.1842691806059715,6.217245537429398,1.386665236533129,27.0,6.217245537429398,39.54545454545455,29.937490219274522,1.1637931034482758,105.03125489036273,5.919424217028819,0.0,0.0,0.0,6.217245537429398,5.919424217028819,0.0
2009-03-11 18:00:00,5.60695176844526,20.000000000000004,10.6,6.229946409383622,33.896608435954846,30.002891930090083,1.3793103448275863,35.896608435954846,31.53076923076923,31.53076923076923,30.002891930090083,3.5151012806970297,33.896608435954846,30.002891930090083,0.7787433011729528,0.5735880087850783,0.024,0.5162292079065705,6.229946409383622,6.26330521026213,1.3866959844654279,27.0,6.26330521026213,40.0,30.002891930090083,1.163793103448276,104.99855403495496,5.965134727643029,0.0,0.0,0.0,6.26330521026213,5.965134727643029,0.0
2009-03-11 19:00:00,5.654320215703564,20.0,9.0,6.2825780174484045,34.00479654006541,30.078185279160163,1.3793103448275863,36.00479654006541,32.57692307692308,32.57692307692308,30.078185279160163,2.1675005425267053,34.00479654006541,30.078185279160163,0.7853222521810506,0.5779915636614139,0.024,0.5201924072952725,6.2825780174484045,6.316377173814545,1.38673079004813,27.0,6.316377173814545,41.81818181818182,30.078185279160166,1.1637931034482758,104.96090736041992,6.017837814725685,0.0,0.0,0.0,6.316377173814545,6.017837814725684,0.0
2009-03-11 20:00:00,5.647323799609433,20.0,9.3,6.2748042217882585,33.98882134830115,30.06706870968349,1.3793103448275863,35.98882134830115,32.38076923076923,32.38076923076923,30.06706870968349,2.3379490711969124,33.98882134830115,30.06706870968349,0.7843505277235323,0.5773413613916314,0.024,0.5196072252524683,6.2748042217882585,6.308538357927422,1.3867256905986947,27.0,6.308538357927422,41.47727272727273,30.067068709683483,1.1637931034482758,104.96646564515825,6.010051228411932,0.0,0.0,0.0,6.308538357927422,6.010051228411933,0.0
2009-03-11 21:00:00,5.630422875910363,20.000000000000007,9.6,6.256025417678181,33.95022450679452,30.040208620745656,1.3793103448275863,35.95022450679452,32.184615384615384,32.184615384615384,30.040208620745656,2.514973115611301,33.95022450679452,30.040208620745656,0.7820031772097726,0.5757703950609637,0.024,0.5181933555548673,6.256025417678181,6.2896024571842775,1.3867133131417129,27.0,6.2896024571842775,41.13636363636364,30.040208620745652,1.163793103448276,104.97989568962717,5.991244719636104,0.0,0.0,0.0,6.2896024571842775,5.991244719636104,0.0
2009-03-11 22:00:00,5.763588337918523,20.000000000000004,8.0,6.403987042131692,34.25409630679015,30.251604405457847,1.3793103448275863,36.25409630679015,33.23076923076923,33.23076923076923,30.251604405457847,1.8530960213049836,34.25409630679015,30.251604405457847,0.8004983802664615,0.5881368170939518,0.024,0.5293231353845567,6.403987042131692,6.438800723841087,1.3868086222299907,27.0,6.438800723841087,42.95454545454545,30.251604405457854,1.163793103448276,104.87419779727108,6.139547056453033,0.0,0.0,0.0,6.438800723841087,6.139547056453033,0.0
2009-03-11 23:00:00,0.0,18.05688656212787,7.0,0.0,18.05688656212787,18.05688656212787,1.3793103448275863,20.05688656212787,33.88461538461539,33.88461538461539,18.05688656212787,0.0,18.05688656212787,18.05688656212787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05688656212787,18.05688656212787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.581088872965548,8.0,0.0,17.581088872965548,17.581088872965548,1.3793103448275863,19.581088872965548,33.23076923076923,33.23076923076923,17.581088872965548,0.0,17.581088872965548,17.581088872965548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.581088872965548,17.581088872965548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.395071738189,6.0,0.0,17.395071738189,17.395071738189,1.3793103448275863,19.395071738189,34.53846153846154,34.53846153846154,17.395071738189,0.0,17.395071738189,17.395071738189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.395071738189,17.395071738189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 02:00:00,0.0,17.269975570832024,5.0,0.0,17.269975570832024,17.269975570832024,1.3793103448275863,19.269975570832024,35.19230769230769,35.19230769230769,17.269975570832024,0.0,17.269975570832024,17.269975570832024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.269975570832024,17.269975570832024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 03:00:00,0.0,17.177221418946687,6.4,0.0,17.177221418946687,17.177221418946687,1.3793103448275863,19.177221418946687,34.276923076923076,34.276923076923076,17.177221418946687,0.0,17.177221418946687,17.177221418946687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.177221418946687,17.177221418946687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.0,17.082153525610103,6.0,0.0,17.082153525610103,17.082153525610103,1.3793103448275863,19.082153525610103,34.53846153846154,34.53846153846154,17.082153525610103,0.0,17.082153525610103,17.082153525610103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.082153525610103,17.082153525610103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 05:00:00,8.679225705269912,20.0,6.0,9.643584116966569,40.790789400245934,34.763549327141824,1.3793103448275863,42.790789400245934,34.53846153846154,34.53846153846154,34.763549327141824,0.0,40.790789400245934,34.763549327141824,1.205448014620821,0.8533041294573062,0.024,0.7679737165115754,9.643584116966569,9.704914529912301,1.3880823607090835,27.0,9.704914529912301,45.22727272727273,34.76354932714183,1.163793103448276,102.61822533642908,9.457301076972623,0.0,0.0,0.0,9.704914529912301,9.457301076972623,0.0
2009-03-12 06:00:00,7.183567619479759,20.000000000000004,5.8,7.981741799421955,37.46316914825088,32.474580523612154,1.3793103448275863,39.46316914825088,34.669230769230765,34.669230769230765,32.474580523612154,3.135265817316554,37.46316914825088,32.474580523612154,0.9977177249277444,0.7185059921247126,0.024,0.6466553929122414,7.981741799421955,8.029592398634428,1.3875793202164846,27.0,8.029592398634428,45.45454545454545,32.47458052361216,1.163793103448276,103.76270973819392,7.738418184041335,0.0,0.0,0.0,8.029592398634428,7.738418184041335,0.0
2009-03-12 07:00:00,7.241127102416682,20.0,5.0,8.045696780462979,37.592152301199825,32.56359181341046,1.3793103448275863,39.592152301199825,35.19230769230769,35.19230769230769,32.56359181341046,2.638529921046015,37.592152301199825,32.56359181341046,1.0057120975578724,0.7237378587506469,0.024,0.6513640728755822,8.045696780462979,8.094070566338045,1.3876032826670994,27.0,8.094070566338045,46.36363636363636,32.563591813410454,1.1637931034482756,103.71820409329477,7.803905435016412,0.0,0.0,0.0,8.094070566338045,7.803905435016412,0.0
2009-03-12 08:00:00,7.264277929388875,20.0,5.0,8.071419921543194,37.64400798686469,32.59937053590019,1.3793103448275863,39.64400798686469,35.19230769230769,35.19230769230769,32.59937053590019,2.683489881282133,37.64400798686469,32.59937053590019,1.0089274901928993,0.7258410845463572,0.024,0.6532569760917215,8.071419921543194,8.12000402999783,1.3876127952064634,27.0,8.12000402999783,46.36363636363636,32.599370535900185,1.163793103448276,103.7003147320499,7.830259774021919,0.0,0.0,0.0,8.12000402999783,7.830259774021919,0.0
2009-03-12 09:00:00,7.185345801684878,19.999999999999993,7.0,7.983717557427642,37.46715500367286,32.47733153028058,1.3793103448275863,39.46715500367286,33.88461538461539,33.88461538461539,32.47733153028058,4.890637460604352,37.46715500367286,32.47733153028058,0.9979646946784553,0.7186676768148829,0.024,0.6468009091333946,7.983717557427642,8.031584325109131,1.3875800672171401,27.0,8.031584325109131,44.09090909090909,32.47733153028057,1.1637931034482758,103.76133423485972,7.740440487137487,0.0,0.0,0.0,8.031584325109131,7.740440487137487,0.0
2009-03-12 10:00:00,7.032583316155501,20.000000000000004,8.0,7.813981462395001,37.12445415950476,32.24071574550788,1.3793103448275863,39.12445415950476,33.23076923076923,33.23076923076923,32.24071574550788,6.803865665984225,37.12445415950476,32.24071574550788,0.9767476827993751,0.704764077720303,0.024,0.6342876699482727,7.813981462395001,7.860457870167033,1.387514279062507,27.0,7.860457870167033,42.95454545454545,32.240715745507885,1.1637931034482758,103.87964212724606,7.5668896322712245,0.0,0.0,0.0,7.860457870167033,7.5668896322712245,0.0
2009-03-12 11:00:00,6.847835697878421,20.0,9.0,7.608706330976023,36.70923294891798,31.953791492057967,1.3793103448275863,38.70923294891798,32.57692307692308,32.57692307692308,31.953791492057967,10.526235156397718,36.70923294891798,31.953791492057967,0.9510882913720029,0.6879125865834227,0.024,0.6191213279250803,7.608706330976023,7.653497589634366,1.387430128104513,27.0,7.653497589634366,41.81818181818182,31.953791492057963,1.163793103448276,104.02310425397101,7.357497783327494,0.0,0.0,0.0,7.653497589634366,7.357497783327494,0.0
2009-03-12 12:00:00,6.597003963425604,20.0,10.8,7.330004403806226,36.14410241097455,31.56284965859566,1.3793103448275863,38.14410241097455,31.4,31.4,31.56284965859566,0.0,36.14410241097455,31.56284965859566,0.9162505504757783,0.664966849669685,0.024,0.5984701647027165,7.330004403806226,7.372501088773196,1.3873070817961741,27.0,7.372501088773196,39.77272727272727,31.56284965859566,1.163793103448276,104.21857517070217,7.0740758801371015,0.0,0.0,0.0,7.372501088773196,7.074075880137101,0.0
2009-03-12 13:00:00,6.519846399706085,20.000000000000004,10.0,7.244273777451206,35.969934613362184,31.44226350245518,1.3793103448275863,37.969934613362184,31.923076923076923,31.923076923076923,31.44226350245518,12.988538450477328,35.969934613362184,31.44226350245518,0.9055342221814008,0.6578927547796165,0.024,0.5921034793016549,7.244273777451206,7.286063052929167,1.387267026441279,27.0,7.286063052929167,40.68181818181818,31.44226350245518,1.163793103448276,104.27886824877241,6.987094485478308,0.0,0.0,0.0,7.286063052929167,6.987094485478308,0.0
2009-03-12 14:00:00,6.321690817567671,20.000000000000004,11.0,7.024100908408523,35.52190606847051,31.131843000715183,1.3793103448275863,37.52190606847051,31.26923076923077,31.26923076923077,31.131843000715183,44.07422486895871,35.52190606847051,31.131843000715183,0.8780126135510654,0.6396899776604564,0.024,0.5757209798944107,7.024100908408523,7.064069906174569,1.3871589866409617,27.0,7.064069906174569,39.54545454545455,31.131843000715186,1.163793103448276,104.43407849964241,6.764142517137025,0.0,0.0,0.0,7.064069906174569,6.764142517137025,0.0
2009-03-12 15:00:00,6.1005901554746345,20.000000000000004,12.4,6.778433506082927,35.02071951518189,30.784198573880058,1.3793103448275863,37.02071951518189,30.353846153846153,30.353846153846153,30.784198573880058,0.0,35.02071951518189,30.784198573880058,0.8473041882603659,0.6193180341374864,0.024,0.5573862307237377,6.778433506082927,6.816365309496676,1.3870289023379014,27.0,6.816365309496676,37.95454545454545,30.78419857388006,1.1637931034482758,104.60790071305996,6.516109455435878,0.0,0.0,0.0,6.816365309496676,6.516109455435878,0.0
2009-03-12 16:00:00,6.035596710700361,19.999999999999996,11.0,6.706218567444846,34.87312972905868,30.681743124405653,1.3793103448275863,36.87312972905868,31.26923076923077,31.26923076923077,30.681743124405653,9.840586357676756,34.87312972905868,30.681743124405653,0.8382773209306057,0.6133169484831442,0.024,0.5519852536348298,6.706218567444846,6.7435502622931605,1.3869885903807795,27.0,6.7435502622931605,39.54545454545455,30.681743124405656,1.163793103448276,104.65912843779716,6.443346474360433,0.0,0.0,0.0,6.7435502622931605,6.443346474360433,0.0
2009-03-12 17:00:00,5.917425662516224,20.0,11.0,6.574917402795804,34.60446731399028,30.495143937242897,1.3793103448275863,36.60446731399028,31.26923076923077,31.26923076923077,30.495143937242897,7.322217624131196,34.60446731399028,30.495143937242897,0.8218646753494755,0.6023906700295961,0.024,0.5421516030266365,6.574917402795804,6.611156469798764,1.386912709533008,27.0,6.611156469798764,39.54545454545455,30.495143937242894,1.1637931034482758,104.75242803137856,6.311220268630331,0.0,0.0,0.0,6.611156469798764,6.311220268630331,0.0
2009-03-12 18:00:00,5.884027871204191,20.0,11.8,6.537808745782435,34.52846270040173,30.442332234287708,1.3793103448275863,36.52846270040173,30.746153846153845,30.746153846153845,30.442332234287708,18.550497404080176,34.52846270040173,30.442332234287708,0.8172260932228044,0.5992990784325465,0.024,0.5393691705892918,6.537808745782435,6.573738653625689,1.386890635947125,27.0,6.573738653625689,38.63636363636363,30.44233223428771,1.1637931034482758,104.77883388285615,6.273918510083057,0.0,0.0,0.0,6.573738653625689,6.273918510083057,0.0
