timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-12 19:00:00,5.7845675637715885,20.0,11.0,6.427297293079543,34.30191940094431,30.28485859276959,1.3793103448275863,36.30191940094431,31.26923076923077,31.26923076923077,30.28485859276959,5.628738459914571,34.30191940094431,30.28485859276959,0.8034121616349429,0.5900826718491334,0.024,0.5310744046642201,6.427297293079543,6.462305560264457,1.3868231862103289,27.0,6.462305560264457,39.54545454545455,30.284858592769595,1.163793103448276,104.85757070361521,6.162936559469286,0.0,0.0,0.0,6.462305560264457,6.162936559469286,0.0
2009-03-12 20:00:00,5.933432908892025,19.999999999999996,9.0,6.59270323210225,34.6408838835101,30.52044436344619,1.3793103448275863,36.6408838835101,32.57692307692308,32.57692307692308,30.52044436344619,2.763639038914094,34.6408838835101,30.52044436344619,0.8240879040127812,0.6038718779269512,0.024,0.543484690134256,6.59270323210225,6.629090419894945,1.3869231893277385,27.0,6.629090419894945,41.81818181818182,30.520444363446188,1.163793103448276,104.7397778182769,6.329104909308086,0.0,0.0,0.0,6.629090419894945,6.329104909308086,0.0
2009-03-12 21:00:00,5.933731670076901,20.0,9.0,6.593035188974335,34.641563494768135,30.520916501659173,1.3793103448275863,36.641563494768135,32.57692307692308,32.57692307692308,30.520916501659173,2.764412863926919,34.641563494768135,30.520916501659173,0.8241293986217919,0.6038995199142554,0.024,0.5435095679228299,6.593035188974335,6.629425140965761,1.3869233843140862,27.0,6.629425140965761,41.81818181818182,30.52091650165918,1.1637931034482758,104.73954174917041,6.329438748970151,0.0,0.0,0.0,6.629425140965761,6.329438748970151,0.0
2009-03-12 22:00:00,6.011630947985306,20.0,8.0,6.6795899422058955,34.81867646494506,30.643932751066373,1.3793103448275863,36.81867646494506,33.23076923076923,33.23076923076923,30.643932751066373,2.225988088825095,34.81867646494506,30.643932751066373,0.8349487427757369,0.6111026211842743,0.024,0.5499923590658469,6.6795899422058955,6.716700204324323,1.3869734751817093,27.0,6.716700204324323,42.95454545454545,30.643932751066373,1.163793103448276,104.67803362446682,6.416532649457796,0.0,0.0,0.0,6.716700204324323,6.416532649457796,0.0
2009-03-12 23:00:00,0.0,17.976483276670926,8.0,0.0,17.976483276670926,17.976483276670926,1.3793103448275863,19.976483276670926,33.23076923076923,33.23076923076923,17.976483276670926,0.0,17.976483276670926,17.976483276670926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.976483276670926,17.976483276670926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.478990701881248,7.8,0.0,17.478990701881248,17.478990701881248,1.3793103448275863,19.478990701881248,33.36153846153846,33.36153846153846,17.478990701881248,0.0,17.478990701881248,17.478990701881248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.478990701881248,17.478990701881248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.301394362016588,7.0,0.0,17.301394362016588,17.301394362016588,1.3793103448275863,19.301394362016588,33.88461538461539,33.88461538461539,17.301394362016588,0.0,17.301394362016588,17.301394362016588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.301394362016588,17.301394362016588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.0,17.175122659842625,5.0,0.0,17.175122659842625,17.175122659842625,1.3793103448275863,19.175122659842625,35.19230769230769,35.19230769230769,17.175122659842625,0.0,17.175122659842625,17.175122659842625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.175122659842625,17.175122659842625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 03:00:00,0.0,17.079636770320963,6.0,0.0,17.079636770320963,17.079636770320963,1.3793103448275863,19.079636770320963,34.53846153846154,34.53846153846154,17.079636770320963,0.0,17.079636770320963,17.079636770320963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.079636770320963,17.079636770320963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 04:00:00,0.0592220177763004,17.0,5.0,0.06580224197366712,17.211449042249342,17.1703226410158,1.3793103448275863,19.211449042249342,35.19230769230769,35.19230769230769,17.1703226410158,0.0031476039129711766,17.211449042249342,17.1703226410158,0.00822528024670839,0.009162520398363426,0.024,0.008246268358527084,0.06580224197366712,0.04271849401350345,0.8954415372634534,27.0,0.04271849401350345,46.36363636363636,17.17032264101583,0.036826287942675395,110.0,0.038834994557730415,0.0,0.0,0.0,0.04271849401350345,0.038834994557730415,0.0
2009-03-13 05:00:00,9.103392945149052,20.0,4.0,10.114881050165613,41.726161825551316,35.40436116919781,1.3793103448275863,43.726161825551316,35.84615384615385,35.84615384615385,35.40436116919781,19.737142551400833,41.726161825551316,35.40436116919781,1.2643601312707016,0.8911325518739791,0.024,0.8020192966865812,10.114881050165613,10.179994305353011,1.3881894790477478,27.0,10.179994305353011,47.5,35.40436116919782,1.163793103448276,102.2978194154011,9.95133069651766,0.0,0.0,0.0,10.179994305353011,9.95133069651766,0.0
2009-03-13 06:00:00,7.286356085746344,20.0,7.2,8.095951206384827,37.693449165674984,32.63347966168447,1.3793103448275863,39.693449165674984,33.753846153846155,33.753846153846155,32.63347966168447,6.229451103897361,37.693449165674984,32.63347966168447,1.0119939007981034,0.7278462918566269,0.024,0.6550616626709642,8.095951206384827,8.14473583557049,1.387621801009696,27.0,8.14473583557049,43.86363636363636,32.633479661684476,1.163793103448276,103.68326016915776,7.855400980141316,0.0,0.0,0.0,8.14473583557049,7.855400980141316,0.0
2009-03-13 07:00:00,7.174931870258743,20.000000000000004,8.0,7.972146522509715,37.44381074658886,32.46121917002029,1.3793103448275863,39.44381074658886,33.23076923076923,33.23076923076923,32.46121917002029,8.930595234991388,37.44381074658886,32.46121917002029,0.9965183153137144,0.7177207179986195,0.024,0.6459486461987575,7.972146522509715,8.019918594309578,1.3875756862436477,27.0,8.019918594309578,42.95454545454545,32.46121917002029,1.163793103448276,103.76939041498986,7.728597577991623,0.0,0.0,0.0,8.019918594309578,7.728597577991623,0.0
2009-03-13 08:00:00,7.143427971748222,20.0,8.0,7.937142190831358,37.37317456583216,32.41246069656256,1.3793103448275863,39.37317456583216,33.23076923076923,33.23076923076923,32.41246069656256,8.361594278430358,37.37317456583216,32.41246069656256,0.9921427738539198,0.7148552462974733,0.024,0.643369721667726,7.937142190831358,7.984627715461107,1.3875623420548806,27.0,7.984627715461107,42.95454545454545,32.41246069656256,1.163793103448276,103.79376965171872,7.6927813126487505,0.0,0.0,0.0,7.984627715461107,7.6927813126487505,0.0
2009-03-13 09:00:00,6.86628746421674,20.000000000000004,10.2,7.629208293574156,36.75074172678087,31.98248654329703,1.3793103448275863,38.75074172678087,31.79230769230769,31.79230769230769,31.98248654329703,0.0,36.75074172678087,31.98248654329703,0.9536510366967695,0.6895974784818695,0.024,0.6206377306336825,7.629208293574156,7.674168041422344,1.3874387695502515,27.0,7.674168041422344,40.45454545454545,31.982486543297025,1.163793103448276,104.00875672835149,7.378386477078676,0.0,0.0,0.0,7.674168041422344,7.378386477078676,0.0
2009-03-13 10:00:00,6.652972934066195,20.000000000000004,10.0,7.392192148962439,36.27034306486917,31.650222971767644,1.3793103448275863,38.27034306486917,31.923076923076923,31.923076923076923,31.650222971767644,23.355276360053182,36.27034306486917,31.650222971767644,0.9240240186203049,0.6700935848792833,0.024,0.603084226391355,7.392192148962439,7.435201507450369,1.3873354680780865,27.0,7.435201507450369,40.68181818181818,31.650222971767647,1.163793103448276,104.17488851411618,7.137230107467659,0.0,0.0,0.0,7.435201507450369,7.137230107467659,0.0
2009-03-13 11:00:00,6.384588620169874,20.0,11.0,7.093987355744304,35.66423311242041,31.230491015080226,1.3793103448275863,37.66423311242041,31.26923076923077,31.26923076923077,31.230491015080226,157.8612584218725,35.66423311242041,31.230491015080226,0.886748419468038,0.6454733790600153,0.024,0.5809260411540138,7.093987355744304,7.134534693650306,1.3871941145362665,27.0,7.134534693650306,39.54545454545455,31.230491015080226,1.163793103448276,104.38475449245989,6.83484358260924,0.0,0.0,0.0,7.134534693650306,6.83484358260924,0.0
2009-03-13 12:00:00,5.9087900503616595,20.0,13.6,6.565322278179622,34.58481810077231,30.48149167691005,1.3793103448275863,36.58481810077231,29.56923076923077,29.56923076923077,30.48149167691005,0.0,34.58481810077231,30.48149167691005,0.8206652847724527,0.6015914346643767,0.024,0.541432291197939,6.565322278179622,6.601481421646059,1.3869070291227552,27.0,6.601481421646059,36.59090909090909,30.481491676910057,1.1637931034482758,104.75925416154497,6.301573521577563,0.0,0.0,0.0,6.601481421646059,6.301573521577563,0.0
2009-03-13 13:00:00,5.6627503749626475,19.999999999999993,13.0,6.2919448610696085,34.024043430122525,30.09157789195402,1.3793103448275863,36.024043430122525,29.96153846153846,29.96153846153846,30.09157789195402,0.0,34.024043430122525,30.09157789195402,0.7864931076337011,0.5787749117298375,0.024,0.5208974205568537,6.2919448610696085,6.325822352242592,1.3867369156357356,27.0,6.325822352242592,37.27272727272727,30.091577891954017,1.163793103448276,104.95421105402299,6.02722109833831,0.0,0.0,0.0,6.325822352242592,6.027221098338309,0.0
2009-03-13 14:00:00,5.416757907933594,19.999999999999993,13.0,6.018619897703993,33.46149501334311,29.699857577278113,1.3793103448275863,35.46149501334311,29.96153846153846,29.96153846153846,29.699857577278113,19.827452982362868,33.46149501334311,29.699857577278113,0.7523274872129991,0.5558724621749096,0.024,0.5002852159574186,6.018619897703993,6.050207143921484,1.3865493159227733,27.0,6.050207143921484,37.27272727272727,29.699857577278113,1.163793103448276,105.15007121136094,5.75387831336798,0.0,0.0,0.0,6.050207143921484,5.75387831336798,0.0
2009-03-13 15:00:00,5.05347328239996,20.0,15.0,5.614970313777733,32.62707591055187,29.11771946444079,1.3793103448275863,34.62707591055187,28.653846153846153,28.653846153846153,29.11771946444079,0.0,32.62707591055187,29.11771946444079,0.7018712892222166,0.5218750889998239,0.024,0.4696875800998416,5.614970313777733,5.643157822677716,1.3862345706823984,27.0,5.643157822677716,35.0,29.117719464440796,1.163793103448276,105.4411402677796,5.3519506791621225,0.0,0.0,0.0,5.643157822677716,5.3519506791621225,0.0
2009-03-13 16:00:00,4.999981314797044,20.0,13.0,5.555534794218938,32.503827795023305,29.031618548636466,1.3793103448275863,34.503827795023305,29.96153846153846,29.96153846153846,29.031618548636466,5.150179135320989,32.503827795023305,29.031618548636466,0.6944418492773673,0.5168507122478345,0.024,0.465165641023051,5.555534794218938,5.583219865443722,1.386183905439134,27.0,5.583219865443722,37.27272727272727,29.03161854863646,1.1637931034482758,105.48419072568177,5.292944683969974,0.0,0.0,0.0,5.583219865443722,5.292944683969974,0.0
2009-03-13 17:00:00,4.88672248694002,20.0,13.0,5.429691652155578,32.24253628427077,28.84897900167353,1.3793103448275863,34.24253628427077,29.96153846153846,29.96153846153846,28.84897900167353,4.207207645530811,32.24253628427077,28.84897900167353,0.6787114565194472,0.5061963668626631,0.024,0.45557673017639677,5.429691652155578,5.456311288841844,1.3860725594447525,27.0,5.456311288841844,37.27272727272727,28.848979001673527,1.1637931034482758,105.57551049916324,5.16815998619783,0.0,0.0,0.0,5.456311288841844,5.16815998619783,0.0
2009-03-13 18:00:00,4.8101812282245735,20.000000000000004,14.6,5.344645809138415,32.06568890379787,28.725285273086364,1.3793103448275863,34.06568890379787,28.915384615384614,28.915384615384614,28.725285273086364,24.237081664971246,32.06568890379787,28.725285273086364,0.6680807261423019,0.49898338024522143,0.024,0.4490850422206993,5.344645809138415,5.370544147162937,1.38599401420938,27.0,5.370544147162937,35.45454545454545,28.725285273086357,1.1637931034482758,105.63735736345683,5.083944052751145,0.0,0.0,0.0,5.370544147162937,5.083944052751145,0.0
2009-03-13 19:00:00,4.881015067171304,20.0,12.0,5.423350074634782,32.22935680321196,28.83976300656522,1.3793103448275863,34.22935680321196,30.615384615384617,30.615384615384617,28.83976300656522,2.6330507385449375,32.22935680321196,28.83976300656522,0.6779187593293478,0.5056588754346523,0.024,0.455092987891187,5.423350074634782,5.449915962178247,1.386066796652375,27.0,5.449915962178247,38.40909090909091,28.839763006565228,1.163793103448276,105.58011849671739,5.161877103166627,0.0,0.0,0.0,5.449915962178247,5.161877103166627,0.0
2009-03-13 20:00:00,4.845589355703827,20.0,12.0,5.383988173004252,32.14752564122674,28.782533033099085,1.3793103448275863,34.14752564122674,30.615384615384617,30.615384615384617,28.782533033099085,2.5323213071465056,32.14752564122674,28.782533033099085,0.6729985216255315,0.5023214081838199,0.024,0.45208926736543786,5.383988173004252,5.410220313822634,1.3860306907932758,27.0,5.410220313822634,38.40909090909091,28.782533033099092,1.1637931034482758,105.60873348345045,5.122891010401569,0.0,0.0,0.0,5.410220313822634,5.122891010401569,0.0
2009-03-13 21:00:00,4.861175851752743,20.0,11.8,5.401306501947492,32.183535138727,28.807718575009822,1.3793103448275863,34.183535138727,30.746153846153845,30.746153846153845,28.807718575009822,2.4020914073789927,32.183535138727,28.807718575009822,0.6751633127434366,0.5037900891296838,0.024,0.45341108021671545,5.401306501947492,5.427685510860461,1.3860466483250538,27.0,5.427685510860461,38.63636363636363,28.807718575009822,1.163793103448276,105.59614071249509,5.140041552880548,0.0,0.0,0.0,5.427685510860461,5.140041552880548,0.0
2009-03-13 22:00:00,4.918789199378177,20.0,11.0,5.46532133264242,32.316562154909384,28.90073632200787,1.3793103448275863,34.316562154909384,31.26923076923077,31.26923076923077,28.90073632200787,1.9892315614143221,32.316562154909384,28.90073632200787,0.6831651665803025,0.509215163446014,0.024,0.4582936471014126,5.46532133264242,5.492242848987021,1.38610466189194,27.0,5.492242848987021,39.54545454545455,28.900736322007873,1.163793103448276,105.54963183899606,5.203469451570244,0.0,0.0,0.0,5.492242848987021,5.203469451570244,0.0
2009-03-13 23:00:00,0.0,18.318359378412218,10.0,0.0,18.318359378412218,18.318359378412218,1.3793103448275863,20.318359378412218,31.923076923076923,31.923076923076923,18.318359378412218,0.0,18.318359378412218,18.318359378412218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.318359378412218,18.318359378412218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,17.90134437066242,10.0,0.0,17.90134437066242,17.90134437066242,1.3793103448275863,19.90134437066242,31.923076923076923,31.923076923076923,17.90134437066242,0.0,17.90134437066242,17.90134437066242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90134437066242,17.90134437066242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,17.74591022635395,9.0,0.0,17.74591022635395,17.74591022635395,1.3793103448275863,19.74591022635395,32.57692307692308,32.57692307692308,17.74591022635395,0.0,17.74591022635395,17.74591022635395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74591022635395,17.74591022635395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.651016461968176,9.0,0.0,17.651016461968176,17.651016461968176,1.3793103448275863,19.651016461968176,32.57692307692308,32.57692307692308,17.651016461968176,0.0,17.651016461968176,17.651016461968176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.651016461968176,17.651016461968176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.571795786018527,9.2,0.0,17.571795786018527,17.571795786018527,1.3793103448275863,19.571795786018527,32.44615384615385,32.44615384615385,17.571795786018527,0.0,17.571795786018527,17.571795786018527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.571795786018527,17.571795786018527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.496142223936772,9.2,0.0,17.496142223936772,17.496142223936772,1.3793103448275863,19.496142223936772,32.44615384615385,32.44615384615385,17.496142223936772,0.0,17.496142223936772,17.496142223936772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.496142223936772,17.496142223936772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,7.382265910220927,20.0,9.0,8.202517678023252,37.9080937592662,32.781520210501675,1.3793103448275863,39.9080937592662,32.57692307692308,32.57692307692308,32.781520210501675,0.0,37.9080937592662,32.781520210501675,1.0253147097529065,0.736550735274429,0.024,0.6628956617469862,8.202517678023252,8.252172751550695,1.3876601904820607,27.0,8.252172751550695,41.81818181818182,32.78152021050167,1.163793103448276,103.60923989474917,7.96470735615242,0.0,0.0,0.0,8.252172751550695,7.964707356152421,0.0
2009-03-14 06:00:00,5.949264258894723,19.999999999999996,10.6,6.6102936209941365,34.67689284476793,30.54545933164659,1.3793103448275863,36.67689284476793,31.53076923076923,31.53076923076923,30.54545933164659,5.783489020753608,34.67689284476793,30.54545933164659,0.8262867026242671,0.6053364522339486,0.024,0.5448028070105537,6.6102936209941365,6.646827266217532,1.3869334910416735,27.0,6.646827266217532,40.0,30.54545933164659,1.1637931034482758,104.72727033417671,6.346797013813131,0.0,0.0,0.0,6.646827266217532,6.34679701381313,0.0
2009-03-14 07:00:00,5.954552225556262,20.000000000000004,10.0,6.616169139506958,34.68891886518001,30.55381315298816,1.3793103448275863,36.68891886518001,31.923076923076923,31.923076923076923,30.55381315298816,4.165445847889569,34.68891886518001,30.55381315298816,0.8270211424383698,0.6058255684360359,0.024,0.5452430115924323,6.616169139506958,6.6527516963505615,1.3869369181558473,27.0,6.6527516963505615,40.68181818181818,30.553813152988155,1.163793103448276,104.72309342350593,6.352707391335805,0.0,0.0,0.0,6.6527516963505615,6.352707391335805,0.0
2009-03-14 08:00:00,6.026668846423883,20.0,9.0,6.696298718248759,34.852846434537405,30.667659735631933,1.3793103448275863,36.852846434537405,32.57692307692308,32.57692307692308,30.667659735631933,3.0235071213022633,34.852846434537405,30.667659735631933,0.8370373397810948,0.6124921480840642,0.024,0.5512429332756578,6.696298718248759,6.733547933057165,1.3869829755574443,27.0,6.733547933057165,41.81818181818182,30.667659735631933,1.1637931034482758,104.66617013218404,6.433356570277955,0.0,0.0,0.0,6.733547933057165,6.433356570277955,0.0
2009-03-14 09:00:00,5.843241166973723,20.0,11.0,6.492490185526359,34.435597749137095,30.37779138318312,1.3793103448275863,36.435597749137095,31.26923076923077,31.26923076923077,30.37779138318312,6.278580894526879,34.435597749137095,30.37779138318312,0.8115612731907949,0.5955213391756851,0.024,0.5359692052581165,6.492490185526359,6.5280423194439265,1.3868632905682685,27.0,6.5280423194439265,39.54545454545455,30.377791383183123,1.1637931034482758,104.81110430840843,6.228388072541486,0.0,0.0,0.0,6.5280423194439265,6.228388072541486,0.0
2009-03-14 10:00:00,5.518609174914455,20.0,13.0,6.131787972127173,33.69464780032372,29.862280317744236,1.3793103448275863,35.69464780032372,29.96153846153846,29.96153846153846,29.862280317744236,53.25531902814372,33.69464780032372,29.862280317744236,0.7664734965158966,0.565366274833631,0.024,0.5088296473502679,6.131787972127173,6.164324599610535,1.3866292715546025,27.0,6.164324599610535,37.27272727272727,29.862280317744236,1.163793103448276,105.06885984112787,5.866937748188629,0.0,0.0,0.0,6.164324599610535,5.86693774818863,0.0
2009-03-14 11:00:00,5.358687542611653,19.999999999999993,13.0,5.9540972695685035,33.32841223615584,29.60710144267553,1.3793103448275863,35.32841223615584,29.96153846153846,29.96153846153846,29.60710144267553,14.481677140363638,33.32841223615584,29.60710144267553,0.7442621586960629,0.5504523282919532,0.024,0.4954070954627579,5.9540972695685035,5.985142502397699,1.3865022009327517,27.0,5.985142502397699,37.27272727272727,29.607101442675525,1.1637931034482758,105.19644927866224,5.689490988943207,0.0,0.0,0.0,5.985142502397699,5.689490988943207,0.0
2009-03-14 12:00:00,5.112260459652511,20.0,13.8,5.680289399613901,32.762408368936306,29.212227494177615,1.3793103448275863,34.762408368936306,29.43846153846154,29.43846153846154,29.212227494177615,21.644846698749806,32.762408368936306,29.212227494177615,0.7100361749517377,0.527391260714734,0.024,0.47465213464326056,5.680289399613901,5.709028525685374,1.3862888931202797,27.0,5.709028525685374,36.36363636363636,29.212227494177615,1.163793103448276,105.39388625291119,5.416849808522627,0.0,0.0,0.0,5.709028525685374,5.416849808522627,0.0
2009-03-14 13:00:00,4.976973688675804,20.0,13.0,5.529970765195337,32.45078583971006,28.994554111462975,1.3793103448275863,34.45078583971006,29.96153846153846,29.96153846153846,28.994554111462975,4.929982761893087,32.45078583971006,28.994554111462975,0.6912463456494171,0.5146881588281529,0.024,0.4632193429453376,5.529970765195337,5.557439581078152,1.3861617412483047,27.0,5.557439581078152,37.27272727272727,28.994554111462975,1.163793103448276,105.50272294426851,5.267579287042528,0.0,0.0,0.0,5.557439581078152,5.267579287042528,0.0
2009-03-14 14:00:00,4.808356270746587,20.0,13.0,5.342618078607319,32.061469727832296,28.722333428702722,1.3793103448275863,34.061469727832296,29.96153846153846,29.96153846153846,28.722333428702722,3.716661180466034,32.061469727832296,28.722333428702722,0.6678272598259148,0.49881127575684037,0.024,0.4489301481811563,5.342618078607319,5.368499206183003,1.3859921076778796,27.0,5.368499206183003,37.27272727272727,28.72233342870272,1.163793103448276,105.63883328564864,5.08193723766952,0.0,0.0,0.0,5.368499206183003,5.08193723766952,0.0
2009-03-14 15:00:00,4.415697200620645,20.0,16.0,4.906330222911828,31.1507032058525,28.084246816532612,1.3793103448275863,33.1507032058525,28.0,28.0,28.084246816532612,0.0,31.1507032058525,28.084246816532612,0.6132912778639785,0.4616388005372427,0.024,0.4154749204835184,4.906330222911828,4.928494102965552,1.3855412480996216,27.0,4.928494102965552,35.0,28.084246816532616,1.163793103448276,105.9578765917337,4.65137115002364,0.0,0.0,0.0,4.928494102965552,4.65137115002364,0.0
2009-03-14 16:00:00,4.2857496171410006,20.0,15.0,4.761944019045556,30.84793606826757,27.8717210563641,1.3793103448275863,32.84793606826757,28.653846153846153,28.653846153846153,27.8717210563641,5.248679741342535,30.84793606826757,27.8717210563641,0.5952430023806945,0.44927177099116,0.024,0.40434459389204397,4.761944019045556,4.782871196144672,1.3853719599464136,27.0,4.782871196144672,35.0,27.871721056364102,1.1637931034482758,106.06413947181795,4.509414039431789,0.0,0.0,0.0,4.782871196144672,4.509414039431789,0.0
2009-03-14 17:00:00,4.0609399235924,20.000000000000007,16.0,4.5121554706582225,30.322454485036445,27.50235731587506,1.3793103448275863,32.322454485036445,28.0,28.0,27.50235731587506,7.816429986674347,30.322454485036445,27.50235731587506,0.5640194338322778,0.42779548322187577,0.024,0.3850159348996882,4.5121554706582225,4.53093501898041,1.385051021415623,27.0,4.53093501898041,35.0,27.502357315875063,1.163793103448276,106.24882134206247,4.264456736318329,0.0,0.0,0.0,4.53093501898041,4.264456736318329,0.0
2009-03-14 18:00:00,4.110837718012026,20.0,16.0,4.567597464457807,30.43927837320131,27.58452995791518,1.3793103448275863,32.43927837320131,28.0,28.0,27.58452995791518,9.477419843138632,30.43927837320131,27.58452995791518,0.5709496830572258,0.4325713999467958,0.024,0.3893142599521162,4.567597464457807,4.586854604452486,1.3851255622615075,27.0,4.586854604452486,35.0,27.58452995791518,1.163793103448276,106.20773502104241,4.318757577820218,0.0,0.0,0.0,4.586854604452486,4.318757577820218,0.0
2009-03-14 19:00:00,4.033131395364708,20.0,15.0,4.481257105960787,30.257299228394196,27.456513537168703,1.3793103448275863,32.257299228394196,28.653846153846153,28.653846153846153,27.456513537168703,3.226465748734464,30.257299228394196,27.456513537168703,0.5601571382450984,0.4251315063735096,0.024,0.3826183557361586,4.481257105960787,4.499770256598138,1.3850086075216599,27.0,4.499770256598138,35.0,27.456513537168703,1.1637931034482758,106.27174323141566,4.2342113903218,0.0,0.0,0.0,4.499770256598138,4.2342113903218,0.0
2009-03-14 20:00:00,4.070250486630638,20.0,14.0,4.522500540700708,30.34426136163722,27.517698523699277,1.3793103448275863,32.34426136163722,29.307692307692307,29.307692307692307,27.517698523699277,2.1780563695455863,30.34426136163722,27.517698523699277,0.5653125675875885,0.4286870372480759,0.024,0.38581833352326833,4.522500540700708,4.541369244425516,1.3850650811746343,27.0,4.541369244425516,36.13636363636363,27.51769852369928,1.163793103448276,106.24115073815037,4.27458589527,0.0,0.0,0.0,4.541369244425516,4.27458589527,0.0
2009-03-14 21:00:00,4.095823563441542,20.0,13.6,4.550915070490602,30.40413788836093,27.559815969304303,1.3793103448275863,32.40413788836093,29.56923076923077,29.56923076923077,27.559815969304303,1.9524105461541448,30.40413788836093,27.559815969304303,0.5688643838113252,0.43113489258396553,0.024,0.38802140332556895,4.550915070490602,4.570028559748999,1.385103340972649,27.0,4.570028559748999,36.59090909090909,27.559815969304296,1.163793103448276,106.22009201534786,4.302414423712484,0.0,0.0,0.0,4.570028559748999,4.302414423712484,0.0
2009-03-14 22:00:00,4.1326135015234176,20.0,13.0,4.591792779470464,30.490226742232995,27.620356255063957,1.3793103448275863,32.49022674223299,29.96153846153846,29.96153846153846,27.620356255063957,1.6907876885108009,30.490226742232995,27.620356255063957,0.573974097433808,0.4346539919351268,0.024,0.39118859274161416,4.591792779470464,4.611258178663976,1.385157478564512,27.0,4.611258178663976,37.27272727272727,27.620356255063953,1.163793103448276,106.18982187246803,4.342467194456744,0.0,0.0,0.0,4.611258178663976,4.342467194456744,0.0
2009-03-14 23:00:00,0.0,18.5855481665119,13.0,0.0,18.5855481665119,18.5855481665119,1.3793103448275863,20.5855481665119,29.96153846153846,29.96153846153846,18.5855481665119,0.0,18.5855481665119,18.5855481665119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5855481665119,18.5855481665119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.2404324974147,13.0,0.0,18.2404324974147,18.2404324974147,1.3793103448275863,20.2404324974147,29.96153846153846,29.96153846153846,18.2404324974147,0.0,18.2404324974147,18.2404324974147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2404324974147,18.2404324974147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,18.115815326016403,12.0,0.0,18.115815326016403,18.115815326016403,1.3793103448275863,20.115815326016403,30.615384615384617,30.615384615384617,18.115815326016403,0.0,18.115815326016403,18.115815326016403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.115815326016403,18.115815326016403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,18.02870433763131,12.0,0.0,18.02870433763131,18.02870433763131,1.3793103448275863,20.02870433763131,30.615384615384617,30.615384615384617,18.02870433763131,0.0,18.02870433763131,18.02870433763131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02870433763131,18.02870433763131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,17.96335985300003,12.0,0.0,17.96335985300003,17.96335985300003,1.3793103448275863,19.96335985300003,30.615384615384617,30.615384615384617,17.96335985300003,0.0,17.96335985300003,17.96335985300003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96335985300003,17.96335985300003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,17.893169999735914,11.0,0.0,17.893169999735914,17.893169999735914,1.3793103448275863,19.893169999735914,31.26923076923077,31.26923076923077,17.893169999735914,0.0,17.893169999735914,17.893169999735914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.893169999735914,17.893169999735914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,5.580224750872308,19.999999999999993,9.0,6.200249723191453,33.835533670552195,29.960377593557535,1.3793103448275863,35.835533670552195,32.57692307692308,32.57692307692308,29.960377593557535,2.042786146390671,33.835533670552195,29.960377593557535,0.7750312153989316,0.5711018703386339,0.024,0.5139916833047705,6.200249723191453,6.233359910225316,1.3866760519416332,27.0,6.233359910225316,41.81818181818182,29.96037759355753,1.163793103448276,105.01981120322124,5.935413365163354,0.0,0.0,0.0,6.233359910225316,5.935413365163354,0.0
2009-03-15 06:00:00,4.428395090830598,20.000000000000004,9.8,4.9204389898117755,31.180250961382836,28.10497659275048,1.3793103448275863,33.18025096138284,32.05384615384615,32.05384615384615,28.10497659275048,1.0741701350755173,31.180250961382836,28.10497659275048,0.6150548737264719,0.46284546129919935,0.024,0.41656091516927946,4.9204389898117755,4.9427235359416954,1.3855572071645519,27.0,4.9427235359416954,40.90909090909091,28.104976592750475,1.163793103448276,105.94751170362477,4.665256839413427,0.0,0.0,0.0,4.9427235359416954,4.665256839413427,0.0
2009-03-15 07:00:00,5.156158727090065,20.000000000000004,10.0,5.729065252322295,32.86338705591028,29.282721273208843,1.3793103448275863,34.86338705591028,31.923076923076923,31.923076923076923,29.282721273208843,1.8705242817182652,32.86338705591028,29.282721273208843,0.7161331565402869,0.5315065998988587,0.024,0.47835593990897285,5.729065252322295,5.758215912312181,1.3863285589884908,27.0,5.758215912312181,40.68181818181818,29.282721273208843,1.1637931034482758,105.35863936339558,5.465347642210288,0.0,0.0,0.0,5.758215912312181,5.465347642210288,0.0
2009-03-15 08:00:00,5.0820888815362935,20.000000000000004,11.0,5.646765423929215,32.692966244220955,29.163737854265197,1.3793103448275863,34.692966244220955,31.26923076923077,31.26923076923077,29.163737854265197,2.3120007637759157,32.692966244220955,29.163737854265197,0.7058456779911518,0.5245608983636674,0.024,0.47210480852730063,5.646765423929215,5.675221513765581,1.386261187679729,27.0,5.675221513765581,39.54545454545455,29.163737854265207,1.163793103448276,105.4181310728674,5.383534555211133,0.0,0.0,0.0,5.675221513765581,5.383534555211133,0.0
2009-03-15 09:00:00,4.968568115128791,19.999999999999996,12.0,5.5206312390319905,32.43140284868995,28.981008324294955,1.3793103448275863,34.43140284868995,30.615384615384617,30.615384615384617,28.981008324294955,2.91191501441903,32.43140284868995,28.981008324294955,0.6900789048789988,0.5138978681516378,0.024,0.46250808133647403,5.5206312390319905,5.548021025847154,1.3861535869607813,27.0,5.548021025847154,38.40909090909091,28.981008324294958,1.1637931034482758,105.50949583785253,5.258314412167581,0.0,0.0,0.0,5.548021025847154,5.258314412167581,0.0
2009-03-15 10:00:00,4.804429172526899,20.0,12.0,5.3382546361409995,32.05239012767661,28.71598098008848,1.3793103448275863,34.05239012767661,30.615384615384617,30.615384615384617,28.71598098008848,2.422836076718471,32.05239012767661,28.71598098008848,0.6672818295176249,0.4984409065863622,0.024,0.44859681592772593,5.3382546361409995,5.364098726799636,1.3859879996095021,27.0,5.364098726799636,38.40909090909091,28.71598098008849,1.163793103448276,105.64200950995576,5.07761898101164,0.0,0.0,0.0,5.364098726799636,5.07761898101164,0.0
2009-03-15 11:00:00,4.474609206143746,20.0,14.0,4.971788006826384,31.287735185977247,28.180367681710756,1.3793103448275863,33.28773518597725,29.307692307692307,29.307692307692307,28.180367681710756,3.8019431537602117,31.287735185977247,28.180367681710756,0.621473500853298,0.4672344688245121,0.024,0.42051102194206086,4.971788006826384,4.994511453708835,1.3856144521853553,27.0,4.994511453708835,36.13636363636363,28.18036768171076,1.163793103448276,105.90981615914463,4.715815431313627,0.0,0.0,0.0,4.994511453708835,4.715815431313627,0.0
2009-03-15 12:00:00,4.0769769003489005,20.0,16.0,4.529974333721,30.36001333014569,27.528779371570067,1.3793103448275863,32.36001333014569,28.0,28.0,27.528779371570067,8.287307583927614,30.36001333014569,27.528779371570067,0.566246791715125,0.4293310248411782,0.024,0.3863979223570604,4.529974333721,4.548907436205118,1.3850751951759939,27.0,4.548907436205118,35.0,27.52877937157007,1.163793103448276,106.23561031421497,4.28190455417984,0.0,0.0,0.0,4.548907436205118,4.28190455417984,0.0
2009-03-15 13:00:00,3.8336655112416453,20.0,16.0,4.2596283458240505,29.788915339146524,27.126647623006495,1.3793103448275863,31.788915339146524,28.0,28.0,27.126647623006495,4.204595416816235,29.788915339146524,27.126647623006495,0.5324535432280063,0.40597351109167246,0.024,0.3653761599825052,4.2596283458240505,4.276225696933218,1.3846847334415742,27.0,4.276225696933218,35.0,27.126647623006498,1.163793103448276,106.43667618849675,4.017624234488615,0.0,0.0,0.0,4.276225696933218,4.017624234488615,0.0
2009-03-15 14:00:00,3.517459216236634,20.0,17.2,3.9082880180407047,29.042478258086717,26.599798246811275,1.3793103448275863,31.042478258086717,28.0,28.0,26.599798246811275,2.406234530833118,29.042478258086717,26.599798246811275,0.4885360022550881,0.3754146361175518,0.024,0.3378731725057966,3.9082880180407047,3.92182948165246,1.3840893889403996,27.0,3.92182948165246,35.0,26.599798246811275,1.163793103448276,106.70010087659436,3.6755630495497957,0.0,0.0,0.0,3.92182948165246,3.6755630495497957,0.0
2009-03-15 15:00:00,3.247366986476504,20.0,18.4,3.608185540529449,28.400775896189128,26.14565993335822,1.3793103448275863,30.400775896189128,28.0,28.0,26.14565993335822,1.6774187390296937,28.400775896189128,26.14565993335822,0.4510231925661811,0.34911445990913637,0.024,0.31420301391822275,3.608185540529449,3.6190969865203626,1.38348149128423,27.0,3.6190969865203626,35.0,26.14565993335823,1.1637931034482758,106.92717003332089,3.3846373988880196,0.0,0.0,0.0,3.6190969865203626,3.3846373988880196,0.0
2009-03-15 16:00:00,3.2981098558908775,20.000000000000004,16.0,3.6645665065454196,28.521640352813144,26.231286286222257,1.3793103448275863,30.521640352813144,28.0,28.0,26.231286286222257,1.7861053672837164,28.521640352813144,26.231286286222257,0.45807081331817745,0.35407023933684945,0.024,0.3186632154031645,3.6645665065454196,3.675973530479104,1.3836038475071872,27.0,3.675973530479104,35.0,26.23128628622226,1.163793103448276,106.88435685688887,3.439206296016723,0.0,0.0,0.0,3.675973530479104,3.439206296016723,0.0
2009-03-15 17:00:00,3.18440871563808,19.999999999999993,16.0,3.5382319062645333,28.25061126276662,26.039216321351283,1.3793103448275863,30.25061126276662,28.0,28.0,26.039216321351283,1.5556024626314833,28.25061126276662,26.039216321351283,0.44227898828306667,0.34295586201883,0.024,0.308660275816947,3.5382319062645333,3.548527492466416,1.383323877272753,27.0,3.548527492466416,35.0,26.039216321351287,1.163793103448276,106.98039183932435,3.3169886849881887,0.0,0.0,0.0,3.548527492466416,3.3169886849881887,0.0
2009-03-15 18:00:00,3.280914321219106,20.0,16.0,3.645460356910118,28.48069859054347,26.202285867474643,1.3793103448275863,30.48069859054347,28.0,28.0,26.202285867474643,1.7481301291774165,28.48069859054347,26.202285867474643,0.45568254461376473,0.3523916269924347,0.024,0.3171524642931912,3.645460356910118,3.6566995196093615,1.3835628374788582,27.0,3.6566995196093615,35.0,26.202285867474643,1.163793103448276,106.89885706626268,3.420709650190841,0.0,0.0,0.0,3.6566995196093615,3.420709650190841,0.0
2009-03-15 19:00:00,3.3447674363650255,20.0,14.0,3.716408262627806,28.63264664961705,26.309891485474672,1.3793103448275863,30.63264664961705,29.307692307692307,29.307692307692307,26.309891485474672,1.068716841578974,28.63264664961705,26.309891485474672,0.46455103282847576,0.35862091524220135,0.024,0.3227588237179812,3.716408262627806,3.728270354152026,1.3837128497179072,27.0,3.728270354152026,36.13636363636363,26.309891485474676,1.163793103448276,106.84505425726266,3.4894178116799464,0.0,0.0,0.0,3.728270354152026,3.4894178116799464,0.0
2009-03-15 20:00:00,3.3503632937628223,19.999999999999996,14.0,3.7226258819586913,28.64595203793394,26.319310861709763,1.3793103448275863,30.64595203793394,29.307692307692307,29.307692307692307,26.319310861709763,1.0738790549586965,28.64595203793394,26.319310861709763,0.4653282352448364,0.3591663095914491,0.024,0.3232496786323042,3.7226258819586913,3.734542512917836,1.383725704543723,27.0,3.734542512917836,36.13636363636363,26.31931086170976,1.1637931034482758,106.84034456914512,3.495442220799754,0.0,0.0,0.0,3.734542512917836,3.4954422207997538,0.0
2009-03-15 21:00:00,2.9267732045652313,20.0,13.4,3.2519702272947013,27.633652234763925,25.601170842704736,1.3793103448275863,29.633652234763925,29.7,29.7,25.601170842704736,0.6839569306632762,27.633652234763925,25.601170842704736,0.40649627841183766,0.31763575385924786,0.024,0.2858721784733231,3.2519702272947013,3.259733802680626,1.3826032347048596,27.0,3.259733802680626,36.81818181818182,25.60117084270474,1.163793103448276,107.19941457864763,3.040813063665659,0.0,0.0,0.0,3.259733802680626,3.040813063665659,0.0
2009-03-15 22:00:00,2.9765134704661462,20.0,12.0,3.307237189406829,27.753083170646644,25.686059927267376,1.3793103448275863,29.753083170646644,30.615384615384617,30.615384615384617,25.686059927267376,0.5783888712920352,27.753083170646644,25.686059927267376,0.41340464867585364,0.3225394343499365,0.024,0.2902854909149428,3.307237189406829,3.3154911328418226,1.3827527195087779,27.0,3.3154911328418226,38.40909090909091,25.686059927267372,1.163793103448276,107.15697003636632,3.0940508412253824,0.0,0.0,0.0,3.3154911328418226,3.0940508412253824,0.0
2009-03-15 23:00:00,0.0,18.81342819353459,12.0,0.0,18.81342819353459,18.81342819353459,1.3793103448275863,20.81342819353459,30.615384615384617,30.615384615384617,18.81342819353459,0.0,18.81342819353459,18.81342819353459,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.81342819353459,18.81342819353459,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.4998925812913,11.2,0.0,18.4998925812913,18.4998925812913,1.3793103448275863,20.4998925812913,31.138461538461538,31.138461538461538,18.4998925812913,0.0,18.4998925812913,18.4998925812913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4998925812913,18.4998925812913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.37737975779357,11.0,0.0,18.37737975779357,18.37737975779357,1.3793103448275863,20.37737975779357,31.26923076923077,31.26923076923077,18.37737975779357,0.0,18.37737975779357,18.37737975779357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37737975779357,18.37737975779357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.28263943032045,11.0,0.0,18.28263943032045,18.28263943032045,1.3793103448275863,20.28263943032045,31.26923076923077,31.26923076923077,18.28263943032045,0.0,18.28263943032045,18.28263943032045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28263943032045,18.28263943032045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.203867224788226,10.6,0.0,18.203867224788226,18.203867224788226,1.3793103448275863,20.203867224788226,31.53076923076923,31.53076923076923,18.203867224788226,0.0,18.203867224788226,18.203867224788226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.203867224788226,18.203867224788226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,18.114712467849667,9.0,0.0,18.114712467849667,18.114712467849667,1.3793103448275863,20.114712467849667,32.57692307692308,32.57692307692308,18.114712467849667,0.0,18.114712467849667,18.114712467849667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.114712467849667,18.114712467849667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,5.008646281893083,20.0,9.0,5.565162535436759,32.52379918608255,29.04557260143457,1.3793103448275863,34.52379918608255,32.57692307692308,32.57692307692308,29.04557260143457,1.3585606818580096,32.52379918608255,29.04557260143457,0.6956453169295949,0.5176649229004109,0.024,0.4658984306103698,5.565162535436759,5.5929290277268,1.3861921941556792,27.0,5.5929290277268,41.81818181818182,29.045572601434575,1.1637931034482758,105.47721369928271,5.302499783197093,0.0,0.0,0.0,5.5929290277268,5.302499783197093,0.0
2009-03-16 06:00:00,4.032691576965316,20.0,8.4,4.480768418850351,30.256268457005827,27.45578819522436,1.3793103448275863,32.25626845700583,32.96923076923077,32.96923076923077,27.45578819522436,0.7006024536778205,30.256268457005827,27.45578819522436,0.5600960523562939,0.4250893596535245,0.024,0.3825804236881721,4.480768418850351,4.499277354815703,1.3850079315944825,27.0,4.499277354815703,42.5,27.45578819522436,1.1637931034482758,106.27210590238782,4.2337331293202585,0.0,0.0,0.0,4.499277354815703,4.2337331293202585,0.0
2009-03-16 07:00:00,4.920830544250399,20.0,8.0,5.4675894936115546,32.32127332659956,28.904029893092336,1.3793103448275863,34.32127332659956,33.23076923076923,33.23076923076923,28.904029893092336,1.0893744343659444,32.32127332659956,28.904029893092336,0.6834486867014443,0.5094072772726055,0.024,0.45846654954534494,5.4675894936115546,5.494530221338815,1.3861066898155936,27.0,5.494530221338815,42.95454545454545,28.904029893092343,1.163793103448276,105.54798505345383,5.205717777138199,0.0,0.0,0.0,5.494530221338815,5.205717777138199,0.0
2009-03-16 08:00:00,4.889449158729147,20.000000000000004,9.0,5.43272128747683,32.24883225073957,28.85338144606655,1.3793103448275863,34.24883225073957,32.57692307692308,32.57692307692308,28.85338144606655,1.257775764188602,32.24883225073957,28.85338144606655,0.6790901609346037,0.5064531287233467,0.024,0.455807815851012,5.43272128747683,5.459366600349164,1.386075307309777,27.0,5.459366600349164,41.81818181818182,28.853381446066546,1.163793103448276,105.57330927696673,5.171161762133237,0.0,0.0,0.0,5.459366600349164,5.171161762133237,0.0
2009-03-16 09:00:00,4.7226202612059085,20.0,9.8,5.247355845784343,31.86311365580469,28.583516252189476,1.3793103448275863,33.86311365580469,32.05384615384615,32.05384615384615,28.583516252189476,1.3035021896669468,31.86311365580469,28.583516252189476,0.6559194807230428,0.49071911779185995,0.024,0.441647206012674,5.247355845784343,5.272427757563529,1.3859007016278442,27.0,5.272427757563529,40.90909090909091,28.583516252189476,1.163793103448276,105.70824187390527,4.987716817627879,0.0,0.0,0.0,5.272427757563529,4.987716817627879,0.0
2009-03-16 10:00:00,4.299799315334085,20.0,13.0,4.77755479481565,30.88070458034687,27.89473283358709,1.3793103448275863,32.88070458034687,29.96153846153846,29.96153846153846,27.89473283358709,1.9927281327131976,30.88070458034687,27.89473283358709,0.5971943493519563,0.450610497934415,0.024,0.4055494481409735,4.77755479481565,4.798615844609091,1.3853908033677054,27.0,4.798615844609091,37.27272727272727,27.894732833587085,1.163793103448276,106.05263358320646,4.524749346129352,0.0,0.0,0.0,4.798615844609091,4.524749346129352,0.0
2009-03-16 11:00:00,4.147466658205513,20.000000000000004,13.0,4.608296286895015,30.52496645106609,27.644781271756703,1.3793103448275863,32.52496645106609,29.96153846153846,29.96153846153846,27.644781271756703,1.7147542394007904,30.52496645106609,27.644781271756703,0.5760370358618768,0.4360739453477468,0.024,0.3924665508129721,4.608296286895015,4.62790368142979,1.3851790391200596,27.0,4.62790368142979,37.27272727272727,27.644781271756703,1.163793103448276,106.17760936412165,4.358643700065825,0.0,0.0,0.0,4.62790368142979,4.358643700065825,0.0
2009-03-16 12:00:00,3.6945482440355066,20.0,15.8,4.105053604483897,29.46112735649205,26.895468853689614,1.3793103448275863,31.46112735649205,28.130769230769232,28.130769230769232,26.895468853689614,2.8647601667348717,29.46112735649205,26.895468853689614,0.5131317005604871,0.39255830904435995,0.024,0.35330247813992394,4.105053604483897,4.120309435388332,1.3844363498479457,27.0,4.120309435388332,35.0,26.895468853689618,1.1637931034482762,106.5522655731552,3.8669374257082003,0.0,0.0,0.0,4.120309435388332,3.8669374257082003,0.0
2009-03-16 13:00:00,3.515039632396877,20.0,15.0,3.9055995915520856,29.036747070730684,26.59574732601063,1.3793103448275863,31.036747070730684,28.653846153846153,28.653846153846153,26.59574732601063,1.6359254249975892,29.036747070730684,26.59574732601063,0.4881999489440107,0.37517986552179156,0.024,0.3376618789696124,3.9055995915520856,3.919117578104265,1.3840843873927775,27.0,3.919117578104265,35.0,26.59574732601064,1.163793103448276,106.70212633699468,3.672951713939245,0.0,0.0,0.0,3.919117578104265,3.672951713939245,0.0
2009-03-16 14:00:00,3.235664804318716,19.999999999999993,16.0,3.5951831159096845,28.37288172872497,26.125892281281416,1.3793103448275863,30.37288172872497,28.0,28.0,26.125892281281416,1.653744744030215,28.37288172872497,26.125892281281416,0.44939788948871057,0.3479705762401536,0.024,0.31317351861613824,3.5951831159096845,3.6059801735336996,1.3834526910709801,27.0,3.6059801735336996,35.0,26.12589228128142,1.1637931034482762,106.9370538593593,3.372058648890951,0.0,0.0,0.0,3.6059801735336996,3.372058648890951,0.0
2009-03-16 15:00:00,3.0152242380383387,19.999999999999996,17.0,3.3502491533759318,27.84592380989336,25.752018089033403,1.3793103448275863,29.84592380989336,28.0,28.0,25.752018089033403,1.2847727144894798,27.84592380989336,25.752018089033403,0.41878114417199147,0.3263506055742425,0.024,0.29371554501681824,3.3502491533759318,3.358884213933356,1.3828654321687965,27.0,3.358884213933356,35.0,25.752018089033406,1.163793103448276,107.1239909554833,3.13551071424251,0.0,0.0,0.0,3.358884213933356,3.13551071424251,0.0
2009-03-16 16:00:00,2.9627958615791155,19.999999999999996,16.0,3.2919954017545727,27.720161542924746,25.66266441682814,1.3793103448275863,29.720161542924746,28.0,28.0,25.66266441682814,1.2141718505936132,27.720161542924746,25.66266441682814,0.4114994252193216,0.3211878230340694,0.024,0.2890690407306625,3.2919954017545727,3.3001141840579797,1.382712026498383,27.0,3.3001141840579797,35.0,25.662664416828143,1.163793103448276,107.16866779158593,3.0793647547021945,0.0,0.0,0.0,3.3001141840579797,3.0793647547021945,0.0
2009-03-16 17:00:00,2.8519616069787745,20.000000000000004,16.0,3.168846229976416,27.453724328912337,25.473195435177075,1.3793103448275863,29.453724328912337,28.0,28.0,25.473195435177075,1.0811140795728371,27.453724328912337,25.473195435177075,0.396105778747052,0.3102460743381457,0.024,0.27922146690433114,3.168846229976416,3.1758708374102307,1.3823679604386416,27.0,3.1758708374102307,35.0,25.473195435177082,1.163793103448276,107.26340228241146,2.9608149376509147,0.0,0.0,0.0,3.1758708374102307,2.9608149376509147,0.0
2009-03-16 18:00:00,2.9325161053438156,20.0,16.2,3.2583512281597953,27.647449476515376,25.610979958915507,1.3793103448275863,29.647449476515376,28.0,28.0,25.610979958915507,1.1757638798527787,27.647449476515376,25.610979958915507,0.4072939035199744,0.3182023064503412,0.024,0.28638207580530706,3.2583512281597953,3.266171458804829,1.382620769110401,27.0,3.266171458804829,35.0,25.6109799589155,1.163793103448276,107.19451002054225,3.046957776269433,0.0,0.0,0.0,3.266171458804829,3.046957776269433,0.0
2009-03-16 19:00:00,2.9450088960452963,20.0,15.0,3.272232106716996,27.677455987085374,25.632310920387248,1.3793103448275863,29.677455987085374,28.653846153846153,28.653846153846153,25.632310920387248,0.9335948546728041,27.677455987085374,25.632310920387248,0.4090290133396245,0.3194344057793429,0.024,0.2874909652014086,3.272232106716996,3.28017554729493,1.3826586616356054,27.0,3.28017554729493,35.0,25.632310920387248,1.163793103448276,107.18384453980637,3.060326452534295,0.0,0.0,0.0,3.28017554729493,3.0603264525342944,0.0
2009-03-16 20:00:00,3.032716324637932,20.0,14.0,3.3696848051532577,27.88784489621567,25.781791892994885,1.3793103448275863,29.88784489621567,29.307692307692307,29.307692307692307,25.781791892994885,0.8238748553387385,27.88784489621567,25.781791892994885,0.4212106006441572,0.32807128294105337,0.024,0.29526415464694805,3.3696848051532577,3.378491933447363,1.3829153595000876,27.0,3.378491933447363,36.13636363636363,25.78179189299489,1.163793103448276,107.10910405350256,3.1542528184716745,0.0,0.0,0.0,3.378491933447363,3.1542528184716745,0.0
2009-03-16 21:00:00,2.608039313657308,20.0,14.2,2.897821459619231,26.86446066369073,25.05332225142871,1.3793103448275863,28.86446066369073,29.176923076923078,29.176923076923078,25.05332225142871,0.6058108079964601,26.86446066369073,25.05332225142871,0.3622276824524039,0.2860267899628665,0.024,0.25742411096657986,2.897821459619231,2.9024241386155176,1.381501136372879,27.0,2.9024241386155176,35.90909090909091,25.053322251428717,1.163793103448276,107.47333887428564,2.7005992081539016,0.0,0.0,0.0,2.9024241386155176,2.7005992081539016,0.0
