timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-16 22:00:00,2.6519899848775776,20.000000000000007,13.0,2.946655538752864,26.97094201190185,25.129282300181313,1.3793103448275863,28.97094201190185,29.96153846153846,29.96153846153846,25.129282300181313,0.5256799737443774,26.97094201190185,25.129282300181313,0.368331942344108,0.29040538348999556,0.024,0.261364845140996,2.946655538752864,2.9516960771018637,1.3816697881343605,27.0,2.9516960771018637,37.27272727272727,25.129282300181316,1.1637931034482758,107.43535884990933,2.747415849585869,0.0,0.0,0.0,2.9516960771018637,2.7474158495858694,0.0
2009-03-16 23:00:00,0.0,18.942564455831487,13.0,0.0,18.942564455831487,18.942564455831487,1.3793103448275863,20.942564455831487,29.96153846153846,29.96153846153846,18.942564455831487,0.0,18.942564455831487,18.942564455831487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.942564455831487,18.942564455831487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.667691035366303,12.8,0.0,18.667691035366303,18.667691035366303,1.3793103448275863,20.667691035366303,30.092307692307692,30.092307692307692,18.667691035366303,0.0,18.667691035366303,18.667691035366303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.667691035366303,18.667691035366303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.545588161683874,11.0,0.0,18.545588161683874,18.545588161683874,1.3793103448275863,20.545588161683874,31.26923076923077,31.26923076923077,18.545588161683874,0.0,18.545588161683874,18.545588161683874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.545588161683874,18.545588161683874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.46433686871321,11.0,0.0,18.46433686871321,18.46433686871321,1.3793103448275863,20.46433686871321,31.26923076923077,31.26923076923077,18.46433686871321,0.0,18.46433686871321,18.46433686871321,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46433686871321,18.46433686871321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.390132517228572,10.8,0.0,18.390132517228572,18.390132517228572,1.3793103448275863,20.390132517228572,31.4,31.4,18.390132517228572,0.0,18.390132517228572,18.390132517228572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.390132517228572,18.390132517228572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.3110776072461,10.0,0.0,18.3110776072461,18.3110776072461,1.3793103448275863,20.3110776072461,31.923076923076923,31.923076923076923,18.3110776072461,0.0,18.3110776072461,18.3110776072461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3110776072461,18.3110776072461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,5.115101681500555,20.0,11.0,5.683446312778394,32.768946019123604,29.21679207363711,1.3793103448275863,34.768946019123604,31.26923076923077,31.26923076923077,29.21679207363711,2.387171267988825,32.768946019123604,29.21679207363711,0.7104307890972993,0.5276577142262571,0.024,0.47489194280363134,5.683446312778394,5.7122120842010204,1.3862914833686455,27.0,5.7122120842010204,39.54545454545455,29.216792073637105,1.1637931034482758,105.39160396318145,5.419987806805351,0.0,0.0,0.0,5.7122120842010204,5.419987806805351,0.0
2009-03-17 06:00:00,4.130465074642012,20.0,13.0,4.589405638491124,30.48520103628522,27.616822512228268,1.3793103448275863,32.48520103628522,29.96153846153846,29.96153846153846,27.616822512228268,1.6873618197875924,30.48520103628522,27.616822512228268,0.5736757048113905,0.4344485651643237,0.024,0.39100370864789125,4.589405638491124,4.608850495007557,1.3851543459596427,27.0,4.608850495007557,37.27272727272727,27.61682251222826,1.1637931034482758,106.19158874388587,4.340127640545276,0.0,0.0,0.0,4.608850495007557,4.340127640545276,0.0
2009-03-17 07:00:00,4.195715365587344,20.0,12.0,4.661905961763716,30.63774799819966,27.724056772097338,1.3793103448275863,32.63774799819966,30.615384615384617,30.615384615384617,27.724056772097338,1.3899788151408867,30.63774799819966,27.724056772097338,0.5827382452204645,0.440683314487128,0.024,0.3966149830384152,4.661905961763716,4.681974293212428,1.3852479285964714,27.0,4.681974293212428,38.40909090909091,27.724056772097335,1.1637931034482762,106.13797161395134,4.411215158927161,0.0,0.0,0.0,4.681974293212428,4.411215158927161,0.0
2009-03-17 08:00:00,4.208714941430959,20.0,12.0,4.676349934923287,30.668117347565918,27.74539863823886,1.3793103448275863,32.66811734756592,30.615384615384617,30.615384615384617,27.74539863823886,1.4046536055918857,30.668117347565918,27.74539863823886,0.5845437418654109,0.4419243836593147,0.024,0.3977319452933832,4.676349934923287,4.696542373289218,1.3852661949057463,27.0,4.696542373289218,38.40909090909091,27.745398638238868,1.1637931034482758,106.12730068088057,4.425385686018232,0.0,0.0,0.0,4.696542373289218,4.425385686018232,0.0
2009-03-17 09:00:00,4.051019610383238,20.0,13.8,4.50113290042582,30.299215212171276,27.48600714940514,1.3793103448275863,32.299215212171276,29.43846153846154,29.43846153846154,27.48600714940514,1.9873893110512095,30.299215212171276,27.48600714940514,0.5626416125532275,0.426845336677834,0.024,0.3841608030100506,4.50113290042582,4.5198174340936035,1.3850359634987917,27.0,4.5198174340936035,36.36363636363636,27.48600714940514,1.163793103448276,106.25699642529743,4.253665721928439,0.0,0.0,0.0,4.5198174340936035,4.253665721928439,0.0
2009-03-17 10:00:00,3.8955238760881454,20.0,14.0,4.328359862320162,29.934368106573025,27.229143192622928,1.3793103448275863,31.934368106573025,29.307692307692307,29.307692307692307,27.229143192622928,1.7951679283614834,29.934368106573025,27.229143192622928,0.5410449827900202,0.41192427118070285,0.024,0.3707318440626326,4.328359862320162,4.345552289438232,1.384789023433562,27.0,4.345552289438232,36.13636363636363,27.229143192622928,1.1637931034482758,106.38542840368854,4.084725093128982,0.0,0.0,0.0,4.345552289438232,4.084725093128982,0.0
2009-03-17 11:00:00,3.687855731996285,20.0,15.0,4.097617479995872,29.445334614130694,26.884323689133275,1.3793103448275863,31.445334614130694,28.653846153846153,28.653846153846153,26.884323689133275,1.9962611001033983,29.445334614130694,26.884323689133275,0.512202184999484,0.39191179927833525,0.024,0.35272061935050175,4.097617479995872,4.112808659923705,1.3844238898880739,27.0,4.112808659923705,35.0,26.88432368913327,1.163793103448276,106.55783815543336,3.859696040308598,0.0,0.0,0.0,4.112808659923705,3.859696040308598,0.0
2009-03-17 12:00:00,3.3230903390782616,19.999999999999996,17.4,3.692322598975846,28.581088214206,26.2733865898461,1.3793103448275863,30.581088214206,28.0,28.0,26.2733865898461,1.8435144222419337,28.581088214206,26.2733865898461,0.46154032487198077,0.3565073952972506,0.024,0.32085665576752553,3.692322598975846,3.7039733385055715,1.383662615011862,27.0,3.7039733385055715,35.0,26.2733865898461,1.1637931034482758,106.86330670507695,3.4660852753956566,0.0,0.0,0.0,3.7039733385055715,3.466085275395657,0.0
2009-03-17 13:00:00,3.1628850103403083,20.000000000000007,17.0,3.514316678155898,28.19922139984595,26.002773475998513,1.3793103448275863,30.19922139984595,28.0,28.0,26.002773475998513,1.5168952078445297,28.19922139984595,26.002773475998513,0.43928958476948726,0.34084787702026675,0.024,0.3067630893182401,3.514316678155898,3.524401465857925,1.3832684548320875,27.0,3.524401465857925,35.0,26.002773475998517,1.163793103448276,106.99861326200075,3.2938758348465185,0.0,0.0,0.0,3.524401465857925,3.2938758348465185,0.0
2009-03-17 14:00:00,3.09489260783657,20.0,16.0,3.4387695642628557,28.03670367766464,25.88747270000035,1.3793103448275863,30.03670367766464,28.0,28.0,25.88747270000035,1.403274893023512,28.03670367766464,25.88747270000035,0.42984619553285697,0.33418023306395983,0.024,0.30076220975756385,3.4387695642628557,3.448187587569252,1.383087968402406,27.0,3.448187587569252,35.0,25.88747270000035,1.1637931034482758,107.05626364999982,3.2209115749102253,0.0,0.0,0.0,3.448187587569252,3.2209115749102253,0.0
2009-03-17 15:00:00,2.9060281663918226,20.0,17.0,3.228920184879803,27.58379498609322,25.565719870543344,1.3793103448275863,29.58379498609322,28.0,28.0,25.565719870543344,1.1434805098369571,27.58379498609322,25.565719870543344,0.4036150231099754,0.3155883565592775,0.024,0.28402952090334976,3.228920184879803,3.236479020535731,1.3825392819390998,27.0,3.236479020535731,35.0,25.565719870543344,1.1637931034482758,107.21714006472833,3.018620920667934,0.0,0.0,0.0,3.236479020535731,3.018620920667934,0.0
2009-03-17 16:00:00,2.8454529494425795,19.999999999999996,16.0,3.1616143882695327,27.438053253538982,25.46204426087052,1.3793103448275863,29.438053253538982,28.0,28.0,25.46204426087052,1.07390747720242,27.438053253538982,25.46204426087052,0.3952017985336916,0.30960234034582823,0.024,0.2786421063112454,3.1616143882695327,3.1685746223041154,1.3823468703576867,27.0,3.1685746223041154,35.0,25.46204426087052,1.163793103448276,107.26897786956474,2.953859247318446,0.0,0.0,0.0,3.1685746223041154,2.9538592473184457,0.0
2009-03-17 17:00:00,2.7623194335213097,19.999999999999996,16.0,3.0692438150236776,27.237642620112712,25.319365235722916,1.3793103448275863,29.237642620112712,28.0,28.0,25.319365235722916,0.9870422766270445,27.237642620112712,25.319365235722916,0.3836554768779597,0.30136818854005526,0.024,0.2712313696860498,3.0692438150236776,3.075380633877683,1.3820682155735444,27.0,3.075380633877683,35.0,25.31936523572292,1.163793103448276,107.34031738213854,2.865075033204091,0.0,0.0,0.0,3.075380633877683,2.865075033204091,0.0
2009-03-17 18:00:00,2.892191680152766,20.0,15.2,3.2135463112808513,27.55052591266554,25.542059468115006,1.3793103448275863,29.55052591266554,28.523076923076925,28.523076923076925,25.542059468115006,0.929313090601484,27.55052591266554,25.542059468115006,0.4016932889101064,0.31422204913873314,0.024,0.2827998442248598,3.2135463112808513,3.2209685161947244,1.3824960851367238,27.0,3.2209685161947244,35.0,25.542059468115006,1.163793103448276,107.2289702659425,3.003823041670812,0.0,0.0,0.0,3.2209685161947244,3.003823041670812,0.0
2009-03-17 19:00:00,2.8915890549323713,19.999999999999993,14.0,3.2128767277026347,27.549076652398732,25.541028697584586,1.3793103448275863,29.549076652398732,29.307692307692307,29.307692307692307,25.541028697584586,0.7353248401456856,27.549076652398732,25.541028697584586,0.40160959096282933,0.31416252839959996,0.024,0.28274627555963994,3.2128767277026347,3.220292980542595,1.3824941937981416,27.0,3.220292980542595,36.13636363636363,25.541028697584586,1.1637931034482758,107.22948565120771,3.003178613592767,0.0,0.0,0.0,3.220292980542595,3.0031786135927674,0.0
2009-03-17 20:00:00,2.924767670113497,19.999999999999996,14.0,3.249741855681663,27.628833469427306,25.597744809626263,1.3793103448275863,29.628833469427306,29.307692307692307,29.307692307692307,25.597744809626263,0.7551324112230605,27.628833469427306,25.597744809626263,0.4062177319602079,0.31743787869728585,0.024,0.28569409082755726,3.249741855681663,3.2574856435513917,1.3825970941114365,27.0,3.2574856435513917,36.13636363636363,25.597744809626263,1.1637931034482758,107.20112759518688,3.038667331795535,0.0,0.0,0.0,3.2574856435513917,3.0386673317955344,0.0
2009-03-17 21:00:00,2.8660363872798915,20.000000000000004,15.0,3.184484874755435,27.487603064084624,25.497300017362477,1.3793103448275863,29.487603064084624,28.653846153846153,28.653846153846153,25.497300017362477,0.8696991784646821,27.487603064084624,25.497300017362477,0.3980606093444294,0.31163767395473024,0.024,0.2804739065592572,3.184484874755435,3.1916486421509083,1.3824132198184036,27.0,3.1916486421509083,35.0,25.497300017362484,1.163793103448276,107.25134999131876,2.975858711717148,0.0,0.0,0.0,3.1916486421509083,2.975858711717148,0.0
2009-03-17 22:00:00,2.9541510613460322,20.0,14.0,3.282390068162258,27.699408336062294,25.64791454346088,1.3793103448275863,29.699408336062294,29.307692307692307,29.307692307692307,25.64791454346088,0.7731744364753655,27.699408336062294,25.64791454346088,0.41029875852028225,0.3203357491085562,0.024,0.2883021741977006,3.282390068162258,3.2904236430731135,1.3826861754724467,27.0,3.2904236430731135,36.13636363636363,25.647914543460878,1.1637931034482758,107.17604272826956,3.0701111547993425,0.0,0.0,0.0,3.2904236430731135,3.070111154799343,0.0
2009-03-17 23:00:00,0.0,19.00435779711437,14.0,0.0,19.00435779711437,19.00435779711437,1.3793103448275863,21.00435779711437,29.307692307692307,29.307692307692307,19.00435779711437,0.0,19.00435779711437,19.00435779711437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00435779711437,19.00435779711437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.75391810821414,14.2,0.0,18.75391810821414,18.75391810821414,1.3793103448275863,20.75391810821414,29.176923076923078,29.176923076923078,18.75391810821414,0.0,18.75391810821414,18.75391810821414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75391810821414,18.75391810821414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.652645766057567,13.0,0.0,18.652645766057567,18.652645766057567,1.3793103448275863,20.652645766057567,29.96153846153846,29.96153846153846,18.652645766057567,0.0,18.652645766057567,18.652645766057567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.652645766057567,18.652645766057567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.57846231582024,12.0,0.0,18.57846231582024,18.57846231582024,1.3793103448275863,20.57846231582024,30.615384615384617,30.615384615384617,18.57846231582024,0.0,18.57846231582024,18.57846231582024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57846231582024,18.57846231582024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.535376024417534,14.0,0.0,18.535376024417534,18.535376024417534,1.3793103448275863,20.535376024417534,29.307692307692307,29.307692307692307,18.535376024417534,0.0,18.535376024417534,18.535376024417534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.535376024417534,18.535376024417534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.480379055487987,13.0,0.0,18.480379055487987,18.480379055487987,1.3793103448275863,20.480379055487987,29.96153846153846,29.96153846153846,18.480379055487987,0.0,18.480379055487987,18.480379055487987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.480379055487987,18.480379055487987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,4.518592858613596,19.999999999999993,13.0,5.020658731792885,31.38995211194689,28.252040404576334,1.3793103448275863,33.38995211194689,29.96153846153846,29.96153846153846,28.252040404576334,2.5318274340850504,31.38995211194689,28.252040404576334,0.6275823414741106,0.4714078203965577,0.024,0.4242670383569019,5.020658731792885,5.043799513832541,1.3856677416871999,27.0,5.043799513832541,37.27272727272727,28.252040404576334,1.1637931034482758,105.87397979771183,4.763965162610756,0.0,0.0,0.0,5.043799513832541,4.763965162610756,0.0
2009-03-18 06:00:00,3.8158015399130747,20.000000000000007,12.6,4.239779488792305,29.746876556825832,27.09701437633064,1.3793103448275863,31.746876556825832,30.223076923076924,30.223076923076924,27.09701437633064,1.169196797334921,29.746876556825832,27.09701437633064,0.5299724360990381,0.40425338239575503,0.024,0.36382804415617953,4.239779488792305,4.25620482703188,1.384653933806925,27.0,4.25620482703188,37.72727272727273,27.09701437633064,1.163793103448276,106.45149281183468,3.9982575298922427,0.0,0.0,0.0,4.25620482703188,3.9982575298922427,0.0
2009-03-18 07:00:00,3.9493640577878977,19.999999999999996,11.0,4.388182286430998,30.06082136435483,27.31820743533546,1.3793103448275863,32.06082136435483,31.26923076923077,31.26923076923077,27.31820743533546,0.9574521445397488,30.06082136435483,27.31820743533546,0.5485227858038747,0.4170966911925671,0.024,0.37538702207331043,4.388182286430998,4.4058919555502545,1.3848769161833854,27.0,4.4058919555502545,39.54545454545455,27.31820743533546,1.1637931034482758,106.34089628233227,4.143177375384093,0.0,0.0,0.0,4.4058919555502545,4.143177375384093,0.0
2009-03-18 08:00:00,4.076207412913004,20.0,10.0,4.529119347681116,30.35821144041461,27.527511848113914,1.3793103448275863,32.35821144041461,31.923076923076923,31.923076923076923,27.527511848113914,0.8882619558970901,30.35821144041461,27.527511848113914,0.5661399184601394,0.4292573589246846,0.024,0.3863316230322161,4.529119347681116,4.548045083573584,1.3850740399956818,27.0,4.548045083573584,40.68181818181818,27.52751184811391,1.163793103448276,106.23624407594305,4.281067278999821,0.0,0.0,0.0,4.548045083573584,4.281067278999821,0.0
2009-03-18 09:00:00,3.9802188004303187,20.0,11.8,4.4224653338114654,30.13322893533698,27.369188101704815,1.3793103448275863,32.13322893533698,30.746153846153845,30.746153846153845,27.369188101704815,1.128963218422204,30.13322893533698,27.369188101704815,0.5528081667264332,0.4200580088890031,0.024,0.37805220800010275,4.4224653338114654,4.440471134700366,1.3849261237107104,27.0,4.440471134700366,38.63636363636363,27.369188101704815,1.1637931034482758,106.31540594914759,4.176695837312907,0.0,0.0,0.0,4.440471134700366,4.176695837312907,0.0
2009-03-18 10:00:00,3.831174006679167,20.000000000000004,12.0,4.256860007421297,29.78305306394351,27.122515559305196,1.3793103448275863,31.78305306394351,30.615384615384617,30.615384615384617,27.122515559305196,1.0506282497370416,29.78305306394351,27.122515559305196,0.5321075009276621,0.40573364695796876,0.024,0.3651602822621719,4.256860007421297,4.273433372117093,1.3846804564435788,27.0,4.273433372117093,38.40909090909091,27.122515559305192,1.1637931034482758,106.43874222034741,4.014922840097372,0.0,0.0,0.0,4.273433372117093,4.014922840097372,0.0
2009-03-18 11:00:00,3.6257444792676408,19.999999999999996,13.0,4.028604976964045,29.298660178060597,26.780782067458066,1.3793103448275863,31.298660178060597,29.96153846153846,29.96153846153846,26.780782067458066,1.091858317547479,29.298660178060597,26.780782067458066,0.5035756221205057,0.38590661389244807,0.024,0.34731595250320324,4.028604976964045,4.04319563835329,1.3843058830615735,27.0,4.04319563835329,37.27272727272727,26.780782067458063,1.1637931034482758,106.60960896627097,3.7925245928183378,0.0,0.0,0.0,4.04319563835329,3.7925245928183378,0.0
2009-03-18 12:00:00,3.149949333964461,20.0,16.4,3.4999437044049566,28.168323198635242,25.98085838338214,1.3793103448275863,30.168323198635242,28.0,28.0,25.98085838338214,1.494294815080321,28.168323198635242,25.98085838338214,0.4374929630506196,0.33958035796841723,0.024,0.3056223221715755,3.4999437044049566,3.5099017402017987,1.3832347570321182,27.0,3.5099017402017987,35.0,25.98085838338214,1.163793103448276,107.00957080830892,3.2799886156811566,0.0,0.0,0.0,3.5099017402017987,3.2799886156811566,0.0
2009-03-18 13:00:00,2.9475581493477185,20.0,16.0,3.275064610386354,27.683577836896998,25.636662455405524,1.3793103448275863,29.683577836896998,28.0,28.0,25.636662455405524,1.1946374596957312,27.683577836896998,25.636662455405524,0.40938307629829424,0.3196857670152605,0.024,0.2877171903137345,3.275064610386354,3.28303318708788,1.382666351986378,27.0,3.28303318708788,35.0,25.63666245540552,1.163793103448276,107.18166877229724,3.063054741256679,0.0,0.0,0.0,3.28303318708788,3.063054741256679,0.0
2009-03-18 14:00:00,2.6597922570991708,19.999999999999993,17.0,2.9553247301101897,26.989830516607928,25.142752560289058,1.3793103448275863,28.989830516607928,28.0,28.0,25.142752560289058,0.8916601682601746,26.989830516607928,25.142752560289058,0.3694155912637737,0.291181993845528,0.024,0.2620637944609752,2.9553247301101897,2.9604429294947425,1.3816991128996952,27.0,2.9604429294947425,35.0,25.142752560289058,1.163793103448276,107.42862371985547,2.755730108964972,0.0,0.0,0.0,2.9604429294947425,2.755730108964972,0.0
2009-03-18 15:00:00,2.331548789360815,20.0,18.8,2.590609765956461,26.191276403706603,24.572145299983816,1.3793103448275863,28.191276403706603,28.0,28.0,24.572145299983816,0.6515107775677906,26.191276403706603,24.572145299983816,0.32382622074455764,0.25832212088857004,0.024,0.232489908799713,2.590609765956461,2.592441978045318,1.380285863842952,27.0,2.592441978045318,35.0,24.572145299983816,1.1637931034482758,107.71392735000809,2.406784379536527,0.0,0.0,0.0,2.592441978045318,2.406784379536527,0.0
2009-03-18 16:00:00,2.2761881665873998,20.0,17.0,2.5290979628748884,26.05576012815608,24.475073901359274,1.3793103448275863,28.05576012815608,28.0,28.0,24.475073901359274,0.6185255530287751,26.05576012815608,24.475073901359274,0.31613724535936105,0.2527400167083685,0.024,0.22746601503753167,2.5290979628748884,2.530371964545725,1.380005155273723,27.0,2.530371964545725,35.0,24.475073901359277,1.163793103448276,107.76246304932036,2.3481014566154017,0.0,0.0,0.0,2.530371964545725,2.3481014566154017,0.0
2009-03-18 17:00:00,2.185888597153799,20.0,17.0,2.428765107948666,25.834161853395873,24.31618366092796,1.3793103448275863,27.834161853395873,28.0,28.0,24.31618366092796,0.5683679183151404,25.834161853395873,24.31618366092796,0.30359563849358323,0.24360829234377196,0.024,0.21924746310939475,2.428765107948666,2.429125937183043,1.379515261924784,27.0,2.429125937183043,35.0,24.316183660927962,1.163793103448276,107.84190816953603,2.2524879042053527,0.0,0.0,0.0,2.429125937183043,2.2524879042053527,0.0
2009-03-18 18:00:00,2.440035123255907,20.0,16.0,2.711150136951008,26.45611680130944,24.761647965715063,1.3793103448275863,28.45611680130944,28.0,28.0,24.761647965715063,0.7217246207882898,26.45611680130944,24.761647965715063,0.338893767118876,0.2692263544085881,0.024,0.2423037189677293,2.711150136951008,2.7140727723918667,1.3807972493124385,27.0,2.7140727723918667,35.0,24.76164796571507,1.163793103448276,107.61917601714246,2.521923018588757,0.0,0.0,0.0,2.7140727723918667,2.521923018588757,0.0
2009-03-18 19:00:00,2.257961262889481,20.0,16.0,2.508845847654979,26.011086819592748,24.443058164808384,1.3793103448275863,28.011086819592748,28.0,28.0,24.443058164808384,0.6080499048738712,26.011086819592748,24.443058164808384,0.3136057309568724,0.2508994796256272,0.024,0.22580953166306447,2.508845847654979,2.5099357956175417,1.379909575147571,27.0,2.5099357956175417,35.0,24.44305816480838,1.163793103448276,107.77847091759581,2.328791431395017,0.0,0.0,0.0,2.5099357956175417,2.328791431395017,0.0
2009-03-18 20:00:00,2.368752173012571,19.999999999999993,15.0,2.631946858902857,26.282204611300887,24.6372378244866,1.3793103448275863,28.282204611300887,28.653846153846153,28.653846153846153,24.6372378244866,0.564884479615795,26.282204611300887,24.6372378244866,0.3289933573628571,0.26206661845890006,0.024,0.23585995661301007,2.631946858902857,2.6341535207487468,1.380466778325198,27.0,2.6341535207487468,35.0,24.637237824486597,1.163793103448276,107.6813810877567,2.4462478973983446,0.0,0.0,0.0,2.6341535207487468,2.4462478973983446,0.0
2009-03-18 21:00:00,2.438218535039436,20.0,14.6,2.7091317055993733,26.451689756910792,24.758482440911184,1.3793103448275863,28.451689756910792,28.915384615384614,28.915384615384614,24.758482440911184,0.5618266364884694,26.451689756910792,24.758482440911184,0.33864146319992167,0.2690441327477274,0.024,0.2421397194729547,2.7091317055993733,2.712036118874146,1.3807890796071725,27.0,2.712036118874146,35.45454545454545,24.75848244091118,1.1637931034482756,107.62075877954442,2.519993493476117,0.0,0.0,0.0,2.712036118874146,2.519993493476117,0.0
2009-03-18 22:00:00,2.605053384141721,20.0,13.0,2.894503760157468,26.857221467663326,25.04815661756491,1.3793103448275863,28.857221467663326,29.96153846153846,29.96153846153846,25.04815661756491,0.507850181696187,26.857221467663326,25.04815661756491,0.3618129700196835,0.28572907404547765,0.024,0.2571561666409299,2.894503760157468,2.8990766675620154,1.381489460493579,27.0,2.8990766675620154,37.27272727272727,25.0481566175649,1.1637931034482758,107.47592169121755,2.6974196842816327,0.0,0.0,0.0,2.8990766675620154,2.6974196842816327,0.0
2009-03-18 23:00:00,0.0,19.147971322642523,13.0,0.0,19.147971322642523,19.147971322642523,1.3793103448275863,21.147971322642523,29.96153846153846,29.96153846153846,19.147971322642523,0.0,19.147971322642523,19.147971322642523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.147971322642523,19.147971322642523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,18.92308740579398,13.6,0.0,18.92308740579398,18.92308740579398,1.3793103448275863,20.92308740579398,29.56923076923077,29.56923076923077,18.92308740579398,0.0,18.92308740579398,18.92308740579398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.92308740579398,18.92308740579398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.82712797090037,13.0,0.0,18.82712797090037,18.82712797090037,1.3793103448275863,20.82712797090037,29.96153846153846,29.96153846153846,18.82712797090037,0.0,18.82712797090037,18.82712797090037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82712797090037,18.82712797090037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.751635743549517,12.0,0.0,18.751635743549517,18.751635743549517,1.3793103448275863,20.751635743549517,30.615384615384617,30.615384615384617,18.751635743549517,0.0,18.751635743549517,18.751635743549517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.751635743549517,18.751635743549517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.69373713841229,12.8,0.0,18.69373713841229,18.69373713841229,1.3793103448275863,20.69373713841229,30.092307692307692,30.092307692307692,18.69373713841229,0.0,18.69373713841229,18.69373713841229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.69373713841229,18.69373713841229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.628445391210224,12.0,0.0,18.628445391210224,18.628445391210224,1.3793103448275863,20.628445391210224,30.615384615384617,30.615384615384617,18.628445391210224,0.0,18.628445391210224,18.628445391210224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.628445391210224,18.628445391210224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,4.2216087226473356,20.0,12.0,4.69067635849704,30.69823237086848,27.766559646807835,1.3793103448275863,32.69823237086848,30.615384615384617,30.615384615384617,27.766559646807835,1.4194225902077349,30.69823237086848,27.766559646807835,0.58633454481213,0.4431550084242316,0.024,0.3988395075818085,4.69067635849704,4.7109918593394635,1.3852841913116982,27.0,4.7109918593394635,38.40909090909091,27.766559646807835,1.1637931034482758,106.11672017659609,4.439443521717953,0.0,0.0,0.0,4.7109918593394635,4.439443521717953,0.0
2009-03-19 06:00:00,3.594330588092232,20.0,12.0,3.9937006534358135,29.224402903190175,26.72833999479279,1.3793103448275863,31.224402903190175,30.615384615384617,30.615384615384617,26.72833999479279,0.8857231462315318,29.224402903190175,26.72833999479279,0.4992125816794767,0.38286582955159115,0.024,0.344579246596432,3.9937006534358135,4.0079872363909725,1.3842445232681595,27.0,4.0079872363909725,38.40909090909091,26.728339994792798,1.163793103448276,106.6358300026036,3.7585746144547425,0.0,0.0,0.0,4.0079872363909725,3.7585746144547425,0.0
2009-03-19 07:00:00,3.6969477207375108,19.999999999999996,11.0,4.107719689708345,29.466789012498385,26.899464206430668,1.3793103448275863,31.466789012498385,31.26923076923077,31.26923076923077,26.899464206430668,0.8103722733583627,29.466789012498385,26.899464206430668,0.5134649612135431,0.39279007725429743,0.024,0.3535110695288677,4.107719689708345,4.122998697433776,1.384440805279205,27.0,4.122998697433776,39.54545454545455,26.899464206430665,1.1637931034482758,106.55026789678467,3.8695338630473715,0.0,0.0,0.0,4.122998697433776,3.8695338630473715,0.0
2009-03-19 08:00:00,3.7477452931799706,20.000000000000007,11.0,4.1641614368666335,29.58658126427421,26.983980366232565,1.3793103448275863,31.58658126427421,31.26923076923077,31.26923076923077,26.983980366232565,0.8377093529038079,29.58658126427421,26.983980366232565,0.5205201796083292,0.39769347913216224,0.024,0.35792413121894606,4.1641614368666335,4.179930784779849,1.3845336833166568,27.0,4.179930784779849,39.54545454545455,26.983980366232565,1.1637931034482758,106.50800981688371,3.9245224767285474,0.0,0.0,0.0,4.179930784779849,3.924522476728547,0.0
2009-03-19 09:00:00,3.740089324411303,20.0,12.4,4.155654804901448,29.56853484220865,26.971250589145242,1.3793103448275863,31.56853484220865,30.353846153846153,30.353846153846153,26.971250589145242,1.0590864234828816,29.56853484220865,26.971250589145242,0.519456850612681,0.3969548503524934,0.024,0.35725936531724406,4.155654804901448,4.171350289936697,1.3845198595473045,27.0,4.171350289936697,37.95454545454545,26.971250589145242,1.163793103448276,106.51437470542737,3.9162322470303614,0.0,0.0,0.0,4.171350289936697,3.916232247030361,0.0
2009-03-19 10:00:00,3.727555406741591,20.000000000000004,12.0,4.141728229712879,29.53898407883703,26.950403935266483,1.3793103448275863,31.53898407883703,30.615384615384617,30.615384615384617,26.950403935266483,0.9742085107873063,29.53898407883703,26.950403935266483,0.5177160287141098,0.3957453123384841,0.024,0.3561707811046357,4.141728229712879,4.157302760946727,1.3844970955884355,27.0,4.157302760946727,38.40909090909091,26.950403935266486,1.163793103448276,106.52479803236676,3.902661950772778,0.0,0.0,0.0,4.157302760946727,3.902661950772778,0.0
2009-03-19 11:00:00,3.657389832805491,20.0,12.0,4.06376648089499,29.373414162239868,26.833560111680498,1.3793103448275863,31.373414162239868,30.615384615384617,30.615384615384617,26.833560111680498,0.9263377935325976,29.373414162239868,26.833560111680498,0.5079708101118737,0.3889673825740888,0.024,0.3500706443166799,4.06376648089499,4.078663219152399,1.384366547067363,27.0,4.078663219152399,38.40909090909091,26.833560111680498,1.1637931034482758,106.58321994415975,3.8267404768679913,0.0,0.0,0.0,4.078663219152399,3.8267404768679913,0.0
2009-03-19 12:00:00,3.5148659233866244,20.0,12.8,3.905406581540694,29.036335600231858,26.595456486768924,1.3793103448275863,31.036335600231858,30.092307692307692,30.092307692307692,26.595456486768924,0.962788981796065,29.036335600231858,26.595456486768924,0.48817582269258675,0.3751630100880188,0.024,0.3376467090792169,3.905406581540694,3.918922882549496,1.3840840280321374,27.0,3.918922882549496,37.5,26.595456486768924,1.163793103448276,106.70227175661554,3.6727642420664046,0.0,0.0,0.0,3.918922882549496,3.6727642420664046,0.0
2009-03-19 13:00:00,3.4031791693140057,20.0,13.0,3.781310188126673,28.771448912021825,26.408130044442657,1.3793103448275863,30.771448912021825,29.96153846153846,29.96153846153846,26.408130044442657,0.9173587101598519,28.771448912021825,26.408130044442657,0.4726637735158341,0.3643098949551476,0.024,0.3278789054596329,3.781310188126673,3.793741177622188,1.3838448028737558,27.0,3.793741177622188,37.27272727272727,26.40813004444265,1.163793103448276,106.79593497777867,3.5523273225816716,0.0,0.0,0.0,3.793741177622188,3.5523273225816716,0.0
2009-03-19 14:00:00,3.3512743012855943,20.000000000000004,13.0,3.7236381125395495,28.648117996391843,26.320844176054624,1.3793103448275863,30.648117996391843,29.96153846153846,29.96153846153846,26.320844176054624,0.8817089829367368,28.648117996391843,26.320844176054624,0.4654547640674437,0.35925509213871504,0.024,0.32332958292484354,3.7236381125395495,3.735563621753421,1.383727792960002,27.0,3.735563621753421,37.27272727272727,26.32084417605462,1.163793103448276,106.8395779119727,3.496423043557162,0.0,0.0,0.0,3.735563621753421,3.496423043557162,0.0
2009-03-19 15:00:00,3.373911077702259,20.0,12.6,3.7487900863358434,28.701923234017357,26.358929430057458,1.3793103448275863,30.701923234017357,30.223076923076924,30.223076923076924,26.358929430057458,0.8363333950132298,28.701923234017357,26.358929430057458,0.46859876079198043,0.3614604639377956,0.024,0.32531441754401597,3.7487900863358434,3.760936132729623,1.3837792980241834,27.0,3.760936132729623,37.72727272727273,26.358929430057458,1.1637931034482758,106.82053528497127,3.5207988077351957,0.0,0.0,0.0,3.760936132729623,3.5207988077351957,0.0
2009-03-19 16:00:00,3.4451147547903314,19.999999999999996,11.0,3.8279052831003684,28.87098517848636,26.47854437654863,1.3793103448275863,30.87098517848636,31.26923076923077,31.26923076923077,26.47854437654863,0.6888195296066557,28.87098517848636,26.47854437654863,0.47848816038754605,0.36838870932083995,0.024,0.33154983838875596,3.8279052831003684,3.840744154032452,1.383936579329968,27.0,3.840744154032452,39.54545454545455,26.478544376548633,1.1637931034482758,106.76072781172569,3.5975252630402332,0.0,0.0,0.0,3.840744154032452,3.5975252630402332,0.0
2009-03-19 17:00:00,3.4468306781464024,20.0,11.0,3.8298118646071138,28.87505600074652,26.481423585367075,1.3793103448275863,30.87505600074652,31.26923076923077,31.26923076923077,26.481423585367075,0.6895770496720791,28.87505600074652,26.481423585367075,0.4787264830758892,0.36855551006672627,0.024,0.3316999590600536,3.8298118646071138,3.842667415613786,1.3839402836127874,27.0,3.842667415613786,39.54545454545455,26.481423585367075,1.163793103448276,106.75928820731646,3.5993752676129582,0.0,0.0,0.0,3.842667415613786,3.5993752676129582,0.0
2009-03-19 18:00:00,3.513694536649211,20.0,11.2,3.9041050407213453,29.033560855039315,26.593495204588475,1.3793103448275863,31.033560855039315,31.138461538461538,31.138461538461538,26.593495204588475,0.7405132505915051,29.033560855039315,26.593495204588475,0.48801313009016817,0.375049345431067,0.024,0.3375444108879603,3.9041050407213453,3.917609975264452,1.3840816037274455,27.0,3.917609975264452,39.31818181818182,26.59349520458847,1.1637931034482758,106.70325239770577,3.6715000594946106,0.0,0.0,0.0,3.917609975264452,3.6715000594946106,0.0
2009-03-19 19:00:00,3.58811985521948,20.0,10.0,3.9867998391327557,29.20971580505383,26.717965905595857,1.3793103448275863,31.20971580505383,31.923076923076923,31.923076923076923,26.717965905595857,0.6602926242116375,29.20971580505383,26.717965905595857,0.49834997989159446,0.38226436105559247,0.024,0.3440379249500332,3.9867998391327557,4.001026275238315,1.384232254951546,27.0,4.001026275238315,40.68181818181818,26.71796590559586,1.163793103448276,106.64101704720207,3.7518643257756605,0.0,0.0,0.0,4.001026275238315,3.7518643257756605,0.0
2009-03-19 20:00:00,3.664711991006534,20.0,10.0,4.071902212229483,29.390703712142777,26.84576482949935,1.3793103448275863,31.390703712142777,31.923076923076923,31.923076923076923,26.84576482949935,0.6913619771816385,29.390703712142777,26.84576482949935,0.5089877765286853,0.38967524499941103,0.024,0.35070772049946997,4.071902212229483,4.086869736729424,1.3843804227182637,27.0,4.086869736729424,40.68181818181818,26.845764829499345,1.1637931034482758,106.57711758525033,3.8346596617799915,0.0,0.0,0.0,4.086869736729424,3.8346596617799915,0.0
2009-03-19 21:00:00,3.7871569018424127,20.0,9.4,4.207952113158236,29.679436058941583,27.049465988217683,1.3793103448275863,31.679436058941583,32.315384615384616,32.315384615384616,27.049465988217683,0.6888721953320482,29.679436058941583,27.049465988217683,0.5259940141447795,0.4014936491318224,0.024,0.3613442842186402,4.207952113158236,4.224101478071418,1.3846038903547537,27.0,4.224101478071418,41.36363636363636,27.049465988217676,1.163793103448276,106.47526700589117,3.9672137923239044,0.0,0.0,0.0,4.224101478071418,3.967213792323905,0.0
2009-03-19 22:00:00,3.886121836971468,19.999999999999993,9.0,4.31791315219052,29.912271905055327,27.21357618493625,1.3793103448275863,31.912271905055327,32.57692307692308,32.57692307692308,27.21357618493625,0.6940328491270211,29.912271905055327,27.21357618493625,0.539739144023815,0.4110203541597982,0.024,0.36991831874381836,4.31791315219052,4.3350151876064995,1.384773403841383,27.0,4.3350151876064995,41.81818181818182,27.213576184936258,1.1637931034482758,106.39321190753188,4.074522340179121,0.0,0.0,0.0,4.3350151876064995,4.074522340179121,0.0
2009-03-19 23:00:00,0.0,18.741951568096283,9.0,0.0,18.741951568096283,18.741951568096283,1.3793103448275863,20.741951568096283,32.57692307692308,32.57692307692308,18.741951568096283,0.0,18.741951568096283,18.741951568096283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.741951568096283,18.741951568096283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.407411648543622,9.0,0.0,18.407411648543622,18.407411648543622,1.3793103448275863,20.407411648543622,32.57692307692308,32.57692307692308,18.407411648543622,0.0,18.407411648543622,18.407411648543622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.407411648543622,18.407411648543622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.27323374936099,9.0,0.0,18.27323374936099,18.27323374936099,1.3793103448275863,20.27323374936099,32.57692307692308,32.57692307692308,18.27323374936099,0.0,18.27323374936099,18.27323374936099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27323374936099,18.27323374936099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,18.172045060298935,8.0,0.0,18.172045060298935,18.172045060298935,1.3793103448275863,20.172045060298935,33.23076923076923,33.23076923076923,18.172045060298935,0.0,18.172045060298935,18.172045060298935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.172045060298935,18.172045060298935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,18.07912378063064,7.6,0.0,18.07912378063064,18.07912378063064,1.3793103448275863,20.07912378063064,33.49230769230769,33.49230769230769,18.07912378063064,0.0,18.07912378063064,18.07912378063064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07912378063064,18.07912378063064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,17.984349802795293,7.0,0.0,17.984349802795293,17.984349802795293,1.3793103448275863,19.984349802795293,33.88461538461539,33.88461538461539,17.984349802795293,0.0,17.984349802795293,17.984349802795293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.984349802795293,17.984349802795293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,6.270074670314662,20.0,7.0,6.966749633682958,35.40502609603786,31.05080757498601,1.3793103448275863,37.40502609603786,33.88461538461539,33.88461538461539,31.05080757498601,2.119345789548151,35.40502609603786,31.05080757498601,0.8708437042103697,0.6349400081045729,0.024,0.5714460072941155,6.966749633682958,7.006243634493415,1.3871295556132186,27.0,7.006243634493415,44.09090909090909,31.050807574986003,1.1637931034482758,104.474596212507,6.706169622558134,0.0,0.0,0.0,7.006243634493415,6.706169622558134,0.0
2009-03-20 06:00:00,5.306565978296407,20.000000000000004,7.0,5.896184420329342,33.20886788251218,29.52375261980634,1.3793103448275863,35.20886788251218,33.88461538461539,33.88461538461539,29.52375261980634,1.1655761434984675,33.20886788251218,29.52375261980634,0.7370230525411677,0.5455828920556444,0.024,0.4910246028500799,5.896184420329342,5.926742709534906,1.3864589279479076,27.0,5.926742709534906,44.09090909090909,29.52375261980635,1.163793103448276,105.23812369009683,5.631744943484418,0.0,0.0,0.0,5.926742709534906,5.631744943484418,0.0
2009-03-20 07:00:00,5.427895642316665,20.0,6.0,6.0309951581296275,33.48700730793676,29.717635334105744,1.3793103448275863,35.48700730793676,34.53846153846154,34.53846153846154,29.717635334105744,1.078473592827447,33.48700730793676,29.717635334105744,0.7538743947662034,0.55691142340902,0.024,0.501220281068118,6.0309951581296275,6.06268630047053,1.3865582233823048,27.0,6.06268630047053,45.22727272727273,29.717635334105744,1.163793103448276,105.14118233294712,5.766233711612658,0.0,0.0,0.0,6.06268630047053,5.766233711612657,0.0
2009-03-20 08:00:00,5.495028602731478,19.999999999999996,6.0,6.105587336368308,33.64069808553528,29.82470600030509,1.3793103448275863,35.64069808553528,34.53846153846154,34.53846153846154,29.82470600030509,1.1166122885101346,33.64069808553528,29.82470600030509,0.7631984170460385,0.5631696980601689,0.024,0.5068527282541521,6.105587336368308,6.137904306174325,1.3866110561778955,27.0,6.137904306174325,45.22727272727273,29.82470600030509,1.163793103448276,105.08764699984745,5.840747681964213,0.0,0.0,0.0,6.137904306174325,5.840747681964213,0.0
2009-03-20 09:00:00,5.384787702769772,20.0,7.4,5.98309744752197,33.388240977927616,29.648805073226384,1.3793103448275863,35.388240977927616,33.62307692307692,33.62307692307692,29.648805073226384,1.2978082079030615,33.388240977927616,29.648805073226384,0.7478871809402462,0.5528891052276961,0.024,0.49760019470492645,5.98309744752197,6.01438635804474,1.3865235179943238,27.0,6.01438635804474,43.63636363636364,29.648805073226384,1.163793103448276,105.17559746338681,5.718423762830001,0.0,0.0,0.0,6.01438635804474,5.718423762830001,0.0
2009-03-20 10:00:00,5.234138315086922,20.0,8.0,5.815709238985469,33.042599435466876,29.40778116110096,1.3793103448275863,35.042599435466876,33.23076923076923,33.23076923076923,29.40778116110096,1.311419851706809,33.042599435466876,29.40778116110096,0.7269636548731836,0.5388091343176281,0.024,0.4849282208858653,5.815709238985469,5.845590152417231,1.3863971937940114,27.0,5.845590152417231,42.95454545454545,29.407781161100957,1.1637931034482758,105.29610941944952,5.551572783312616,0.0,0.0,0.0,5.845590152417231,5.551572783312616,0.0
2009-03-20 11:00:00,5.050101950813277,20.000000000000007,9.0,5.61122438979253,32.61931118222456,29.112295938604223,1.3793103448275863,34.61931118222456,32.57692307692308,32.57692307692308,29.112295938604223,1.396185566837287,32.61931118222456,29.112295938604223,0.7014030487240662,0.5215585708998904,0.024,0.4694027138099014,5.61122438979253,5.639380246882519,1.386231412718286,27.0,5.639380246882519,41.81818181818182,29.112295938604227,1.1637931034482758,105.44385203069788,5.348230492604467,0.0,0.0,0.0,5.639380246882519,5.348230492604467,0.0
2009-03-20 12:00:00,4.837690119282884,20.000000000000004,9.8,5.375211243647649,32.12927261253162,28.76976558525184,1.3793103448275863,34.12927261253162,32.05384615384615,32.05384615384615,28.76976558525184,1.4109893772281548,32.12927261253162,28.76976558525184,0.6719014054559561,0.5015769167468029,0.024,0.4514192250721226,5.375211243647649,5.4013689353223295,1.3860225600482123,27.0,5.4013689353223295,40.90909090909091,28.76976558525184,1.163793103448276,105.61511720737408,5.114200578613006,0.0,0.0,0.0,5.4013689353223295,5.114200578613006,0.0
2009-03-20 13:00:00,4.633597916999738,20.0,10.0,5.148442129999709,31.65685965417826,28.439083322928443,1.3793103448275863,33.65685965417826,31.923076923076923,31.923076923076923,28.439083322928443,1.2739151360223742,31.65685965417826,28.439083322928443,0.6435552662499636,0.48230263145056085,0.024,0.4340723683055047,5.148442129999709,5.172672393144765,1.3858018332759332,27.0,5.172672393144765,40.68181818181818,28.43908332292844,1.1637931034482758,105.78045833853578,4.890007544295506,0.0,0.0,0.0,5.172672393144765,4.890007544295506,0.0
2009-03-20 14:00:00,4.508953222864065,20.0,10.0,5.009948025404516,31.36755644452569,28.236338928647868,1.3793103448275863,33.36755644452569,31.923076923076923,31.923076923076923,28.236338928647868,1.171474815428121,31.36755644452569,28.236338928647868,0.6262435031755645,0.4704934889561654,0.024,0.4234441400605488,5.009948025404516,5.032997374300133,1.3856561602356612,27.0,5.032997374300133,40.68181818181818,28.23633892864786,1.1637931034482758,105.88183053567607,4.753409861576111,0.0,0.0,0.0,5.032997374300133,4.753409861576111,0.0
2009-03-20 15:00:00,4.429863846522145,20.0,10.0,4.922070940580161,31.183668305536578,28.10737396767398,1.3793103448275863,33.18366830553658,31.923076923076923,31.923076923076923,28.10737396767398,1.1120269721048897,31.183668305536578,28.10737396767398,0.6152588675725201,0.4629850145570534,0.024,0.4166865131013481,4.922070940580161,4.944369442035866,1.3855590466653507,27.0,4.944369442035866,40.68181818181818,28.10737396767398,1.1637931034482762,105.946313016163,4.666863151039112,0.0,0.0,0.0,4.944369442035866,4.666863151039112,0.0
2009-03-20 16:00:00,4.216152628309183,20.0,11.0,4.684614031454648,30.68548985670655,27.757606087047396,1.3793103448275863,32.68548985670655,31.26923076923077,31.26923076923077,27.757606087047396,1.150026195120808,30.68548985670655,27.757606087047396,0.585576753931831,0.4426343026500947,0.024,0.39837087238508523,4.684614031454648,4.704877461719657,1.3852765906695181,27.0,4.704877461719657,39.54545454545455,27.7576060870474,1.1637931034482758,106.1211969564763,4.433494529513531,0.0,0.0,0.0,4.704877461719657,4.433494529513531,0.0
2009-03-20 17:00:00,4.061867318894728,20.0,12.0,4.513185909883031,30.3246267714872,27.503885577810305,1.3793103448275863,32.3246267714872,30.615384615384617,30.615384615384617,27.503885577810305,1.2504189978965834,30.3246267714872,27.503885577810305,0.5641482387353789,0.42788429638314013,0.024,0.3850958667448261,4.513185909883031,4.531974339521345,1.3850524250078957,27.0,4.531974339521345,38.40909090909091,27.50388557781031,1.163793103448276,106.24805721109485,4.265465608013112,0.0,0.0,0.0,4.531974339521345,4.265465608013112,0.0
2009-03-20 18:00:00,4.243178639354453,20.000000000000007,11.2,4.7146429326160595,30.748595682184586,27.801943849299548,1.3793103448275863,32.748595682184586,31.138461538461538,31.138461538461538,27.801943849299548,1.2181405088621944,30.748595682184586,27.801943849299548,0.5893303665770074,0.44521294875561884,0.024,0.40069165388005695,4.7146429326160595,4.735164227491621,1.385314030518246,27.0,4.735164227491621,39.31818181818182,27.80194384929954,1.163793103448276,106.09902807535023,4.462966639174834,0.0,0.0,0.0,4.735164227491621,4.462966639174834,0.0
2009-03-20 19:00:00,4.158155898908613,19.999999999999996,11.0,4.62017322100957,30.54996131112888,27.6623530479979,1.3793103448275863,32.54996131112888,31.26923076923077,31.26923076923077,27.6623530479979,1.1042536667377734,30.54996131112888,27.6623530479979,0.5775216526261963,0.4370955446190429,0.024,0.3933859901571386,4.62017322100957,4.639882775471474,1.385194451561427,27.0,4.639882775471474,39.54545454545455,27.662353047997904,1.163793103448276,106.16882347600105,4.370287456863735,0.0,0.0,0.0,4.639882775471474,4.370287456863735,0.0
2009-03-20 20:00:00,4.347654783895019,20.000000000000004,9.0,4.830727537661132,30.992257272645833,27.973052561607627,1.3793103448275863,32.99225727264583,32.57692307692308,32.57692307692308,27.973052561607627,0.9045476577226979,30.992257272645833,27.973052561607627,0.6038409422076415,0.45516743602208287,0.024,0.40965069241987456,4.830727537661132,4.85224428126334,1.385453988162085,27.0,4.85224428126334,41.81818181818182,27.97305256160763,1.1637931034482758,106.01347371919618,4.57700715865207,0.0,0.0,0.0,4.85224428126334,4.57700715865207,0.0
2009-03-20 21:00:00,4.409446104118653,20.0,9.0,4.899384560131837,31.1361546069652,28.0740392568828,1.3793103448275863,33.1361546069652,32.57692307692308,32.57692307692308,28.0740392568828,0.9379783152802318,31.1361546069652,28.0740392568828,0.6124230700164797,0.46104465273235196,0.024,0.41494018745911676,4.899384560131837,4.921489025405073,1.3855333545227937,27.0,4.921489025405073,41.81818181818182,28.0740392568828,1.1637931034482758,105.9629803715586,4.644536241004074,0.0,0.0,0.0,4.921489025405073,4.644536241004074,0.0
2009-03-20 22:00:00,4.456740280093464,20.000000000000007,9.0,4.951933644548293,31.246186084730695,28.15122755688801,1.3793103448275863,33.246186084730695,32.57692307692308,32.57692307692308,28.15122755688801,0.9645734314393013,31.246186084730695,28.15122755688801,0.6189917055685367,0.4655379273988486,0.024,0.4189841346589638,4.951933644548293,4.974487437288178,1.385592472552675,27.0,4.974487437288178,41.81818181818182,28.151227556888006,1.163793103448276,105.92438622155599,4.69626269713126,0.0,0.0,0.0,4.974487437288178,4.69626269713126,0.0
2009-03-20 23:00:00,0.0,18.521958920435353,8.0,0.0,18.521958920435353,18.521958920435353,1.3793103448275863,20.521958920435353,33.23076923076923,33.23076923076923,18.521958920435353,0.0,18.521958920435353,18.521958920435353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.521958920435353,18.521958920435353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,18.14561339070783,8.8,0.0,18.14561339070783,18.14561339070783,1.3793103448275863,20.14561339070783,32.707692307692305,32.707692307692305,18.14561339070783,0.0,18.14561339070783,18.14561339070783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14561339070783,18.14561339070783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
