timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-21 01:00:00,0.0,17.984876828279383,7.0,0.0,17.984876828279383,17.984876828279383,1.3793103448275863,19.984876828279383,33.88461538461539,33.88461538461539,17.984876828279383,0.0,17.984876828279383,17.984876828279383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.984876828279383,17.984876828279383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,17.86945596454232,6.1,0.0,17.86945596454232,17.86945596454232,1.3793103448275863,19.86945596454232,34.473076923076924,34.473076923076924,17.86945596454232,0.0,17.86945596454232,17.86945596454232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86945596454232,17.86945596454232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 03:00:00,0.0,17.758924882528042,5.2,0.0,17.758924882528042,17.758924882528042,1.3793103448275863,19.758924882528042,35.06153846153846,35.06153846153846,17.758924882528042,0.0,17.758924882528042,17.758924882528042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.758924882528042,17.758924882528042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 04:00:00,0.0,17.66262568111692,6.0,0.0,17.66262568111692,17.66262568111692,1.3793103448275863,19.66262568111692,34.53846153846154,34.53846153846154,17.66262568111692,0.0,17.66262568111692,17.66262568111692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66262568111692,17.66262568111692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 05:00:00,7.177501254420737,20.0,6.0,7.975001393800819,37.44957061570895,32.46519474458344,1.3793103448275863,39.44957061570895,34.53846153846154,34.53846153846154,32.46519474458344,3.316023399329407,37.44957061570895,32.46519474458344,0.9968751742251024,0.7179543686470174,0.024,0.6461589317823158,7.975001393800819,8.022796830665522,1.3875767685243008,27.0,8.022796830665522,45.22727272727273,32.46519474458344,1.163793103448276,103.76740262770828,7.731519366876058,0.0,0.0,0.0,8.022796830665522,7.731519366876058,0.0
2009-03-21 06:00:00,6.026097817082207,20.0,6.0,6.6956642412024525,34.851549029175324,30.66675887842379,1.3793103448275863,36.851549029175324,34.53846153846154,34.53846153846154,30.66675887842379,1.4908490792544233,34.851549029175324,30.66675887842379,0.8369580301503066,0.6124393897823787,0.024,0.5511954508041408,6.6956642412024525,6.732908180180691,1.3869826157874545,27.0,6.732908180180691,45.22727272727273,30.666758878423785,1.1637931034482758,104.6666205607881,6.4327176554538354,0.0,0.0,0.0,6.732908180180691,6.4327176554538354,0.0
2009-03-21 07:00:00,6.050321780756514,20.000000000000007,6.0,6.722579756396127,34.90657870075576,30.704966353008178,1.3793103448275863,36.90657870075576,34.53846153846154,34.53846153846154,30.704966353008178,1.5117607029205602,34.90657870075576,30.704966353008178,0.8403224695495158,0.614677081290334,0.024,0.5532093731613006,6.722579756396127,6.76004746452516,1.3869978099514002,27.0,6.76004746452516,45.22727272727273,30.704966353008174,1.1637931034482758,104.64751682349592,6.45982596598734,0.0,0.0,0.0,6.76004746452516,6.45982596598734,0.0
2009-03-21 08:00:00,6.092850753197594,20.0,6.0,6.769834170219549,35.00315093787387,30.77200458148665,1.3793103448275863,37.00315093787387,34.53846153846154,34.53846153846154,30.77200458148665,1.5494837738785154,35.00315093787387,30.77200458148665,0.8462292712774436,0.6186037324646526,0.024,0.5567433592181874,6.769834170219549,6.807694543466014,1.3870241533441383,27.0,6.807694543466014,45.22727272727273,30.77200458148665,1.1637931034482756,104.61399770925668,6.50744134870552,0.0,0.0,0.0,6.807694543466014,6.50744134870552,0.0
2009-03-21 09:00:00,6.013876296225102,19.999999999999996,7.8,6.682084773583447,34.82377889083642,30.64747590734677,1.3793103448275863,36.82377889083642,33.36153846153846,33.36153846153846,30.64747590734677,2.1224337292318527,34.82377889083642,30.64747590734677,0.8352605966979308,0.6113101151563969,0.024,0.5501791036407572,6.682084773583447,6.719215785099086,1.3869748971391507,27.0,6.719215785099086,43.18181818181818,30.647475907346767,1.163793103448276,104.67626204632661,6.419044445936902,0.0,0.0,0.0,6.719215785099086,6.419044445936902,0.0
2009-03-21 10:00:00,5.765652855643586,20.0,9.0,6.406280950715096,34.2588030626401,30.254877468443166,1.3793103448275863,36.2588030626401,32.57692307692308,32.57692307692308,30.254877468443166,2.3783581045210735,34.2588030626401,30.254877468443166,0.800785118839387,0.5883283327459984,0.024,0.5294954994713986,6.406280950715096,6.441113783989696,1.3868100607540248,27.0,6.441113783989696,41.81818181818182,30.25487746844317,1.1637931034482758,104.87256126577842,6.141848455160725,0.0,0.0,0.0,6.441113783989696,6.141848455160725,0.0
2009-03-21 11:00:00,5.527281690528811,20.0,10.0,6.141424100587568,33.71448507253753,29.876095009670294,1.3793103448275863,35.71448507253753,31.923076923076923,31.923076923076923,29.876095009670294,2.5864083539386264,33.71448507253753,29.876095009670294,0.767678012573446,0.5661739219729878,0.024,0.509556529775689,6.141424100587568,6.174041492784867,1.3866359269307211,27.0,6.174041492784867,40.68181818181818,29.876095009670294,1.1637931034482758,105.06195249516486,5.876572199692374,0.0,0.0,0.0,6.174041492784867,5.876572199692374,0.0
2009-03-21 12:00:00,5.127899072302012,20.0,12.2,5.697665635891124,32.798389337409674,29.237348314977723,1.3793103448275863,34.798389337409674,30.484615384615385,30.484615384615385,29.237348314977723,3.938034475665823,32.798389337409674,29.237348314977723,0.7122082044863906,0.5288577036572976,0.024,0.4759719332915678,5.697665635891124,5.726551406256854,1.386303110712757,27.0,5.726551406256854,38.18181818181818,29.237348314977723,1.1637931034482758,105.38132584251113,5.434123513320561,0.0,0.0,0.0,5.726551406256854,5.434123513320561,0.0
2009-03-21 13:00:00,4.894130158239328,20.0,12.0,5.437922398043698,32.25964018589776,28.860938687120445,1.3793103448275863,34.25964018589776,30.615384615384617,30.615384615384617,28.860938687120445,2.6719912313756433,32.25964018589776,28.860938687120445,0.6797402997554622,0.5068938929524369,0.024,0.4562045036571932,5.437922398043698,5.464611787338942,1.3860800167826879,27.0,5.464611787338942,38.40909090909091,28.860938687120445,1.1637931034482758,105.56953065643978,5.176315318785211,0.0,0.0,0.0,5.464611787338942,5.176315318785211,0.0
2009-03-21 14:00:00,4.687081323567311,20.0,12.0,5.207868137297012,31.78081058852408,28.52589300271345,1.3793103448275863,33.780810588524076,30.615384615384617,30.615384615384617,28.52589300271345,2.1486286283439497,31.78081058852408,28.52589300271345,0.6509835171621265,0.4873608861897007,0.024,0.4386247975707306,5.207868137297012,5.232604225915983,1.3858617286228816,27.0,5.232604225915983,38.40909090909091,28.525893002713445,1.163793103448276,105.73705349864328,4.9486949491959535,0.0,0.0,0.0,5.232604225915983,4.9486949491959535,0.0
2009-03-21 15:00:00,4.37352372391331,19.999999999999996,13.8,4.859470804348122,31.05251902452729,28.015349771809714,1.3793103448275863,33.052519024527285,29.43846153846154,29.43846153846154,28.015349771809714,2.943689362587177,31.05251902452729,28.015349771809714,0.6074338505435153,0.45762885111208823,0.024,0.4118659660008794,4.859470804348122,4.881233689459331,1.3854875138601337,27.0,4.881233689459331,36.36363636363636,28.01534977180971,1.1637931034482758,105.99232511409514,4.605270885608879,0.0,0.0,0.0,4.881233689459331,4.605270885608879,0.0
2009-03-21 16:00:00,4.248398674106398,19.999999999999996,13.0,4.720442971229331,30.760780890672955,27.810504033654624,1.3793103448275863,32.760780890672955,29.96153846153846,29.96153846153846,27.810504033654624,1.891809510921767,30.760780890672955,27.810504033654624,0.5900553714036664,0.44571083818386203,0.024,0.40113975436547583,4.720442971229331,4.741014055047717,1.3853212020475452,27.0,4.741014055047717,37.27272727272727,27.81050403365462,1.163793103448276,106.0947479831727,4.468660461684373,0.0,0.0,0.0,4.741014055047717,4.468660461684373,0.0
2009-03-21 17:00:00,4.3611091095974155,20.0,10.6,4.845676788441573,31.023602604783356,27.995054612007372,1.3793103448275863,33.023602604783356,31.53076923076923,31.53076923076923,27.995054612007372,1.1814606173463036,31.023602604783356,27.995054612007372,0.6057095985551966,0.45644777320297747,0.024,0.4108029958826797,4.845676788441573,4.867321565761871,1.3854714790866,27.0,4.867321565761871,40.0,27.995054612007372,1.1637931034482756,106.00247269399631,4.59170568578401,0.0,0.0,0.0,4.867321565761871,4.59170568578401,0.0
2009-03-21 18:00:00,4.21901703469134,20.0,13.6,4.6877967052126,30.692179734900698,27.762306794142823,1.3793103448275863,32.6921797349007,29.56923076923077,29.56923076923077,27.762306794142823,2.23651028595216,30.692179734900698,27.762306794142823,0.585974588151575,0.4429076766970445,0.024,0.39861690902734004,4.6877967052126,4.708087472882304,1.3852805836223265,27.0,4.708087472882304,36.59090909090909,27.762306794142827,1.1637931034482758,106.11884660292858,4.436617644836307,0.0,0.0,0.0,4.708087472882304,4.436617644836307,0.0
2009-03-21 19:00:00,4.166161759777971,20.000000000000004,13.0,4.629068621975524,30.568678313738506,27.675510425003804,1.3793103448275863,32.5686783137385,29.96153846153846,29.96153846153846,27.675510425003804,1.7456375575795635,30.568678313738506,27.675510425003804,0.5786335777469405,0.43786052972981526,0.024,0.3940744767568337,4.629068621975524,4.648854674948505,1.38520593847236,27.0,4.648854674948505,37.27272727272727,27.6755104250038,1.163793103448276,106.1622447874981,4.3790093966588435,0.0,0.0,0.0,4.648854674948505,4.3790093966588435,0.0
2009-03-21 20:00:00,4.207343753502068,19.999999999999996,12.0,4.6748263927800755,30.66491434860662,27.743147853119073,1.3793103448275863,32.664914348606615,30.615384615384617,30.615384615384617,27.743147853119073,1.4030955962062968,30.66491434860662,27.743147853119073,0.5843532990975094,0.4417934928414168,0.024,0.3976141435572751,4.6748263927800755,4.695005742064217,1.3852642739964847,27.0,4.695005742064217,38.40909090909091,27.743147853119076,1.1637931034482758,106.12842607344047,4.423890861073631,0.0,0.0,0.0,4.695005742064217,4.423890861073631,0.0
2009-03-21 21:00:00,4.346188995443635,20.000000000000007,10.6,4.829098883826261,30.98884188636179,27.970655083970378,1.3793103448275863,32.98884188636179,31.53076923076923,31.53076923076923,27.970655083970378,1.169349101602214,30.98884188636179,27.970655083970378,0.6036373604782826,0.4550279272879717,0.024,0.40952513455917455,4.829098883826261,4.850601676555058,1.3854520754417285,27.0,4.850601676555058,40.0,27.970655083970378,1.163793103448276,106.01467245801481,4.575405992482834,0.0,0.0,0.0,4.850601676555058,4.575405992482834,0.0
2009-03-21 22:00:00,4.421159717496342,20.0,10.0,4.9123996861070465,31.163415185895268,28.09316538207836,1.3793103448275863,33.16341518589527,31.923076923076923,31.923076923076923,28.09316538207836,1.1057245762144647,31.163415185895268,28.09316538207836,0.6140499607633808,0.4621579336313671,0.024,0.4159421402682304,4.9123996861070465,4.9346154794701835,1.385548125863804,27.0,4.9346154794701835,40.68181818181818,28.09316538207836,1.1637931034482758,105.95341730896082,4.657344335653483,0.0,0.0,0.0,4.9346154794701835,4.657344335653483,0.0
2009-03-21 23:00:00,0.0,18.528828462989384,10.0,0.0,18.528828462989384,18.528828462989384,1.3793103448275863,20.528828462989384,31.923076923076923,31.923076923076923,18.528828462989384,0.0,18.528828462989384,18.528828462989384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.528828462989384,18.528828462989384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.158456985063136,10.2,0.0,18.158456985063136,18.158456985063136,1.3793103448275863,20.158456985063136,31.79230769230769,31.79230769230769,18.158456985063136,0.0,18.158456985063136,18.158456985063136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.158456985063136,18.158456985063136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,18.022771135018345,10.0,0.0,18.022771135018345,18.022771135018345,1.3793103448275863,20.022771135018345,31.923076923076923,31.923076923076923,18.022771135018345,0.0,18.022771135018345,18.022771135018345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.022771135018345,18.022771135018345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,17.914014376047774,9.0,0.0,17.914014376047774,17.914014376047774,1.3793103448275863,19.914014376047774,32.57692307692308,32.57692307692308,17.914014376047774,0.0,17.914014376047774,17.914014376047774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.914014376047774,17.914014376047774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,17.831546693372058,9.2,0.0,17.831546693372058,17.831546693372058,1.3793103448275863,19.831546693372058,32.44615384615385,32.44615384615385,17.831546693372058,0.0,17.831546693372058,17.831546693372058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.831546693372058,17.831546693372058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.752425169213947,9.0,0.0,17.752425169213947,17.752425169213947,1.3793103448275863,19.752425169213947,32.57692307692308,32.57692307692308,17.752425169213947,0.0,17.752425169213947,17.752425169213947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.752425169213947,17.752425169213947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,5.912537074910761,20.0,9.0,6.569485638789734,34.59334423970053,30.487415715456947,1.3793103448275863,36.59334423970053,32.57692307692308,32.57692307692308,30.487415715456947,2.710375561748713,34.59334423970053,30.487415715456947,0.8211857048487168,0.6019382389237794,0.024,0.5417444150314015,6.569485638789734,6.605679462682112,1.3869094961856259,27.0,6.605679462682112,41.81818181818182,30.487415715456947,1.1637931034482758,104.75629214227152,6.30575913636845,0.0,0.0,0.0,6.605679462682112,6.30575913636845,0.0
2009-03-22 06:00:00,4.687551950426137,20.0,9.0,5.208391056029041,31.78190080694813,28.52665639692998,1.3793103448275863,33.78190080694813,32.57692307692308,32.57692307692308,28.52665639692998,1.108567075807427,31.78190080694813,28.52665639692998,0.6510488820036301,0.4874053728930746,0.024,0.4386648356037671,5.208391056029041,5.233131593318348,1.38586224898621,27.0,5.233131593318348,41.81818181818182,28.52665639692998,1.163793103448276,105.73667180153501,4.949211568849832,0.0,0.0,0.0,5.233131593318348,4.949211568849832,0.0
2009-03-22 07:00:00,5.566633910903507,20.000000000000007,8.0,6.185148789892786,33.804468161831764,29.938750168148772,1.3793103448275863,35.804468161831764,33.23076923076923,33.23076923076923,29.938750168148772,1.619682242856995,33.804468161831764,29.938750168148772,0.7731435987365982,0.5698372399195325,0.024,0.5128535159275792,6.185148789892786,6.218132513884739,1.3866658334760373,27.0,6.218132513884739,42.95454545454545,29.938750168148772,1.163793103448276,105.03062491592561,5.920304214948924,0.0,0.0,0.0,6.218132513884739,5.920304214948924,0.0
2009-03-22 08:00:00,5.588845016355591,20.0,8.0,6.209827795950656,33.8552345745517,29.974092202082545,1.3793103448275863,35.8552345745517,33.23076923076923,33.23076923076923,29.974092202082545,1.6437920545821534,33.8552345745517,29.974092202082545,0.776228474493832,0.5719038426392219,0.024,0.5147134583752997,6.209827795950656,6.2430181802145785,1.3866825042285107,27.0,6.2430181802145785,42.95454545454545,29.974092202082552,1.163793103448276,105.01295389895873,5.944998163008995,0.0,0.0,0.0,6.2430181802145785,5.944998163008995,0.0
2009-03-22 09:00:00,5.223568445366726,20.0,10.6,5.803964939296362,33.0183199413335,29.390841854273273,1.3793103448275863,35.0183199413335,31.53076923076923,31.53076923076923,29.390841854273273,2.3381251654018476,33.0183199413335,29.390841854273273,0.7254956174120453,0.5378198830945626,0.024,0.4840378947851064,5.803964939296362,5.8337469276058185,1.386388024481823,27.0,5.8337469276058185,40.0,29.390841854273283,1.1637931034482758,105.30457907286336,5.539879631985686,0.0,0.0,0.0,5.8337469276058185,5.539879631985685,0.0
2009-03-22 10:00:00,4.941346871902421,20.0,12.0,5.490385413224912,32.36861410520006,28.937123221934492,1.3793103448275863,34.36861410520006,30.615384615384617,30.615384615384617,28.937123221934492,2.820234614191768,32.36861410520006,28.937123221934492,0.686298176653114,0.5113376958512292,0.024,0.4602039262661063,5.490385413224912,5.517519182810035,1.3861269681183273,27.0,5.517519182810035,38.40909090909091,28.937123221934485,1.1637931034482762,105.53143838903276,5.228317994179293,0.0,0.0,0.0,5.517519182810035,5.228317994179293,0.0
2009-03-22 11:00:00,4.7102908083088115,20.0,13.0,5.233656453676457,31.834565856809654,28.563530573261865,1.3793103448275863,33.834565856809654,29.96153846153846,29.96153846153846,28.563530573261865,3.2272870866668857,31.834565856809654,28.563530573261865,0.6542070567095571,0.4895543143217164,0.024,0.44059888288954474,5.233656453676457,5.258611885108628,1.3858872543054412,27.0,5.258611885108628,37.27272727272727,28.563530573261858,1.163793103448276,105.71823471336907,4.974176781674569,0.0,0.0,0.0,5.258611885108628,4.974176781674569,0.0
2009-03-22 12:00:00,4.382147284719917,20.0,14.8,4.8690525385776855,31.072601492917304,28.029443656306253,1.3793103448275863,33.0726014929173,28.784615384615385,28.784615384615385,28.029443656306253,5.55828419898489,31.072601492917304,28.029443656306253,0.6086315673222107,0.4584490835813654,0.024,0.41260417522322884,4.8690525385776855,4.890897446935822,1.385498593535413,27.0,4.890897446935822,35.22727272727273,28.02944365630625,1.163793103448276,105.98527817184687,4.614695107942834,0.0,0.0,0.0,4.890897446935822,4.614695107942834,0.0
2009-03-22 13:00:00,4.2420379210324315,20.0,14.0,4.713375467813813,30.745932731218765,27.800073063835136,1.3793103448275863,32.745932731218765,29.307692307692307,29.307692307692307,27.800073063835136,2.695146490195334,30.745932731218765,27.800073063835136,0.5891719334767266,0.44510413908129365,0.024,0.4005937251731643,4.713375467813813,4.7338858817219425,1.3853124607789615,27.0,4.7338858817219425,36.13636363636363,27.80007306383513,1.1637931034482758,106.09996346808244,4.461722442671732,0.0,0.0,0.0,4.7338858817219425,4.461722442671732,0.0
2009-03-22 14:00:00,3.9741632325361125,20.0,15.0,4.415736925040125,30.119021627195917,27.359186049045835,1.3793103448275863,32.11902162719592,28.653846153846153,28.653846153846153,27.359186049045835,2.940285059260977,30.119021627195917,27.359186049045835,0.5519671156300157,0.41947698422980206,0.024,0.3775292858068219,4.415736925040125,4.4336846234631055,1.3849165316364689,27.0,4.4336846234631055,35.0,27.359186049045835,1.1637931034482758,106.32040697547708,4.170116301836335,0.0,0.0,0.0,4.4336846234631055,4.170116301836335,0.0
2009-03-22 15:00:00,3.7478696063960766,20.000000000000004,15.8,4.164299562662308,29.586874268100004,26.98418704143606,1.3793103448275863,31.586874268100004,28.130769230769232,28.130769230769232,26.98418704143606,3.1309691093108722,29.586874268100004,26.98418704143606,0.5205374453327885,0.39770547142886536,0.024,0.3579349242859788,4.164299562662308,4.180070109805194,1.3845339072755913,27.0,4.180070109805194,35.0,26.98418704143606,1.163793103448276,106.50790647928197,3.9246570963427074,0.0,0.0,0.0,4.180070109805194,3.924657096342708,0.0
2009-03-22 16:00:00,3.697050884349259,19.999999999999996,15.0,4.107834315943621,29.467032424551974,26.899635977087208,1.3793103448275863,31.467032424551974,28.653846153846153,28.653846153846153,26.899635977087208,2.0187070661079405,29.467032424551974,26.899635977087208,0.5134792894929526,0.3928000416393405,0.024,0.3535200374754065,4.107834315943621,4.123114320107555,1.3844409966969946,27.0,4.123114320107555,35.0,26.899635977087215,1.1637931034482758,106.5501820114564,3.869645496864785,0.0,0.0,0.0,4.123114320107555,3.869645496864785,0.0
2009-03-22 17:00:00,3.6062186470240993,20.0,15.0,4.0069096078045545,29.252510216595176,26.748191711717332,1.3793103448275863,31.252510216595176,28.653846153846153,28.653846153846153,26.748191711717332,1.8126226582099632,29.252510216595176,26.748191711717332,0.5008637009755693,0.3840168462795002,0.024,0.3456151616515502,4.0069096078045545,4.021311292432505,1.384267879320401,27.0,4.021311292432505,35.0,26.748191711717332,1.1637931034482758,106.62590414414133,3.77142057993368,0.0,0.0,0.0,4.021311292432505,3.77142057993368,0.0
2009-03-22 18:00:00,3.6068443659162384,20.0,15.0,4.007604851018042,29.253989424270898,26.749236392384624,1.3793103448275863,31.253989424270898,28.653846153846153,28.653846153846153,26.749236392384624,1.8139315664684446,29.253989424270898,26.749236392384624,0.5009506063772553,0.3840774195997325,0.024,0.34566967763975925,4.007604851018042,4.022012592978015,1.3842691040540491,27.0,4.022012592978015,35.0,26.74923639238462,1.163793103448276,106.62538180380768,3.772096779337756,0.0,0.0,0.0,4.022012592978015,3.772096779337756,0.0
2009-03-22 19:00:00,3.6481497598862207,20.0,14.0,4.053499733206912,29.35159207730608,26.81815474405176,1.3793103448275863,31.35159207730608,29.307692307692307,29.307692307692307,26.81815474405176,1.4036326957927507,29.35159207730608,26.81815474405176,0.506687466650864,0.38807392371258814,0.024,0.34926653134132934,4.053499733206912,4.068307125578171,1.3843489511731804,27.0,4.068307125578171,36.13636363636363,26.81815474405176,1.163793103448276,106.59092262797412,3.8167482045140577,0.0,0.0,0.0,4.068307125578171,3.8167482045140577,0.0
2009-03-22 20:00:00,3.739255903102737,19.999999999999996,13.0,4.154728781225264,29.566570153534872,26.969864665269082,1.3793103448275863,31.566570153534872,29.96153846153846,29.96153846153846,26.969864665269082,1.1972103198222719,29.566570153534872,26.969864665269082,0.519341097653158,0.3968744356512951,0.024,0.35718699208616556,4.154728781225264,4.170416224790393,1.3845183510134675,27.0,4.170416224790393,37.27272727272727,26.969864665269082,1.163793103448276,106.51506766736546,3.9153298365393074,0.0,0.0,0.0,4.170416224790393,3.915329836539308,0.0
2009-03-22 21:00:00,3.2199673137183518,20.000000000000007,13.4,3.5777414596870574,28.335451743126427,26.099363330822015,1.3793103448275863,30.335451743126427,29.7,29.7,26.099363330822015,0.8565873656296167,28.335451743126427,26.099363330822015,0.44721768246088217,0.34643556177476226,0.024,0.31179200559728604,3.5777414596870574,3.5883850158645334,1.3834137064893395,27.0,3.5883850158645334,36.81818181818182,26.099363330822015,1.1637931034482758,106.95031833458899,3.355188719156909,0.0,0.0,0.0,3.5883850158645334,3.355188719156909,0.0
2009-03-22 22:00:00,3.2548152096845446,20.0,12.0,3.6164613440939384,28.41852595241934,26.158237612360626,1.3793103448275863,30.41852595241934,30.615384615384617,30.615384615384617,26.158237612360626,0.6994696579720087,28.41852595241934,26.158237612360626,0.4520576680117423,0.34984232555471917,0.024,0.3148580929992473,3.6164613440939384,3.62744557664941,1.3834997067900718,27.0,3.62744557664941,38.40909090909091,26.15823761236063,1.1637931034482758,106.92088119381968,3.3926446697290094,0.0,0.0,0.0,3.62744557664941,3.3926446697290094,0.0
2009-03-22 23:00:00,0.0,18.709889611253548,12.0,0.0,18.709889611253548,18.709889611253548,1.3793103448275863,20.709889611253548,30.615384615384617,30.615384615384617,18.709889611253548,0.0,18.709889611253548,18.709889611253548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.709889611253548,18.709889611253548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.38946924718024,12.4,0.0,18.38946924718024,18.38946924718024,1.3793103448275863,20.38946924718024,30.353846153846153,30.353846153846153,18.38946924718024,0.0,18.38946924718024,18.38946924718024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38946924718024,18.38946924718024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.27304979014871,12.0,0.0,18.27304979014871,18.27304979014871,1.3793103448275863,20.27304979014871,30.615384615384617,30.615384615384617,18.27304979014871,0.0,18.27304979014871,18.27304979014871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27304979014871,18.27304979014871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.188176405303828,12.0,0.0,18.188176405303828,18.188176405303828,1.3793103448275863,20.188176405303828,30.615384615384617,30.615384615384617,18.188176405303828,0.0,18.188176405303828,18.188176405303828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.188176405303828,18.188176405303828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,18.11982420698398,11.6,0.0,18.11982420698398,18.11982420698398,1.3793103448275863,20.11982420698398,30.876923076923077,30.876923076923077,18.11982420698398,0.0,18.11982420698398,18.11982420698398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11982420698398,18.11982420698398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,18.05133396111492,11.0,0.0,18.05133396111492,18.05133396111492,1.3793103448275863,20.05133396111492,31.26923076923077,31.26923076923077,18.05133396111492,0.0,18.05133396111492,18.05133396111492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05133396111492,18.05133396111492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,5.1233588413729105,20.0,11.0,5.692620934858789,32.78794414984046,29.23005606555372,1.3793103448275863,34.78794414984046,31.26923076923077,31.26923076923077,29.23005606555372,2.406577441131649,32.78794414984046,29.23005606555372,0.7115776168573487,0.5284320051694603,0.024,0.4755888046525143,5.692620934858789,5.721464135375735,1.3862989929926768,27.0,5.721464135375735,39.54545454545455,29.230056065553715,1.163793103448276,105.38497196722314,5.429108181719901,0.0,0.0,0.0,5.721464135375735,5.429108181719901,0.0
2009-03-23 06:00:00,4.064098662194159,20.000000000000007,10.8,4.5156651802157315,30.329853206088437,27.507562468453607,1.3793103448275863,32.32985320608844,31.4,31.4,27.507562468453607,1.0000969261500934,30.329853206088437,27.507562468453607,0.5644581475269664,0.4280979761890087,0.024,0.3852881785701078,4.5156651802157315,4.534474977834632,1.3850557992411547,27.0,4.534474977834632,39.77272727272727,27.507562468453607,1.1637931034482758,106.2462187657732,4.267893041757262,0.0,0.0,0.0,4.534474977834632,4.267893041757262,0.0
2009-03-23 07:00:00,4.799393197445158,20.0,10.0,5.332659108272398,32.04074592295201,28.707833980281766,1.3793103448275863,34.04074592295201,31.923076923076923,31.923076923076923,28.707833980281766,1.429789288932548,32.04074592295201,28.707833980281766,0.6665823885340497,0.4979659176776106,0.024,0.44816932590984954,5.332659108272398,5.358455700040159,1.3859827206843844,27.0,5.358455700040159,40.68181818181818,28.707833980281762,1.1637931034482758,105.64608300985913,5.072081753887739,0.0,0.0,0.0,5.358455700040159,5.072081753887739,0.0
2009-03-23 08:00:00,4.733448918788991,20.0,11.0,5.259387687543323,31.88818174046818,28.601064435753603,1.3793103448275863,33.888181740468184,31.26923076923077,31.26923076923077,28.601064435753603,1.6992774573937142,31.88818174046818,28.601064435753603,0.6574234609429154,0.4917419082293228,0.024,0.4425677174063905,5.259387687543323,5.284561878366255,1.3859124483209213,27.0,5.284561878366255,39.54545454545455,28.601064435753614,1.163793103448276,105.6994677821232,4.999610678512826,0.0,0.0,0.0,5.284561878366255,4.999610678512826,0.0
2009-03-23 09:00:00,4.736494576861125,20.000000000000007,11.0,5.262771752067916,31.89523156756796,28.60599922252551,1.3793103448275863,33.89523156756796,31.26923076923077,31.26923076923077,28.60599922252551,1.7035215002883288,31.89523156756796,28.60599922252551,0.6578464690084895,0.492029538962243,0.024,0.4428265850660187,5.262771752067916,5.287974705964141,1.385915741501993,27.0,5.287974705964141,39.54545454545455,28.605999222525515,1.1637931034482758,105.69700038873724,5.002956267931717,0.0,0.0,0.0,5.287974705964141,5.002956267931717,0.0
2009-03-23 10:00:00,4.5979216291325296,20.0,12.0,5.108801810147255,31.574116333420637,28.3811152020786,1.3793103448275863,33.57411633342063,30.615384615384617,30.615384615384617,28.3811152020786,1.9711765578840883,31.574116333420637,28.3811152020786,0.6386002262684068,0.4789255568519817,0.024,0.43103300116678356,5.108801810147255,5.132694365832453,1.3857610255244772,27.0,5.132694365832453,38.40909090909091,28.381115202078597,1.1637931034482762,105.8094423989607,4.850884996141771,0.0,0.0,0.0,5.132694365832453,4.850884996141771,0.0
2009-03-23 11:00:00,4.4244425871977215,20.000000000000004,13.0,4.916047319108579,31.171054261861048,28.098524687418188,1.3793103448275863,33.171054261861045,29.96153846153846,29.96153846153846,28.098524687418188,2.2747936089838845,31.171054261861048,28.098524687418188,0.6145059148885724,0.4624698947827015,0.024,0.4162229053044314,4.916047319108579,4.938294308586849,1.385552250313194,27.0,4.938294308586849,37.27272727272727,28.098524687418184,1.1637931034482758,105.95073765629091,4.660934334036356,0.0,0.0,0.0,4.938294308586849,4.660934334036356,0.0
2009-03-23 12:00:00,4.143043970284326,20.0,15.2,4.603382189204807,30.514623335795882,27.637509467542877,1.3793103448275863,32.51462333579588,28.523076923076925,28.523076923076925,27.637509467542877,4.481231663301234,30.514623335795882,27.637509467542877,0.5754227736506009,0.4356511872801302,0.024,0.3920860685521172,4.603382189204807,4.6229473079328205,1.3851726368446629,27.0,4.6229473079328205,35.0,27.637509467542877,1.163793103448276,106.18124526622856,4.353826606894363,0.0,0.0,0.0,4.6229473079328205,4.353826606894363,0.0
2009-03-23 13:00:00,4.070457090493359,20.0,14.0,4.522730100548176,30.34474521817454,27.51803890533193,1.3793103448275863,32.34474521817454,29.307692307692307,29.307692307692307,27.51803890533193,2.1785812012264416,30.34474521817454,27.51803890533193,0.565341262568522,0.42870681896415536,0.024,0.38583613706773984,4.522730100548176,4.541600782444592,1.3850653923707774,27.0,4.541600782444592,36.13636363636363,27.518038905331927,1.163793103448276,106.24098054733403,4.274810679501543,0.0,0.0,0.0,4.541600782444592,4.274810679501543,0.0
2009-03-23 14:00:00,3.6846454490648286,20.0,16.6,4.094050498960921,29.437758318833133,26.87897675698256,1.3793103448275863,31.437758318833133,28.0,28.0,26.87897675698256,3.148332472496005,29.437758318833133,26.87897675698256,0.5117563123701151,0.39160164181957663,0.024,0.35244147763761896,4.094050498960921,4.109210663142878,1.3844178957214437,27.0,4.109210663142878,35.0,26.878976756982564,1.163793103448276,106.56051162150872,3.8562227232338606,0.0,0.0,0.0,4.109210663142878,3.8562227232338606,0.0
2009-03-23 15:00:00,3.50824211137917,20.000000000000004,16.6,3.8980467904213,29.020644371365098,26.584365127351784,1.3793103448275863,31.020644371365098,28.0,28.0,26.584365127351784,2.3737654596414752,29.020644371365098,26.584365127351784,0.4872558488026625,0.374520227969205,0.024,0.33706820517228453,3.8980467904213,3.9114988132182202,1.3840702964649656,27.0,3.9114988132182202,35.0,26.584365127351788,1.163793103448276,106.7078174363241,3.665615985025965,0.0,0.0,0.0,3.9114988132182202,3.665615985025965,0.0
2009-03-23 16:00:00,3.4116889757049202,20.0,16.0,3.7907655285610224,28.791655036168684,26.422426580818048,1.3793103448275863,30.791655036168684,28.0,28.0,26.422426580818048,2.0714733640857004,28.791655036168684,26.422426580818048,0.4738456910701278,0.3651379588076816,0.024,0.32862416292691343,3.7907655285610224,3.8032793244417906,1.3838636225181644,27.0,3.8032793244417906,35.0,26.422426580818048,1.163793103448276,106.78878670959098,3.5614968964716294,0.0,0.0,0.0,3.8032793244417906,3.5614968964716294,0.0
2009-03-23 17:00:00,3.2159707522901413,20.000000000000004,17.0,3.5733008358779346,28.32591985465719,26.092606832233482,1.3793103448275863,30.32591985465719,28.0,28.0,26.092606832233482,1.614995695236892,28.32591985465719,26.092606832233482,0.4466626044847418,0.346044640485376,0.024,0.3114401764368384,3.5733008358779346,3.5839052999264718,1.3834037160927872,27.0,3.5839052999264718,35.0,26.092606832233486,1.163793103448276,106.95369658388326,3.3508942789234335,0.0,0.0,0.0,3.5839052999264718,3.3508942789234335,0.0
2009-03-23 18:00:00,3.2694744878545854,20.0,16.4,3.632749430949539,28.453451657101063,26.182983262757602,1.3793103448275863,30.453451657101063,28.0,28.0,26.182983262757602,1.7235287269146589,28.453451657101063,26.182983262757602,0.4540936788686924,0.35127443807660796,0.024,0.31614699426894716,3.632749430949539,3.6438768747572,1.3835352985842748,27.0,3.6438768747572,35.0,26.182983262757602,1.163793103448276,106.9085083686212,3.4084068053714582,0.0,0.0,0.0,3.6438768747572,3.4084068053714582,0.0
2009-03-23 19:00:00,3.306590766820485,20.0,15.0,3.67398974091165,28.54182689632422,26.245583308254442,1.3793103448275863,30.54182689632422,28.653846153846153,28.653846153846153,26.245583308254442,1.31515234770417,28.54182689632422,26.245583308254442,0.45924871761395625,0.3548978449098879,0.024,0.31940806041889913,3.67398974091165,3.6854795254026387,1.383623905758852,27.0,3.6854795254026387,35.0,26.245583308254446,1.1637931034482758,106.87720834587277,3.44833064265283,0.0,0.0,0.0,3.6854795254026387,3.44833064265283,0.0
2009-03-23 20:00:00,3.3809658485399097,20.0,14.0,3.7566287205999,28.718685946922786,26.370792996547852,1.3793103448275863,30.718685946922786,29.307692307692307,29.307692307692307,26.370792996547852,1.1026843932684711,28.718685946922786,26.370792996547852,0.4695785900749875,0.3621474946432953,0.024,0.3259327451789658,3.7566287205999,3.7688434700642293,1.3837951985484893,27.0,3.7688434700642293,36.13636363636363,26.370792996547856,1.163793103448276,106.81460350172607,3.5283971914976275,0.0,0.0,0.0,3.7688434700642293,3.5283971914976275,0.0
2009-03-23 21:00:00,2.919452718507659,20.0,14.6,3.243836353897399,27.616061812288066,25.58866409110219,1.3793103448275863,29.616061812288066,28.915384615384614,28.915384615384614,25.58866409110219,0.8405907948984497,27.616061812288066,25.58866409110219,0.40547954423717486,0.3169134216813661,0.024,0.28522207951322953,3.243836353897399,3.2515276960655357,1.3825807773219276,27.0,3.2515276960655357,35.45454545454545,25.588664091102185,1.1637931034482758,107.20566795444891,3.0329811455930593,0.0,0.0,0.0,3.2515276960655357,3.0329811455930593,0.0
2009-03-23 22:00:00,2.9500212777197645,19.999999999999996,13.0,3.277801419688627,27.689492472745904,25.640866585440513,1.3793103448275863,29.689492472745904,29.96153846153846,29.96153846153846,25.640866585440513,0.6539933973402853,27.689492472745904,25.640866585440513,0.4097251774610784,0.31992861739647416,0.024,0.2879357556568267,3.277801419688627,3.2857942814282746,1.3826737691082802,27.0,3.2857942814282746,37.27272727272727,25.640866585440513,1.163793103448276,107.17956670727975,3.0656909543235726,0.0,0.0,0.0,3.2857942814282746,3.0656909543235726,0.0
2009-03-23 23:00:00,0.0,18.832171777269203,13.0,0.0,18.832171777269203,18.832171777269203,1.3793103448275863,20.832171777269203,29.96153846153846,29.96153846153846,18.832171777269203,0.0,18.832171777269203,18.832171777269203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.832171777269203,18.832171777269203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.549493170777936,14.0,0.0,18.549493170777936,18.549493170777936,1.3793103448275863,20.549493170777936,29.307692307692307,29.307692307692307,18.549493170777936,0.0,18.549493170777936,18.549493170777936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.549493170777936,18.549493170777936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.444090238001593,13.0,0.0,18.444090238001593,18.444090238001593,1.3793103448275863,20.444090238001593,29.96153846153846,29.96153846153846,18.444090238001593,0.0,18.444090238001593,18.444090238001593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.444090238001593,18.444090238001593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.381351837758938,13.0,0.0,18.381351837758938,18.381351837758938,1.3793103448275863,20.381351837758938,29.96153846153846,29.96153846153846,18.381351837758938,0.0,18.381351837758938,18.381351837758938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.381351837758938,18.381351837758938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.33628273872369,13.8,0.0,18.33628273872369,18.33628273872369,1.3793103448275863,20.33628273872369,29.43846153846154,29.43846153846154,18.33628273872369,0.0,18.33628273872369,18.33628273872369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33628273872369,18.33628273872369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.283933931631267,13.0,0.0,18.283933931631267,18.283933931631267,1.3793103448275863,20.283933931631267,29.96153846153846,29.96153846153846,18.283933931631267,0.0,18.283933931631267,18.283933931631267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.283933931631267,18.283933931631267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,5.022879890170693,20.0,13.0,5.580977655745214,32.556599634651654,29.068488599810895,1.3793103448275863,34.556599634651654,29.96153846153846,29.96153846153846,29.068488599810895,5.38736731335033,32.556599634651654,29.068488599810895,0.6976222069681518,0.5190021176271012,0.024,0.4671019058643911,5.580977655745214,5.608877867507925,1.3862057407744899,27.0,5.608877867507925,37.27272727272727,29.06848859981089,1.163793103448276,105.46575570009455,5.318198149034735,0.0,0.0,0.0,5.608877867507925,5.318198149034735,0.0
2009-03-24 06:00:00,4.125724951221718,20.0,13.4,4.584138834690798,30.474111990201294,27.609025218519548,1.3793103448275863,32.474111990201294,29.7,29.7,27.609025218519548,1.8899528860942671,30.474111990201294,27.609025218519548,0.5730173543363497,0.43399529300930023,0.024,0.39059576370837024,4.584138834690798,4.603538363991727,1.3851474218478264,27.0,4.603538363991727,36.81818181818182,27.609025218519548,1.163793103448276,106.19548739074023,4.334966086697517,0.0,0.0,0.0,4.603538363991727,4.334966086697517,0.0
2009-03-24 07:00:00,4.214750965653863,19.999999999999996,12.0,4.683056628504293,30.682216117473537,27.755305724658356,1.3793103448275863,32.68221611747354,30.615384615384617,30.615384615384617,27.755305724658356,1.411540708294312,30.682216117473537,27.755305724658356,0.5853820785630366,0.4425005242111656,0.024,0.398250471790049,4.683056628504293,4.70330668092541,1.385274634607416,27.0,4.70330668092541,38.40909090909091,27.755305724658356,1.163793103448276,106.12234713767083,4.431966317917832,0.0,0.0,0.0,4.70330668092541,4.431966317917832,0.0
2009-03-24 08:00:00,4.223696876753193,20.0,12.0,4.69299652972577,30.703108843147668,27.76998601206906,1.3793103448275863,32.70310884314767,30.615384615384617,30.615384615384617,27.76998601206906,1.4218347681911865,30.703108843147668,27.76998601206906,0.5866245662157212,0.4433542765252015,0.024,0.3990188488726813,4.69299652972577,4.71333195737829,1.385287094554536,27.0,4.71333195737829,38.40909090909091,27.769986012069058,1.1637931034482762,106.11500699396547,4.441720441715023,0.0,0.0,0.0,4.71333195737829,4.441720441715023,0.0
2009-03-24 09:00:00,4.102267019278203,20.0,14.2,4.558074465864671,30.41921995447988,27.570423413314458,1.3793103448275863,32.41921995447988,29.176923076923078,29.176923076923078,27.570423413314458,2.4459230391073365,30.41921995447988,27.570423413314458,0.5697593082330838,0.43175144082706407,0.024,0.3885762967443576,4.558074465864671,4.577249609947377,1.3851128991287296,27.0,4.577249609947377,35.90909090909091,27.570423413314465,1.163793103448276,106.21478829334276,4.309427795784879,0.0,0.0,0.0,4.577249609947377,4.309427795784879,0.0
2009-03-24 10:00:00,4.009860455505539,20.0,14.0,4.4554005061172655,30.20274878665965,27.418123470336358,1.3793103448275863,32.202748786659654,29.307692307692307,29.307692307692307,27.418123470336358,2.0326660925716675,30.20274878665965,27.418123470336358,0.5569250632646582,0.4229009341679042,0.024,0.3806108407511138,4.4554005061172655,4.473690599534056,1.384972622556154,27.0,4.473690599534056,36.13636363636363,27.418123470336354,1.163793103448276,106.29093826483182,4.208910630168228,0.0,0.0,0.0,4.473690599534056,4.208910630168228,0.0
2009-03-24 11:00:00,3.7796207739893988,19.999999999999993,15.0,4.199578637765999,29.661686557166576,27.036949908562825,1.3793103448275863,31.661686557166576,28.653846153846153,28.653846153846153,27.036949908562825,2.2390591990229103,29.661686557166576,27.036949908562825,0.5249473297207499,0.40076727517750593,0.024,0.3606905476597554,4.199578637765999,4.215655365283749,1.3845905880350335,27.0,4.215655365283749,35.0,27.036949908562825,1.1637931034482762,106.48152504571858,3.959048636346754,0.0,0.0,0.0,4.215655365283749,3.9590486363467545,0.0
2009-03-24 12:00:00,3.4149494893626895,20.0,17.2,3.7943883215140994,28.799395931325247,26.427903230378934,1.3793103448275863,30.799395931325247,28.0,28.0,26.427903230378934,2.080676252446471,28.799395931325247,26.427903230378934,0.47429854018926243,0.36545517988090037,0.024,0.3289096618928103,3.7943883215140994,3.8069338395021894,1.3838708065610568,27.0,3.8069338395021894,35.0,26.42790323037893,1.163793103448276,106.78604838481053,3.5650105019184286,0.0,0.0,0.0,3.8069338395021894,3.5650105019184286,0.0
2009-03-24 13:00:00,3.3038955672772117,20.0,16.0,3.6709950747524576,28.535412129888158,26.241040208167874,1.3793103448275863,30.535412129888158,28.0,28.0,26.241040208167874,1.7991604704132835,28.535412129888158,26.241040208167874,0.4588743843440572,0.3546348561133448,0.024,0.31917137050201033,3.6709950747524576,3.6824585603637923,1.383617543276379,27.0,3.6824585603637923,35.0,26.241040208167867,1.1637931034482758,106.87947989591606,3.4454308385013963,0.0,0.0,0.0,3.6824585603637923,3.4454308385013963,0.0
2009-03-24 14:00:00,3.1344313822884433,20.0,16.0,3.482701535876048,28.131243952597337,25.954555492674807,1.3793103448275863,30.131243952597337,28.0,28.0,25.954555492674807,1.467812448338717,28.131243952597337,25.954555492674807,0.435337691984506,0.33805918668653145,0.024,0.30425326801787833,3.482701535876048,3.4925074545447012,1.3831939406283984,27.0,3.4925074545447012,35.0,25.954555492674814,1.1637931034482758,107.0227222536626,3.2633326652510735,0.0,0.0,0.0,3.4925074545447012,3.263332665251073,0.0
2009-03-24 15:00:00,2.8616201974450366,20.0,17.6,3.179577997161152,27.476974459689647,25.489738211463926,1.3793103448275863,29.476974459689647,28.0,28.0,25.489738211463926,1.0919241679540497,27.476974459689647,25.489738211463926,0.397447249645144,0.31120110410768576,0.024,0.2800809936969172,3.179577997161152,3.1866981075719205,1.382399069795068,27.0,3.1866981075719205,35.0,25.48973821146393,1.163793103448276,107.25513089426804,2.9711381460280566,0.0,0.0,0.0,3.1866981075719205,2.971138146028057,0.0
2009-03-24 16:00:00,2.7307703186920245,19.999999999999993,17.0,3.0341892429911383,27.16146471489597,25.26509643802651,1.3793103448275863,29.16146471489597,28.0,28.0,25.26509643802651,0.9564068065352382,27.16146471489597,25.26509643802651,0.3792736553738923,0.29823746767013987,0.024,0.2684137209031259,3.0341892429911383,3.0400129897581523,1.381957758524658,27.0,3.0400129897581523,35.0,25.26509643802651,1.163793103448276,107.36745178098674,2.8314102079644363,0.0,0.0,0.0,3.0400129897581523,2.8314102079644363,0.0
2009-03-24 17:00:00,2.633883105674602,20.0,17.0,2.926536784082891,26.927090405409764,25.098004915357954,1.3793103448275863,28.927090405409764,28.0,28.0,25.098004915357954,0.8693593422518437,26.927090405409764,25.098004915357954,0.3658170980103614,0.2886022876984252,0.024,0.2597420589285827,2.926536784082891,2.9313970128527336,1.3816010263788747,27.0,2.9313970128527336,35.0,25.098004915357954,1.163793103448276,107.45099754232102,2.7281245217832097,0.0,0.0,0.0,2.9313970128527336,2.7281245217832097,0.0
2009-03-24 18:00:00,2.6891665727985683,20.0,16.6,2.987962858665076,27.060904155669288,25.19342736900362,1.3793103448275863,29.060904155669288,28.0,28.0,25.19342736900362,0.9177849246177812,27.060904155669288,25.19342736900362,0.3734953573331345,0.2941039565921498,0.024,0.26469356093293483,2.987962858665076,2.9933732543242906,1.3818079042201774,27.0,2.9933732543242906,35.0,25.193427369003615,1.1637931034482758,107.40328631549819,2.7870406549118316,0.0,0.0,0.0,2.9933732543242906,2.7870406549118316,0.0
2009-03-24 19:00:00,2.6257108089667005,20.0,16.0,2.917456454407445,26.90729089094175,25.083880606937097,1.3793103448275863,28.90729089094175,28.0,28.0,25.083880606937097,0.8624642302285781,26.90729089094175,25.083880606937097,0.36468205680093063,0.28778811594909226,0.024,0.259009304354183,2.917456454407445,2.9222352660023545,1.3815696636458281,27.0,2.9222352660023545,35.0,25.0838806069371,1.163793103448276,107.45805969653145,2.7194193476552035,0.0,0.0,0.0,2.9222352660023545,2.7194193476552035,0.0
2009-03-24 20:00:00,2.7180499045539577,20.0,15.0,3.0200554495043974,27.13073089964077,25.24319624370052,1.3793103448275863,29.13073089964077,28.653846153846153,28.653846153846153,25.24319624370052,0.7633431005083121,27.13073089964077,25.24319624370052,0.3775069311880497,0.29697425144019096,0.024,0.26727682629617183,3.0200554495043974,3.0257528746484166,1.3819124551435782,27.0,3.0257528746484166,35.0,25.243196243700517,1.163793103448276,107.37840187814975,2.817841224794874,0.0,0.0,0.0,3.0257528746484166,2.817841224794874,0.0
2009-03-24 21:00:00,2.8572665374943655,19.999999999999996,13.6,3.174740597215962,27.46649509911756,25.48228222585758,1.3793103448275863,29.46649509911756,29.56923076923077,29.56923076923077,25.48228222585758,0.6696549548844284,27.46649509911756,25.48228222585758,0.39684257465199524,0.31077065579940355,0.024,0.2796935902194632,3.174740597215962,3.1818176627959023,1.3823850747044122,27.0,3.1818176627959023,36.59090909090909,25.482282225857585,1.1637931034482758,107.25885888707121,2.9664847228571745,0.0,0.0,0.0,3.1818176627959023,2.9664847228571745,0.0
2009-03-24 22:00:00,3.2844158283370595,20.0,9.0,3.6493509203745105,28.489036863161765,26.208192537927694,1.3793103448275863,30.489036863161765,32.57692307692308,32.57692307692308,26.208192537927694,0.4939747652179521,28.489036863161765,26.208192537927694,0.4561688650468138,0.352733505626147,0.024,0.3174601550635323,3.6493509203745105,3.6606242709371255,1.383571225568067,27.0,3.6606242709371255,41.81818181818182,26.2081925379277,1.1637931034482758,106.89590373103616,3.4244757218646344,0.0,0.0,0.0,3.6606242709371255,3.4244757218646344,0.0
2009-03-24 23:00:00,0.0,18.98410000875009,11.0,0.0,18.98410000875009,18.98410000875009,1.3793103448275863,20.98410000875009,31.26923076923077,31.26923076923077,18.98410000875009,0.0,18.98410000875009,18.98410000875009,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.98410000875009,18.98410000875009,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.710308152886412,11.2,0.0,18.710308152886412,18.710308152886412,1.3793103448275863,20.710308152886412,31.138461538461538,31.138461538461538,18.710308152886412,0.0,18.710308152886412,18.710308152886412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.710308152886412,18.710308152886412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.5859753729327,10.0,0.0,18.5859753729327,18.5859753729327,1.3793103448275863,20.5859753729327,31.923076923076923,31.923076923076923,18.5859753729327,0.0,18.5859753729327,18.5859753729327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5859753729327,18.5859753729327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.499403588896683,10.0,0.0,18.499403588896683,18.499403588896683,1.3793103448275863,20.499403588896683,31.923076923076923,31.923076923076923,18.499403588896683,0.0,18.499403588896683,18.499403588896683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.499403588896683,18.499403588896683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.43799099593003,11.6,0.0,18.43799099593003,18.43799099593003,1.3793103448275863,20.43799099593003,30.876923076923077,30.876923076923077,18.43799099593003,0.0,18.43799099593003,18.43799099593003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43799099593003,18.43799099593003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.359476651083554,10.0,0.0,18.359476651083554,18.359476651083554,1.3793103448275863,20.359476651083554,31.923076923076923,31.923076923076923,18.359476651083554,0.0,18.359476651083554,18.359476651083554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.359476651083554,18.359476651083554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
