timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-25 05:00:00,4.98283774333319,19.999999999999993,11.0,5.536486381481322,32.464306670170494,29.00400268174467,1.3793103448275863,34.464306670170494,31.26923076923077,31.26923076923077,29.00400268174467,2.1069988995150957,32.464306670170494,29.00400268174467,0.6920607976851653,0.5152394244459644,0.024,0.4637154820013679,5.536486381481322,5.564010323925919,1.3861674119146217,27.0,5.564010323925919,39.54545454545455,29.004002681744673,1.163793103448276,105.49799865912766,5.274043483899325,0.0,0.0,0.0,5.564010323925919,5.274043483899325,0.0
2009-03-25 06:00:00,4.111558549578603,20.000000000000007,12.0,4.56839838842067,30.440965222313242,27.585716229550325,1.3793103448275863,32.44096522231324,30.615384615384617,30.615384615384617,27.585716229550325,1.2999028181402574,30.440965222313242,27.585716229550325,0.5710497985525838,0.43264035484472524,0.024,0.3893763193602527,4.56839838842067,4.587662423905143,1.385126624663034,27.0,4.587662423905143,38.40909090909091,27.58571622955032,1.1637931034482758,106.20714188522484,4.319542304285812,0.0,0.0,0.0,4.587662423905143,4.319542304285812,0.0
2009-03-25 07:00:00,4.190979537613611,20.0,11.0,4.65664393068179,30.626682442730452,27.716279986054335,1.3793103448275863,32.626682442730456,31.26923076923077,31.26923076923077,27.716279986054335,1.129863164756832,30.626682442730452,27.716279986054335,0.5820804913352238,0.4402310982908349,0.024,0.3962079884617514,4.65664393068179,4.676667040510874,1.3852412433317447,27.0,4.676667040510874,39.54545454545455,27.71627998605434,1.1637931034482758,106.14186000697283,4.406053408338281,0.0,0.0,0.0,4.676667040510874,4.406053408338281,0.0
2009-03-25 08:00:00,4.215974545876889,20.0,11.0,4.684416162085432,30.68507393002473,27.757313828721337,1.3793103448275863,32.68507393002473,31.26923076923077,31.26923076923077,27.757313828721337,1.1498819201331814,30.68507393002473,27.757313828721337,0.585552020260679,0.4426173062099056,0.024,0.398355575588915,4.684416162085432,4.704677892706423,1.385276342228895,27.0,4.704677892706423,39.54545454545455,27.757313828721337,1.1637931034482758,106.12134308563932,4.433300367212442,0.0,0.0,0.0,4.704677892706423,4.433300367212442,0.0
2009-03-25 09:00:00,4.2326627068921665,20.0,11.8,4.702958563213518,30.72404465286735,27.7846955508589,1.3793103448275863,32.72404465286735,30.746153846153845,30.746153846153845,27.7846955508589,1.369012904858802,30.72404465286735,27.7846955508589,0.5878698204016898,0.4442097648894299,0.024,0.3997887884004869,4.702958563213518,4.723379539702461,1.38529952456287,27.0,4.723379539702461,38.63636363636363,27.7846955508589,1.1637931034482758,106.10765222457056,4.451497550530765,0.0,0.0,0.0,4.723379539702461,4.451497550530765,0.0
2009-03-25 10:00:00,4.074891997137327,19.999999999999993,12.0,4.527657774597031,30.355131102770027,27.525344993646886,1.3793103448275863,32.35513110277003,30.615384615384617,30.615384615384617,27.525344993646886,1.263140196166145,30.355131102770027,27.525344993646886,0.5659572218246288,0.42913142631400625,0.024,0.38621828368260563,4.527657774597031,4.546570917228431,1.385072064149895,27.0,4.546570917228431,38.40909090909091,27.52534499364689,1.163793103448276,106.23732750317656,4.27963600373182,0.0,0.0,0.0,4.546570917228431,4.27963600373182,0.0
2009-03-25 11:00:00,3.840276569936394,20.000000000000004,13.0,4.266973966595994,29.80446910614363,27.137610377021137,1.3793103448275863,31.80446910614363,29.96153846153846,29.96153846153846,27.137610377021137,1.3025918944041166,29.80446910614363,27.137610377021137,0.5333717458244992,0.4066099075959543,0.024,0.3659489168363589,4.266973966595994,4.283634957355589,1.3846960530811854,27.0,4.283634957355589,37.27272727272727,27.137610377021133,1.163793103448276,106.43119481148943,4.024792698177211,0.0,0.0,0.0,4.283634957355589,4.024792698177211,0.0
2009-03-25 12:00:00,3.397801729035336,20.0,15.8,3.7753352544837067,28.758678418294053,26.399093884241736,1.3793103448275863,30.758678418294053,28.130769230769232,28.130769230769232,26.399093884241736,1.8794512284533835,28.758678418294053,26.399093884241736,0.47191690681046333,0.36378653526085897,0.024,0.32740788173477303,3.7753352544837067,3.787713908009793,1.3838328583827173,27.0,3.787713908009793,35.0,26.399093884241736,1.163793103448276,106.80045305787914,3.546533558202314,0.0,0.0,0.0,3.787713908009793,3.546533558202314,0.0
2009-03-25 13:00:00,3.317570168380609,20.0,14.0,3.6861890759784544,28.567954460601342,26.26408628811481,1.3793103448275863,30.567954460601342,29.307692307692307,29.307692307692307,26.26408628811481,1.0440737674289486,28.567954460601342,26.26408628811481,0.4607736344973068,0.3559689779691877,0.024,0.3203720801722689,3.6861890759784544,3.697785973775373,1.383649710163847,27.0,3.697785973775373,36.13636363636363,26.26408628811481,1.163793103448276,106.8679568559426,3.460144726786503,0.0,0.0,0.0,3.697785973775373,3.460144726786503,0.0
2009-03-25 14:00:00,3.1583396280009834,20.0,14.0,3.509266253334426,28.18836540479088,25.99507399645686,1.3793103448275863,30.18836540479088,29.307692307692307,29.307692307692307,25.99507399645686,0.9132442208858979,28.18836540479088,25.99507399645686,0.43865828166680326,0.3404025456299457,0.024,0.3063622910669512,3.509266253334426,3.519306507897421,1.3832566475540538,27.0,3.519306507897421,36.13636363636363,25.99507399645686,1.1637931034482762,107.00246300177157,3.2889957942735895,0.0,0.0,0.0,3.519306507897421,3.2889957942735895,0.0
2009-03-25 15:00:00,2.8903506664685823,20.0,16.4,3.211500740520647,27.54609836410371,25.538910401278304,1.3793103448275863,29.54609836410371,28.0,28.0,25.538910401278304,1.1249225231687958,27.54609836410371,25.538910401278304,0.4014375925650809,0.31404021036916835,0.024,0.2826361893322515,3.211500740520647,3.218904761557564,1.3824903044896484,27.0,3.218904761557564,35.0,25.538910401278304,1.163793103448276,107.23054479936084,3.001854338780484,0.0,0.0,0.0,3.218904761557564,3.001854338780484,0.0
2009-03-25 16:00:00,2.951607365884031,20.0,14.0,3.2795637398711457,27.69330089512505,25.64357355770558,1.3793103448275863,29.69330089512505,29.307692307692307,29.307692307692307,25.64357355770558,0.7715934753994572,27.69330089512505,25.64357355770558,0.4099454674838932,0.3200849868679351,0.024,0.28807648818114157,3.2795637398711457,3.287572238557939,1.382678538270797,27.0,3.287572238557939,36.13636363636363,25.643573557705587,1.163793103448276,107.1782132211472,3.0673885482439376,0.0,0.0,0.0,3.287572238557939,3.0673885482439376,0.0
2009-03-25 17:00:00,2.861764022034496,19.999999999999996,14.4,3.179737802260551,27.477320627641724,25.489984501228882,1.3793103448275863,29.477320627641724,29.046153846153846,29.046153846153846,25.489984501228882,0.7708162947084454,27.477320627641724,25.489984501228882,0.3974672252825689,0.31121532309289474,0.024,0.2800937907836053,3.179737802260551,3.186859334569841,1.382399531356818,27.0,3.186859334569841,35.68181818181818,25.489984501228882,1.163793103448276,107.25500774938556,2.9712918785259212,0.0,0.0,0.0,3.186859334569841,2.9712918785259212,0.0
2009-03-25 18:00:00,2.9121795974301397,20.0,14.4,3.2357551082557108,27.598581805770216,25.576234863110393,1.3793103448275863,29.598581805770216,29.046153846153846,29.046153846153846,25.576234863110393,0.8038931376992898,27.598581805770216,25.576234863110393,0.40446938853196385,0.31619560005313463,0.024,0.28457604004782117,3.2357551082557108,3.2433746682610245,1.38255834647998,27.0,3.2433746682610245,35.68181818181818,25.576234863110393,1.163793103448276,107.2118825684448,3.025200743201605,0.0,0.0,0.0,3.2433746682610245,3.025200743201605,0.0
2009-03-25 19:00:00,2.9729447456380944,20.0,13.0,3.3032719395978827,27.74451953341982,25.679974571171144,1.3793103448275863,29.74451953341982,29.96153846153846,29.96153846153846,25.679974571171144,0.6650953475663254,27.74451953341982,25.679974571171144,0.41290899244973533,0.3221878585101831,0.024,0.28996907265916483,3.3032719395978827,3.311490725448901,1.382742171378208,27.0,3.311490725448901,37.27272727272727,25.679974571171137,1.1637931034482758,107.16001271441444,3.0902298735948746,0.0,0.0,0.0,3.311490725448901,3.090229873594875,0.0
2009-03-25 20:00:00,2.993830801293017,20.0,13.0,3.326478668103352,27.79462712818351,25.715577960618912,1.3793103448275863,29.79462712818351,29.96153846153846,29.96153846153846,25.715577960618912,0.6753840558822862,27.79462712818351,25.715577960618912,0.415809833512919,0.32424492213125816,0.024,0.29182042991813234,3.326478668103352,3.334903160316478,1.3828035249795885,27.0,3.334903160316478,37.27272727272727,25.71557796061891,1.1637931034482758,107.14221101969055,3.1125950534132536,0.0,0.0,0.0,3.334903160316478,3.112595053413253,0.0
2009-03-25 21:00:00,3.0219586565744003,20.000000000000004,13.2,3.3577318406382224,27.862065576952425,25.763483176553535,1.3793103448275863,29.862065576952425,29.83076923076923,29.83076923076923,25.763483176553535,0.7116776090393442,27.862065576952425,25.763483176553535,0.4197164800797778,0.3270131700841429,0.024,0.2943118530757286,3.3577318406382224,3.3664331576466364,1.382884726920305,27.0,3.3664331576466364,37.04545454545455,25.763483176553535,1.1637931034482758,107.11825841172323,3.142725813098365,0.0,0.0,0.0,3.3664331576466364,3.142725813098365,0.0
2009-03-25 22:00:00,3.240044752653855,20.0,11.0,3.60004972517095,28.38332300623184,26.133291928,1.3793103448275863,30.38332300623184,31.26923076923077,31.26923076923077,26.133291928,0.6042694896353229,28.38332300623184,26.133291928,0.4500062156463687,0.34839875842156415,0.024,0.3135588825794077,3.60004972517095,3.610889601013106,1.383463496596907,27.0,3.610889601013106,39.54545454545455,26.133291928000002,1.1637931034482758,106.933354036,3.3767664294879127,0.0,0.0,0.0,3.610889601013106,3.3767664294879127,0.0
2009-03-25 23:00:00,0.0,18.947672494490718,11.0,0.0,18.947672494490718,18.947672494490718,1.3793103448275863,20.947672494490718,31.26923076923077,31.26923076923077,18.947672494490718,0.0,18.947672494490718,18.947672494490718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.947672494490718,18.947672494490718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.678075993935312,12.2,0.0,18.678075993935312,18.678075993935312,1.3793103448275863,20.678075993935312,30.484615384615385,30.484615384615385,18.678075993935312,0.0,18.678075993935312,18.678075993935312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.678075993935312,18.678075993935312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.571773726234277,12.0,0.0,18.571773726234277,18.571773726234277,1.3793103448275863,20.571773726234277,30.615384615384617,30.615384615384617,18.571773726234277,0.0,18.571773726234277,18.571773726234277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.571773726234277,18.571773726234277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.501953562083962,12.0,0.0,18.501953562083962,18.501953562083962,1.3793103448275863,20.501953562083962,30.615384615384617,30.615384615384617,18.501953562083962,0.0,18.501953562083962,18.501953562083962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.501953562083962,18.501953562083962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.45296984781573,13.2,0.0,18.45296984781573,18.45296984781573,1.3793103448275863,20.45296984781573,29.83076923076923,29.83076923076923,18.45296984781573,0.0,18.45296984781573,18.45296984781573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45296984781573,18.45296984781573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.397783686007358,12.6,0.0,18.397783686007358,18.397783686007358,1.3793103448275863,20.397783686007358,30.223076923076924,30.223076923076924,18.397783686007358,0.0,18.397783686007358,18.397783686007358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.397783686007358,18.397783686007358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,4.811045646704371,20.0,12.0,5.345606274115967,32.06768733660912,28.726683415286637,1.3793103448275863,34.06768733660912,30.615384615384617,30.615384615384617,28.726683415286637,2.4399207617121035,32.06768733660912,28.726683415286637,0.6682007842644959,0.49906489804549814,0.024,0.44915840824094827,5.345606274115967,5.371512763920517,1.3859949167083483,27.0,5.371512763920517,38.40909090909091,28.726683415286644,1.163793103448276,105.63665829235669,5.084894629148991,0.0,0.0,0.0,5.371512763920517,5.084894629148991,0.0
2009-03-26 06:00:00,3.946445998514813,20.0,13.0,4.384939998349792,30.053971221126368,27.313383722157745,1.3793103448275863,32.05397122112637,29.96153846153846,29.96153846153846,27.313383722157745,1.4274546090598095,30.053971221126368,27.313383722157745,0.548117499793724,0.4168165186388187,0.024,0.3751348667749368,4.384939998349792,4.402621650213675,1.3848722191836016,27.0,4.402621650213675,37.27272727272727,27.313383722157745,1.163793103448276,106.34330813892113,4.140008174714979,0.0,0.0,0.0,4.402621650213675,4.140008174714979,0.0
2009-03-26 07:00:00,4.01331903308978,19.999999999999996,12.0,4.459243370099755,30.210857739465556,27.423830633153212,1.3793103448275863,32.21085773946555,30.615384615384617,30.615384615384617,27.423830633153212,1.2044838785286103,30.210857739465556,27.423830633153212,0.5574054212624694,0.42323252094285063,0.024,0.3809092688485656,4.459243370099755,4.47756662219404,1.3849779994198432,27.0,4.47756662219404,38.40909090909091,27.423830633153216,1.163793103448276,106.28808468342339,4.2126703435576704,0.0,0.0,0.0,4.47756662219404,4.2126703435576704,0.0
2009-03-26 08:00:00,4.023326260158576,20.0,12.0,4.470362511287307,30.23431755594319,27.440340986388623,1.3793103448275863,32.23431755594319,30.615384615384617,30.615384615384617,27.440340986388623,1.2137662457290819,30.23431755594319,27.440340986388623,0.5587953139109134,0.4241918050159635,0.024,0.3817726245143671,4.470362511287307,4.488781691788904,1.3849935005325102,27.0,4.488781691788904,38.40909090909091,27.440340986388634,1.163793103448276,106.27982950680568,4.223549955451766,0.0,0.0,0.0,4.488781691788904,4.223549955451766,0.0
2009-03-26 09:00:00,3.7878822517655726,19.999999999999993,14.0,4.2087580575173025,29.68114429836986,27.050670512421547,1.3793103448275863,31.68114429836986,29.307692307692307,29.307692307692307,27.050670512421547,1.6075341905686118,29.68114429836986,27.050670512421547,0.5260947571896628,0.4015635554589941,0.024,0.36140719991309467,4.2087580575173025,4.2249144130632015,1.384605167679039,27.0,4.2249144130632015,36.13636363636363,27.050670512421547,1.1637931034482758,106.47466474378922,3.9679997332977237,0.0,0.0,0.0,4.2249144130632015,3.9679997332977237,0.0
2009-03-26 10:00:00,3.603151761221666,20.000000000000004,14.0,4.003501956912962,29.2452597703383,26.743071047267698,1.3793103448275863,31.2452597703383,29.307692307692307,29.307692307692307,26.743071047267698,1.345732737890038,29.2452597703383,26.743071047267698,0.5004377446141203,0.3837199396225438,0.024,0.3453479456602894,4.003501956912962,4.017873950875217,1.3842618698077864,27.0,4.017873950875217,36.13636363636363,26.743071047267698,1.1637931034482758,106.62846447636615,3.768106359410029,0.0,0.0,0.0,4.017873950875217,3.768106359410029,0.0
2009-03-26 11:00:00,3.450418580503351,20.0,14.0,3.833798422781501,28.883567360456652,26.487443346218214,1.3793103448275863,30.883567360456652,29.307692307692307,29.307692307692307,26.487443346218214,1.1718818747836426,28.883567360456652,26.487443346218214,0.47922480284768765,0.3689042569601968,0.024,0.3320138312641771,3.833798422781501,3.846688848477521,1.3839480162831583,27.0,3.846688848477521,36.13636363636363,26.487443346218214,1.1637931034482758,106.7562783268909,3.603243676871955,0.0,0.0,0.0,3.846688848477521,3.603243676871955,0.0
2009-03-26 12:00:00,3.0373614911758566,20.0,16.4,3.3748461013065074,27.898974220662062,25.789695407345498,1.3793103448275863,29.898974220662062,28.0,28.0,25.789695407345498,1.3162665892302035,27.898974220662062,25.789695407345498,0.4218557626633134,0.32852807107218146,0.024,0.2956752639649633,3.3748461013065074,3.3836989084137254,1.3829285152736488,27.0,3.3836989084137254,35.0,25.789695407345494,1.1637931034482758,107.10515229632725,3.159230752085636,0.0,0.0,0.0,3.3836989084137254,3.1592307520856355,0.0
2009-03-26 13:00:00,2.908937756539612,19.999999999999996,15.0,3.232153062821791,27.590789366607936,25.570693702344315,1.3793103448275863,29.590789366607936,28.653846153846153,28.653846153846153,25.570693702344315,0.9037304807626064,27.590789366607936,25.570693702344315,0.4040191328527239,0.3158755936548542,0.024,0.2842880342893688,3.232153062821791,3.2397406221872767,1.3825483100233515,27.0,3.2397406221872767,35.0,25.57069370234431,1.163793103448276,107.21465314882785,3.0217330626347283,0.0,0.0,0.0,3.2397406221872767,3.0217330626347287,0.0
2009-03-26 14:00:00,2.6318588091005863,20.0,16.0,2.924287565667318,26.922186466764646,25.094506738222574,1.3793103448275863,28.922186466764646,28.0,28.0,25.094506738222574,0.8676452944404976,26.922186466764646,25.094506738222574,0.36553594570841474,0.2884006369196933,0.024,0.25956057322772397,2.924287565667318,2.929127629359287,1.3815932769161876,27.0,2.929127629359287,35.0,25.094506738222577,1.1637931034482758,107.45274663088871,2.725968131295092,0.0,0.0,0.0,2.929127629359287,2.725968131295092,0.0
2009-03-26 15:00:00,2.290312727784786,20.0,18.2,2.5447919197608733,26.09035958004933,24.499864630198786,1.3793103448275863,28.09035958004933,28.0,28.0,24.499864630198786,0.6267717976432108,26.09035958004933,24.499864630198786,0.31809898997010916,0.2541653810459548,0.024,0.22874884294135936,2.5447919197608733,2.5462084578654687,1.3800781269186648,27.0,2.5462084578654687,35.0,24.499864630198786,1.163793103448276,107.75006768490061,2.3630690101388008,0.0,0.0,0.0,2.5462084578654687,2.3630690101388008,0.0
2009-03-26 16:00:00,2.185916702390753,20.0,17.0,2.4287963359897256,25.83423093434081,24.31623322434723,1.3793103448275863,27.83423093434081,28.0,28.0,24.31623322434723,0.5683828733831027,25.83423093434081,24.31623322434723,0.3035995419987157,0.24361113980851293,0.024,0.21925002582766165,2.4287963359897256,2.429157449970577,1.3795154209972373,27.0,2.429157449970577,35.0,24.31623322434723,1.1637931034482758,107.84188338782639,2.2525176431078444,0.0,0.0,0.0,2.429157449970577,2.2525176431078444,0.0
2009-03-26 17:00:00,2.0864520664073845,20.0,17.0,2.3182800737859828,25.58931151389587,24.14038646777963,1.3793103448275863,27.58931151389587,28.0,28.0,24.14038646777963,0.5178024401417735,25.58931151389587,24.14038646777963,0.28978500922324785,0.233512751560212,0.024,0.2101614764041908,2.3182800737859828,2.3176313489420037,1.378924372097906,27.0,2.3176313489420037,35.0,24.14038646777963,1.1637931034482758,107.92980676611019,2.1473505960818016,0.0,0.0,0.0,2.3176313489420037,2.1473505960818016,0.0
2009-03-26 18:00:00,2.2160719907408777,20.0,17.4,2.4623022119343085,25.90831102947888,24.369372147019938,1.3793103448275863,27.90831102947888,28.0,28.0,24.369372147019938,0.5846576423112901,25.90831102947888,24.369372147019938,0.30778777649178857,0.24666439623597164,0.024,0.22199795661237448,2.4623022119343085,2.4629686515579055,1.3796836649921762,27.0,2.4629686515579055,35.0,24.369372147019938,1.1637931034482758,107.81531392649003,2.2844330381834177,0.0,0.0,0.0,2.4629686515579055,2.2844330381834177,0.0
2009-03-26 19:00:00,2.1641914059378995,19.999999999999993,16.0,2.404657117708777,25.780810726606777,24.27790002803879,1.3793103448275863,27.780810726606777,28.0,28.0,24.27790002803879,0.5569383653052725,25.780810726606777,24.27790002803879,0.30058213971359715,0.24140905811149393,0.024,0.21726815230034455,2.404657117708777,2.4047980235199264,1.3793911683435585,27.0,2.4047980235199264,35.0,24.27790002803879,1.1637931034482758,107.8610499859806,2.229533296618653,0.0,0.0,0.0,2.4047980235199264,2.229533296618653,0.0
2009-03-26 20:00:00,2.2532931697473884,20.0,15.0,2.5036590774970984,25.99964101849754,24.43485409506186,1.3793103448275863,27.99964101849754,28.653846153846153,28.653846153846153,24.43485409506186,0.5115740349527222,25.99964101849754,24.43485409506186,0.3129573846871373,0.2504278827254256,0.024,0.22538509445288304,2.5036590774970984,2.5047018657696407,1.3798848354460245,27.0,2.5047018657696407,35.0,24.43485409506186,1.163793103448276,107.78257295246907,2.32384679374298,0.0,0.0,0.0,2.5047018657696407,2.32384679374298,0.0
2009-03-26 21:00:00,2.259604693165815,20.000000000000004,15.4,2.51067188129535,26.01511594308181,24.445946017272213,1.3793103448275863,28.01511594308181,28.392307692307693,28.392307692307693,24.445946017272213,0.5484475295696384,26.01511594308181,24.445946017272213,0.31383398516191874,0.2510654870484964,0.024,0.22595893834364678,2.51067188129535,2.5117784300001995,1.3799182594208945,27.0,2.5117784300001995,35.0,24.445946017272213,1.1637931034482758,107.7770269913639,2.330532303699068,0.0,0.0,0.0,2.5117784300001995,2.330532303699068,0.0
2009-03-26 22:00:00,2.401548328237177,20.0,14.0,2.668387031374641,26.36226880769377,24.69452691308462,1.3793103448275863,28.36226880769377,29.307692307692307,29.307692307692307,24.69452691308462,0.4986453879207564,26.36226880769377,24.69452691308462,0.33354837892183015,0.26536309729868135,0.024,0.23882678756881323,2.668387031374641,2.6709233411045092,1.380621383371456,27.0,2.6709233411045092,36.13636363636363,24.694526913084623,1.163793103448276,107.65273654345769,2.4810547570486516,0.0,0.0,0.0,2.6709233411045092,2.4810547570486516,0.0
2009-03-26 23:00:00,0.0,19.19651757188059,13.0,0.0,19.19651757188059,19.19651757188059,1.3793103448275863,21.19651757188059,29.96153846153846,29.96153846153846,19.19651757188059,0.0,19.19651757188059,19.19651757188059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19651757188059,19.19651757188059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,18.979519873864017,13.4,0.0,18.979519873864017,18.979519873864017,1.3793103448275863,20.979519873864017,29.7,29.7,18.979519873864017,0.0,18.979519873864017,18.979519873864017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.979519873864017,18.979519873864017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.88552292985377,13.0,0.0,18.88552292985377,18.88552292985377,1.3793103448275863,20.88552292985377,29.96153846153846,29.96153846153846,18.88552292985377,0.0,18.88552292985377,18.88552292985377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88552292985377,18.88552292985377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.820151353927606,13.0,0.0,18.820151353927606,18.820151353927606,1.3793103448275863,20.820151353927606,29.96153846153846,29.96153846153846,18.820151353927606,0.0,18.820151353927606,18.820151353927606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.820151353927606,18.820151353927606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.77392600859484,14.2,0.0,18.77392600859484,18.77392600859484,1.3793103448275863,20.77392600859484,29.176923076923078,29.176923076923078,18.77392600859484,0.0,18.77392600859484,18.77392600859484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77392600859484,18.77392600859484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.721167490389416,13.6,0.0,18.721167490389416,18.721167490389416,1.3793103448275863,20.721167490389416,29.56923076923077,29.56923076923077,18.721167490389416,0.0,18.721167490389416,18.721167490389416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.721167490389416,18.721167490389416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,3.905607294180413,20.0,13.0,4.339563660200459,29.958061059701,27.24583377207571,1.3793103448275863,31.958061059701,29.96153846153846,29.96153846153846,27.24583377207571,1.3775441673981526,29.958061059701,27.24583377207571,0.5424454575250574,0.412893475962641,0.024,0.3716041283663769,4.339563660200459,4.356853007796723,1.3848056844198025,27.0,4.356853007796723,37.27272727272727,27.245833772075706,1.163793103448276,106.37708311396214,4.095668804087447,0.0,0.0,0.0,4.356853007796723,4.095668804087447,0.0
2009-03-27 06:00:00,3.3034602471128,20.0,13.2,3.670511385680889,28.534375998857,26.240306382806445,1.3793103448275863,30.534375998857,29.83076923076923,29.83076923076923,26.240306382806445,0.8812885934660355,28.534375998857,26.240306382806445,0.4588139232101111,0.3545923771599227,0.024,0.3191331394439304,3.670511385680889,3.681970623396881,1.3836165145856107,27.0,3.681970623396881,37.04545454545455,26.240306382806445,1.1637931034482758,106.87984680859678,3.4449624820202542,0.0,0.0,0.0,3.681970623396881,3.4449624820202542,0.0
2009-03-27 07:00:00,3.412845559686112,19.999999999999996,12.0,3.7920506218734578,28.794400986790087,26.42436934811918,1.3793103448275863,30.794400986790087,30.615384615384617,30.615384615384617,26.42436934811918,0.7800041155470266,28.794400986790087,26.42436934811918,0.4740063277341822,0.36525048803782256,0.024,0.3287254392340403,3.7920506218734578,3.8045756706772402,1.383866172559653,27.0,3.8045756706772402,38.40909090909091,26.424369348119185,1.163793103448276,106.78781532594041,3.5627432390716303,0.0,0.0,0.0,3.8045756706772402,3.5627432390716303,0.0
2009-03-27 08:00:00,3.3441725348171305,20.0,13.2,3.7157472609079227,28.63123203806443,26.308889999996975,1.3793103448275863,30.63123203806443,29.83076923076923,29.83076923076923,26.308889999996975,0.9095230663636444,28.63123203806443,26.308889999996975,0.46446840761349034,0.3585629289134737,0.024,0.3227066360221263,3.7157472609079227,3.72760355379927,1.383711480396839,27.0,3.72760355379927,37.04545454545455,26.30888999999698,1.163793103448276,106.84555500000151,3.4887773794606782,0.0,0.0,0.0,3.72760355379927,3.4887773794606782,0.0
2009-03-27 09:00:00,3.1795792989813516,20.0,14.4,3.5328658877570573,28.239082932525765,26.031041752677606,1.3793103448275863,30.239082932525765,29.046153846153846,29.046153846153846,26.031041752677606,1.0101030896196355,28.239082932525765,26.031041752677606,0.44160823596963217,0.3424829924448809,0.024,0.3082346932003928,3.5328658877570573,3.5431141870015455,1.3833115114763972,27.0,3.5431141870015455,35.68181818181818,26.03104175267761,1.163793103448276,106.9844791236612,3.311802063275114,0.0,0.0,0.0,3.5431141870015455,3.311802063275114,0.0
2009-03-27 10:00:00,3.0431353747431973,20.0,14.0,3.3812615274924416,27.912805986935826,25.799517532253052,1.3793103448275863,29.912805986935826,29.307692307692307,29.307692307692307,25.799517532253052,0.8308823857795647,27.912805986935826,25.799517532253052,0.4226576909365552,0.32909576446053307,0.024,0.29618618801447977,3.3812615274924416,3.390171103938495,1.3829448081366673,27.0,3.390171103938495,36.13636363636363,25.79951753225305,1.163793103448276,107.10024123387348,3.1654187375128506,0.0,0.0,0.0,3.390171103938495,3.1654187375128506,0.0
2009-03-27 11:00:00,2.828075895684376,20.000000000000004,15.0,3.1423065507604178,27.39620035650705,25.43225876228179,1.3793103448275863,29.39620035650705,28.653846153846153,28.653846153846153,25.43225876228179,0.8408540971588182,27.39620035650705,25.43225876228179,0.3927883188450522,0.30788301885093206,0.024,0.27709471696583887,3.1423065507604178,3.1490948526455114,1.3822900588887927,27.0,3.1490948526455114,35.0,25.43225876228179,1.1637931034482758,107.28387061885911,2.935291982364347,0.0,0.0,0.0,3.1490948526455114,2.935291982364347,0.0
2009-03-27 12:00:00,2.4234082866834767,20.0,17.4,2.692675874092752,26.415587414938813,24.73266499363084,1.3793103448275863,28.415587414938813,28.0,28.0,24.73266499363084,0.7104482095430726,26.415587414938813,24.73266499363084,0.336584484261594,0.2675580578056717,0.024,0.24080225202510455,2.692675874092752,2.6954316798733187,1.380721993165227,27.0,2.6954316798733187,35.0,24.73266499363085,1.163793103448276,107.63366750318457,2.504264457766961,0.0,0.0,0.0,2.6954316798733187,2.504264457766961,0.0
2009-03-27 13:00:00,2.3020550576050702,20.0,16.0,2.5578389528945227,26.11911085566887,24.520461510109794,1.3793103448275863,28.11911085566887,28.0,28.0,24.520461510109794,0.6337143809410951,26.11911085566887,24.520461510109794,0.31972986911181533,0.2553497367786879,0.024,0.22981476310081908,2.5578389528945227,2.559373926572391,1.3801380767966107,27.0,2.559373926572391,35.0,24.520461510109797,1.1637931034482758,107.73976924494511,2.3755145797218895,0.0,0.0,0.0,2.559373926572391,2.3755145797218895,0.0
2009-03-27 14:00:00,2.1189744817693352,19.999999999999996,16.0,2.354416090854817,25.669492241151058,24.197982184366797,1.3793103448275863,27.669492241151058,28.0,28.0,24.197982184366797,0.5338399613738608,25.669492241151058,24.197982184366797,0.29430201135685213,0.2368193862124287,0.024,0.21313744759118586,2.354416090854817,2.35409802947606,1.379124011854534,27.0,2.35409802947606,35.0,24.1979821843668,1.1637931034482758,107.9010089078166,2.1817201278323943,0.0,0.0,0.0,2.35409802947606,2.1817201278323943,0.0
2009-03-27 15:00:00,1.8685799943276866,20.0,17.4,2.0761999936974296,25.04956448731247,23.751939491251573,1.3793103448275863,27.04956448731247,28.0,28.0,23.751939491251573,0.4213281748430107,25.04956448731247,23.751939491251573,0.2595249992121787,0.211236095485537,0.024,0.1901124859369833,2.0761999936974296,2.073323603245983,1.3773994330091226,27.0,2.073323603245983,35.0,23.751939491251576,1.1637931034482758,108.12403025437422,1.9175419177108464,0.0,0.0,0.0,2.073323603245983,1.9175419177108464,0.0
2009-03-27 16:00:00,1.7421599323899406,20.000000000000004,17.0,1.9357332582110451,24.73414602471032,23.52431273832842,1.3793103448275863,26.73414602471032,28.0,28.0,23.52431273832842,0.37284454204695144,24.73414602471032,23.52431273832842,0.24196665727638064,0.19820301031292956,0.024,0.1783827092816366,1.9357332582110451,1.9315535592423383,1.3763320925289584,27.0,1.9315535592423383,35.0,23.524312738328426,1.1637931034482758,108.23784363083578,1.7845454920833803,0.0,0.0,0.0,1.9315535592423383,1.7845454920833803,0.0
2009-03-27 17:00:00,1.6730248770670137,20.0,17.0,1.8589165300744597,24.56090231807983,23.39907948678329,1.3793103448275863,26.56090231807983,28.0,28.0,23.39907948678329,0.34830296360495033,24.56090231807983,23.39907948678329,0.23236456625930746,0.19103956331671487,0.024,0.1719356069850434,1.8589165300744597,1.8540204864061312,1.3756774954923938,27.0,1.8540204864061312,35.0,23.399079486783293,1.163793103448276,108.30046025660835,1.71192299830785,0.0,0.0,0.0,1.8540204864061312,1.71192299830785,0.0
2009-03-27 18:00:00,1.6495683805195909,20.0,18.2,1.8328537561328788,24.50199692593585,23.356463328352802,1.3793103448275863,26.50199692593585,28.0,28.0,23.356463328352802,0.34026787193076535,24.50199692593585,23.356463328352802,0.22910671951660985,0.18860304610292764,0.024,0.16974274149263485,1.8328537561328788,1.8277140607431714,1.3754424775760072,27.0,1.8277140607431714,35.0,23.356463328352802,1.1637931034482758,108.3217683358236,1.6873007972661758,0.0,0.0,0.0,1.8277140607431714,1.6873007972661758,0.0
2009-03-27 19:00:00,1.703296336604927,20.0,17.0,1.8925514851165854,24.636826435468237,23.45398175727037,1.3793103448275863,26.636826435468237,28.0,28.0,23.45398175727037,0.3588876713312402,24.636826435468237,23.45398175727037,0.23656893563957318,0.19417939662572656,0.024,0.17476145696315393,1.8925514851165854,1.8879694247791579,1.3759708936825352,27.0,1.8879694247791579,35.0,23.45398175727037,1.1637931034482758,108.27300912136482,1.743711974110653,0.0,0.0,0.0,1.8879694247791579,1.7437119741106528,0.0
2009-03-27 20:00:00,1.844694032006467,20.000000000000007,15.0,2.049660035562741,24.99010036268102,23.70906284045431,1.3793103448275863,26.99010036268102,28.653846153846153,28.653846153846153,23.70906284045431,0.35733584153914655,24.99010036268102,23.70906284045431,0.2562075044453426,0.20877991687524752,0.024,0.18790192518772275,2.049660035562741,2.046538027250266,1.3772094020920522,27.0,2.046538027250266,35.0,23.709062840454315,1.1637931034482758,108.14546857977284,1.8923936935375612,0.0,0.0,0.0,2.046538027250266,1.8923936935375612,0.0
2009-03-27 21:00:00,1.8856361313494292,20.0,15.2,2.0951512570549213,25.09198933685656,23.782519801197235,1.3793103448275863,27.09198933685656,28.523076923076925,28.523076923076925,23.782519801197235,0.3810026607284752,25.09198933685656,23.782519801197235,0.26189390713186517,0.2129882193132911,0.024,0.19168939738196197,2.0951512570549213,2.092450078986251,1.3775320661277592,27.0,2.092450078986251,35.0,23.78251980119724,1.163793103448276,108.10874009940139,1.935505008255884,0.0,0.0,0.0,2.092450078986251,1.935505008255884,0.0
2009-03-27 22:00:00,2.0288498715667274,20.0,14.0,2.2542776350741414,25.44705832288549,24.03813480096415,1.3793103448275863,27.44705832288549,29.307692307692307,29.307692307692307,24.03813480096415,0.36878671242808614,25.44705832288549,24.03813480096415,0.28178470438426767,0.22764463497239137,0.024,0.20488017147515222,2.2542776350741414,2.2530420985713806,1.3785543650613172,27.0,2.2530420985713806,36.13636363636363,24.038134800964155,1.163793103448276,107.98093259951793,2.0865184661143026,0.0,0.0,0.0,2.2530420985713806,2.0865184661143026,0.0
2009-03-27 23:00:00,0.0,19.3435783265683,14.0,0.0,19.3435783265683,19.3435783265683,1.3793103448275863,21.3435783265683,29.307692307692307,29.307692307692307,19.3435783265683,0.0,19.3435783265683,19.3435783265683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.3435783265683,19.3435783265683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.157863282118015,14.0,0.0,19.157863282118015,19.157863282118015,1.3793103448275863,21.157863282118015,29.307692307692307,29.307692307692307,19.157863282118015,0.0,19.157863282118015,19.157863282118015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.157863282118015,19.157863282118015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,19.06656575664972,13.0,0.0,19.06656575664972,19.06656575664972,1.3793103448275863,21.06656575664972,29.96153846153846,29.96153846153846,19.06656575664972,0.0,19.06656575664972,19.06656575664972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06656575664972,19.06656575664972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,19.000336176451896,13.0,0.0,19.000336176451896,19.000336176451896,1.3793103448275863,21.000336176451896,29.96153846153846,29.96153846153846,19.000336176451896,0.0,19.000336176451896,19.000336176451896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.000336176451896,19.000336176451896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,18.942049407744364,13.2,0.0,18.942049407744364,18.942049407744364,1.3793103448275863,20.942049407744364,29.83076923076923,29.83076923076923,18.942049407744364,0.0,18.942049407744364,18.942049407744364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.942049407744364,18.942049407744364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.873087841501015,12.0,0.0,18.873087841501015,18.873087841501015,1.3793103448275863,20.873087841501015,30.615384615384617,30.615384615384617,18.873087841501015,0.0,18.873087841501015,18.873087841501015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.873087841501015,18.873087841501015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.6802487204511545,20.000000000000004,11.0,4.089165244945727,29.427381170934318,26.871652892843237,1.3793103448275863,31.427381170934318,31.26923076923077,31.26923076923077,26.871652892843237,0.8016100116083015,29.427381170934318,26.871652892843237,0.5111456556182159,0.39117681753066114,0.024,0.352059135777595,4.089165244945727,4.104282926698794,1.3844096679370121,27.0,4.104282926698794,39.54545454545455,26.871652892843237,1.1637931034482758,106.56417355357839,3.851466013233088,0.0,0.0,0.0,4.104282926698794,3.851466013233088,0.0
2009-03-28 06:00:00,3.222262105227904,20.0,11.0,3.580291228031004,28.340924456876856,26.10324243935748,1.3793103448275863,30.340924456876856,31.26923076923077,31.26923076923077,26.10324243935748,0.5974573998456643,28.340924456876856,26.10324243935748,0.4475364035038755,0.34666000550962406,0.024,0.31199400495866164,3.580291228031004,3.5909572285819666,1.3834194309216732,27.0,3.5909572285819666,39.54545454545455,26.103242439357484,1.163793103448276,106.94837878032126,3.3576546643666476,0.0,0.0,0.0,3.5909572285819666,3.3576546643666476,0.0
2009-03-28 07:00:00,3.3582866283083317,20.0,10.0,3.7314295870092575,28.664788567938906,26.33264507605812,1.3793103448275863,30.664788567938906,31.923076923076923,31.923076923076923,26.33264507605812,0.5754027116328924,28.664788567938906,26.33264507605812,0.4664286983761572,0.35993840745592864,0.024,0.3239445667103358,3.7314295870092575,3.74342342775485,1.3837438275528684,27.0,3.74342342775485,40.68181818181818,26.332645076058128,1.163793103448276,106.83367746197094,3.503973200854551,0.0,0.0,0.0,3.74342342775485,3.5039732008545506,0.0
2009-03-28 08:00:00,3.3481703444526434,20.0,11.0,3.720189271614048,28.640738021776727,26.315619727017946,1.3793103448275863,30.640738021776727,31.26923076923077,31.26923076923077,26.315619727017946,0.6474185578115231,28.640738021776727,26.315619727017946,0.465023658951756,0.35895258597107216,0.024,0.323057327373965,3.720189271614048,3.7320845302111554,1.3837206723780093,27.0,3.7320845302111554,39.54545454545455,26.315619727017946,1.1637931034482758,106.84219013649103,3.493081268217558,0.0,0.0,0.0,3.7320845302111554,3.493081268217558,0.0
2009-03-28 09:00:00,3.3296906456285233,20.0,12.2,3.6996562729205813,28.596789635912344,26.28450446533698,1.3793103448275863,30.596789635912344,30.484615384615385,30.484615384615385,26.28450446533698,0.7593511022118345,28.596789635912344,26.28450446533698,0.46245703411507266,0.3571510584299838,0.024,0.3214359525869854,3.6996562729205813,3.7113713787635794,1.3836779848157301,27.0,3.7113713787635794,38.18181818181818,26.284504465336976,1.1637931034482758,106.85774776733152,3.4731888480792197,0.0,0.0,0.0,3.7113713787635794,3.4731888480792197,0.0
2009-03-28 10:00:00,3.2740790840011114,20.0,12.1,3.6378656488901235,28.464419587182157,26.19075355662583,1.3793103448275863,30.464419587182157,30.55,30.55,26.19075355662583,0.7194112829744032,28.464419587182157,26.19075355662583,0.45473320611126544,0.35172415545139163,0.024,0.31655173990625246,3.6378656488901235,3.649038064435263,1.3835464079001256,27.0,3.649038064435263,38.29545454545455,26.19075355662583,1.163793103448276,106.90462322168709,3.413358519461116,0.0,0.0,0.0,3.649038064435263,3.413358519461116,0.0
2009-03-28 11:00:00,3.2067745161342778,20.0,12.0,3.5630827957047533,28.30398312890206,26.077056381586587,1.3793103448275863,30.30398312890206,30.615384615384617,30.615384615384617,26.077056381586587,0.6768181897621146,28.30398312890206,26.077056381586587,0.44538534946309416,0.34514494825172753,0.024,0.31063045342655476,3.5630827957047533,3.5735972905299263,1.383380626747634,27.0,3.5735972905299263,38.40909090909091,26.077056381586594,1.163793103448276,106.9614718092067,3.341013572536059,0.0,0.0,0.0,3.5735972905299263,3.341013572536059,0.0
2009-03-28 12:00:00,2.868403121613271,20.0,14.8,3.187114579570301,27.493298645066996,25.50135203283556,1.3793103448275863,29.493298645066996,28.784615384615385,28.784615384615385,25.50135203283556,0.8368236946651526,27.493298645066996,25.50135203283556,0.3983893224462876,0.3118716162696613,0.024,0.2806844546426952,3.187114579570301,3.1943017411972674,1.3824207841087996,27.0,3.1943017411972674,35.22727272727273,25.501352032835555,1.163793103448276,107.24932398358223,2.9783886951923844,0.0,0.0,0.0,3.1943017411972674,2.9783886951923844,0.0
2009-03-28 13:00:00,2.767398614007205,20.0,14.0,3.0748873488968944,27.249900366936384,25.328095773875827,1.3793103448275863,29.249900366936384,29.307692307692307,29.307692307692307,25.328095773875827,0.666088869416992,27.249900366936384,25.328095773875827,0.3843609186121118,0.30187190737949304,0.024,0.27168471664154376,3.0748873488968944,3.0810745396348436,1.3820857493292638,27.0,3.0810745396348436,36.13636363636363,25.32809577387583,1.163793103448276,107.33595211306209,2.8704963052728134,0.0,0.0,0.0,3.0810745396348436,2.8704963052728134,0.0
2009-03-28 14:00:00,2.6291508103300627,20.0,14.0,2.921278678144514,26.915625773078965,25.08982659923864,1.3793103448275863,28.915625773078965,29.307692307692307,29.307692307692307,25.08982659923864,0.597065876945352,26.915625773078965,25.08982659923864,0.36515983476806424,0.28813085693562257,0.024,0.25931777124206035,2.921278678144514,2.9260917638380763,1.3815828903869452,27.0,2.9260917638380763,36.13636363636363,25.08982659923864,1.1637931034482762,107.45508670038068,2.7230835260474553,0.0,0.0,0.0,2.9260917638380763,2.7230835260474553,0.0
2009-03-28 15:00:00,2.3852228768055177,20.0,15.6,2.6502476408950195,26.322424740045772,24.666019964486384,1.3793103448275863,28.322424740045772,28.26153846153846,28.26153846153846,24.666019964486384,0.635428866246711,26.322424740045772,24.666019964486384,0.33128095511187744,0.26372267290877177,0.024,0.2373504056178946,2.6502476408950195,2.6526199081858968,1.3805449814572024,27.0,2.6526199081858968,35.0,24.666019964486388,1.1637931034482758,107.6669900177568,2.463726261641026,0.0,0.0,0.0,2.6526199081858968,2.463726261641026,0.0
2009-03-28 16:00:00,2.295351825449343,20.0,15.0,2.5503909171659362,26.102699293623743,24.50870497039503,1.3793103448275863,28.102699293623743,28.653846153846153,28.653846153846153,24.50870497039503,0.5304072315807845,26.102699293623743,24.50870497039503,0.31879886464574203,0.25467370233645054,0.024,0.2292063321028055,2.5503909171659362,2.5518582873995816,1.3801039325593059,27.0,2.5518582873995816,35.0,24.508704970395033,1.163793103448276,107.74564751480249,2.368409626058443,0.0,0.0,0.0,2.5518582873995816,2.368409626058443,0.0
2009-03-28 17:00:00,2.3319187413498703,20.0,14.0,2.591020823722078,26.19218115177899,24.57279313695269,1.3793103448275863,28.19218115177899,29.307692307692307,29.307692307692307,24.57279313695269,0.47173943110404526,26.19218115177899,24.57279313695269,0.32387760296525975,0.2583593829295603,0.024,0.23252344463660424,2.591020823722078,2.5928567620150336,1.380287692696331,27.0,2.5928567620150336,36.13636363636363,24.57279313695269,1.1637931034482758,107.71360343152365,2.407176697661387,0.0,0.0,0.0,2.5928567620150336,2.407176697661387,0.0
2009-03-28 18:00:00,2.376689692540033,20.0,14.2,2.6407663250444813,26.30159010631681,24.65111115316401,1.3793103448275863,28.30159010631681,29.176923076923078,29.176923076923078,24.65111115316401,0.5030086827189715,26.30159010631681,24.65111115316401,0.33009579063056016,0.26286483022753965,0.024,0.23657834720478568,2.6407663250444813,2.6430528080672353,1.3805046078930652,27.0,2.6430528080672353,35.90909090909091,24.651111153164017,1.1637931034482758,107.674444423418,2.454670485852445,0.0,0.0,0.0,2.6430528080672353,2.454670485852445,0.0
2009-03-28 19:00:00,2.607816364641718,20.0,11.0,2.897573738490798,26.863920160305284,25.052936573748532,1.3793103448275863,28.863920160305284,31.26923076923077,31.26923076923077,25.052936573748532,0.401832396714118,26.863920160305284,25.052936573748532,0.3621967173113497,0.2860045616172916,0.024,0.25740410545556247,2.897573738490798,2.9021741946525266,1.3815002655500515,27.0,2.9021741946525266,39.54545454545455,25.052936573748536,1.163793103448276,107.47353171312574,2.7003617992187783,0.0,0.0,0.0,2.9021741946525266,2.7003617992187783,0.0
2009-03-28 20:00:00,2.786853039182512,20.0,10.0,3.096503376869458,27.29683418085105,25.361519570307642,1.3793103448275863,29.29683418085105,31.923076923076923,31.923076923076923,25.361519570307642,0.40682406924202047,27.29683418085105,25.361519570307642,0.38706292210868226,0.3038004900278086,0.024,0.27342044102502777,3.096503376869458,3.102883425872239,1.3821522818510645,27.0,3.102883425872239,40.68181818181818,25.361519570307635,1.1637931034482758,107.31924021484619,2.8912648092368776,0.0,0.0,0.0,3.102883425872239,2.8912648092368776,0.0
2009-03-28 21:00:00,2.8929601719688165,20.0,10.0,3.2144001910764626,27.552374033325716,25.54337391390293,1.3793103448275863,29.552374033325716,31.923076923076923,31.923076923076923,25.54337391390293,0.43435166864272046,27.552374033325716,25.54337391390293,0.4018000238845578,0.3142979507334875,0.024,0.28286815566013873,3.2144001910764626,3.221829986149811,1.382498495834133,27.0,3.221829986149811,40.68181818181818,25.54337391390293,1.1637931034482758,107.22831304304853,3.0046448505222267,0.0,0.0,0.0,3.221829986149811,3.0046448505222267,0.0
2009-03-28 22:00:00,3.0694281795768705,20.0,9.0,3.410475755085412,27.975766619985798,25.844219273057412,1.3793103448275863,29.975766619985798,32.57692307692308,32.57692307692308,25.844219273057412,0.43668418985252816,27.975766619985798,25.844219273057412,0.4263094693856765,0.33167966143303707,0.024,0.29851169528973337,3.410475755085412,3.4196437212287156,1.3830181766524057,27.0,3.4196437212287156,41.81818181818182,25.84421927305741,1.163793103448276,107.0778903634713,3.1936039359954536,0.0,0.0,0.0,3.4196437212287156,3.1936039359954536,0.0
2009-03-28 23:00:00,0.0,19.042132764429457,9.0,0.0,19.042132764429457,19.042132764429457,1.3793103448275863,21.042132764429457,32.57692307692308,32.57692307692308,19.042132764429457,0.0,19.042132764429457,19.042132764429457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.042132764429457,19.042132764429457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.781908106501263,10.4,0.0,18.781908106501263,18.781908106501263,1.3793103448275863,20.781908106501263,31.661538461538463,31.661538461538463,18.781908106501263,0.0,18.781908106501263,18.781908106501263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.781908106501263,18.781908106501263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.654018376751687,9.0,0.0,18.654018376751687,18.654018376751687,1.3793103448275863,20.654018376751687,32.57692307692308,32.57692307692308,18.654018376751687,0.0,18.654018376751687,18.654018376751687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.654018376751687,18.654018376751687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.547436056057734,9.0,0.0,18.547436056057734,18.547436056057734,1.3793103448275863,20.547436056057734,32.57692307692308,32.57692307692308,18.547436056057734,0.0,18.547436056057734,18.547436056057734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.547436056057734,18.547436056057734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.486092870690293,11.6,0.0,18.486092870690293,18.486092870690293,1.3793103448275863,20.486092870690293,30.876923076923077,30.876923076923077,18.486092870690293,0.0,18.486092870690293,18.486092870690293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.486092870690293,18.486092870690293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.41783932359059,11.0,0.0,18.41783932359059,18.41783932359059,1.3793103448275863,20.41783932359059,31.26923076923077,31.26923076923077,18.41783932359059,0.0,18.41783932359059,18.41783932359059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41783932359059,18.41783932359059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,4.191728186097941,20.000000000000004,11.0,4.657475762331045,30.62843177067358,27.717509419216675,1.3793103448275863,32.62843177067358,31.26923076923077,31.26923076923077,27.717509419216675,1.1304561694679163,30.62843177067358,27.717509419216675,0.5821844702913807,0.4403025885573659,0.024,0.39627232970162934,4.657475762331045,4.677506021186782,1.385242301247573,27.0,4.677506021186782,39.54545454545455,27.71750941921668,1.1637931034482758,106.14124529039167,4.406869363921255,0.0,0.0,0.0,4.677506021186782,4.406869363921255,0.0
2009-03-29 06:00:00,3.3410304773292894,20.0,11.4,3.7122560859214326,28.62376024093879,26.303600187237894,1.3793103448275863,30.62376024093879,31.007692307692306,31.007692307692306,26.303600187237894,0.6803057171882582,28.62376024093879,26.303600187237894,0.4640320107401791,0.35825665027624043,0.024,0.32243098524861635,3.7122560859214326,3.724081750949057,1.3837042394645773,27.0,3.724081750949057,39.09090909090909,26.30360018723789,1.1637931034482758,106.84819990638105,3.485394938063577,0.0,0.0,0.0,3.724081750949057,3.485394938063577,0.0
