timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-29 07:00:00,4.082281503816727,20.0,10.0,4.535868337574141,30.37243427295037,27.53751656196653,1.3793103448275863,32.37243427295037,31.923076923076923,31.923076923076923,27.53751656196653,0.8916149826985635,30.37243427295037,27.53751656196653,0.5669835421967676,0.42983882003800555,0.024,0.386854938034205,4.535868337574141,4.554852219577942,1.3850831457300996,27.0,4.554852219577942,40.68181818181818,27.537516561966527,1.1637931034482758,106.23124171901674,4.28767671908194,0.0,0.0,0.0,4.554852219577942,4.28767671908194,0.0
2009-03-29 08:00:00,4.116609326133842,20.000000000000004,10.0,4.574010362370935,30.452784120868706,27.59402764438687,1.3793103448275863,32.45278412086871,31.923076923076923,31.923076923076923,27.59402764438687,0.9108495023986928,30.452784120868706,27.59402764438687,0.5717512952963669,0.4331234823661337,0.024,0.38981113412952034,4.574010362370935,4.5933227106075485,1.3851340574113638,27.0,4.5933227106075485,40.68181818181818,27.594027644386873,1.1637931034482758,106.20298617780657,4.325041014305701,0.0,0.0,0.0,4.5933227106075485,4.325041014305701,0.0
2009-03-29 09:00:00,3.8358949230531185,20.0,11.8,4.262105470059021,29.794160684542536,27.13034476575565,1.3793103448275863,31.794160684542536,30.746153846153845,30.746153846153845,27.13034476575565,1.016156763756599,29.794160684542536,27.13034476575565,0.5327631837573776,0.40618813080715643,0.024,0.36556931772644075,4.262105470059021,4.278724283139737,1.3846885554237383,27.0,4.278724283139737,38.63636363636363,27.130344765755645,1.163793103448276,106.43482761712218,4.020041539909835,0.0,0.0,0.0,4.278724283139737,4.020041539909835,0.0
2009-03-29 10:00:00,3.655343041313707,20.0,12.0,4.061492268126341,29.36858066701032,26.830147999431354,1.3793103448275863,31.36858066701032,30.615384615384617,30.615384615384617,26.830147999431354,0.9249848274433949,29.36858066701032,26.830147999431354,0.5076865335157926,0.3887694879946002,0.024,0.3498925391951402,4.061492268126341,4.0763692169258015,1.3843626576288672,27.0,4.0763692169258015,38.40909090909091,26.830147999431357,1.1637931034482758,106.58492600028433,3.8245269475675454,0.0,0.0,0.0,4.0763692169258015,3.8245269475675454,0.0
2009-03-29 11:00:00,3.5235245537410727,20.000000000000007,12.0,3.9150272819345253,29.05684367646963,26.609951625260553,1.3793103448275863,31.05684367646963,30.615384615384617,30.615384615384617,26.609951625260553,0.8426114048670019,29.05684367646963,26.609951625260553,0.48937841024181566,0.37600308724152404,0.024,0.3384027785173716,3.9150272819345253,3.928627590658677,1.3841018942000871,27.0,3.928627590658677,38.40909090909091,26.609951625260557,1.163793103448276,106.69502418736973,3.6821094709716906,0.0,0.0,0.0,3.928627590658677,3.6821094709716906,0.0
2009-03-29 12:00:00,3.220734392211848,20.000000000000007,13.4,3.5785937691242755,28.337281137356662,26.100660031653987,1.3793103448275863,30.337281137356662,29.7,29.7,26.100660031653987,0.8571000949301946,28.337281137356662,26.100660031653987,0.44732422114053444,0.34651058805625523,0.024,0.3118595292506297,3.5785937691242755,3.589244827929901,1.3834156209616684,27.0,3.589244827929901,36.81818181818182,26.10066003165399,1.1637931034482758,106.949669984173,3.3560129998166963,0.0,0.0,0.0,3.589244827929901,3.3560129998166963,0.0
2009-03-29 13:00:00,3.0572958219680832,19.999999999999996,13.0,3.396995357742315,27.946719761237762,25.82359766264882,1.3793103448275863,29.946719761237762,29.96153846153846,29.96153846153846,25.82359766264882,0.7077056962007761,27.946719761237762,25.82359766264882,0.42462441971778936,0.3304876181732781,0.024,0.2974388563559503,3.396995357742315,3.4060441195596427,1.38298448902507,27.0,3.4060441195596427,37.27272727272727,25.823597662648815,1.163793103448276,107.0882011686756,3.180597005448576,0.0,0.0,0.0,3.4060441195596427,3.1805970054485755,0.0
2009-03-29 14:00:00,2.887126881468103,20.0,13.0,3.207918757186781,27.538344789151722,25.533395565909984,1.3793103448275863,29.538344789151722,29.96153846153846,29.96153846153846,25.533395565909984,0.6245162519939118,27.538344789151722,25.533395565909984,0.40098984464834764,0.3137217685214809,0.024,0.2823495916693328,3.207918757186781,3.2152909340389293,1.3824801631944905,27.0,3.2152909340389293,37.27272727272727,25.533395565909984,1.1637931034482758,107.23330221704501,2.9984070876890807,0.0,0.0,0.0,3.2152909340389293,2.998407087689081,0.0
2009-03-29 15:00:00,2.5917429910155048,19.999999999999996,15.0,2.879714434461672,26.824943393282346,25.0251218717438,1.3793103448275863,28.824943393282346,28.653846153846153,28.653846153846153,25.0251218717438,0.6841281537276681,26.824943393282346,25.0251218717438,0.359964304307709,0.2844015663606277,0.024,0.25596140972456494,2.879714434461672,2.8841545910977344,1.3814370675010155,27.0,2.8841545910977344,35.0,25.025121871743806,1.1637931034482758,107.4874390641281,2.6832480299181922,0.0,0.0,0.0,2.8841545910977344,2.6832480299181922,0.0
2009-03-29 16:00:00,2.5736574405740287,19.999999999999996,14.0,2.859619378415587,26.78106471878105,24.99380260727131,1.3793103448275863,28.78106471878105,29.307692307692307,29.307692307692307,24.99380260727131,0.5714539059918944,26.78106471878105,24.99380260727131,0.3574524223019484,0.2825968158252568,0.024,0.25433713424273113,2.859619378415587,2.863879059998113,1.3813649619269113,27.0,2.863879059998113,36.13636363636363,24.993802607271313,1.1637931034482758,107.50309869636435,2.663996754258179,0.0,0.0,0.0,2.863879059998113,2.663996754258179,0.0
2009-03-29 17:00:00,2.517164954328249,19.999999999999993,14.0,2.79684994925361,26.6438485790297,24.895817360746193,1.3793103448275863,28.6438485790297,29.307692307692307,29.307692307692307,24.895817360746193,0.5464972537648533,26.6438485790297,24.895817360746193,0.34960624365670123,0.2769519825546218,0.024,0.2492567842991596,2.79684994925361,2.8005451475090717,1.3811326897057246,27.0,2.8005451475090717,36.13636363636363,24.895817360746193,1.163793103448276,107.5520913196269,2.6038965055419685,0.0,0.0,0.0,2.8005451475090717,2.6038965055419685,0.0
2009-03-29 18:00:00,2.5295539031075993,20.0,15.0,2.8106154478973324,26.673960792733627,24.917326137797797,1.3793103448275863,28.673960792733627,28.653846153846153,28.653846153846153,24.917326137797797,0.6484494506195828,26.673960792733627,24.917326137797797,0.35132693098716655,0.2781908863327542,0.024,0.25037179769947876,2.8106154478973324,2.814434536530608,1.3811845636801288,27.0,2.814434536530608,35.0,24.9173261377978,1.1637931034482758,107.5413369311011,2.617072296891512,0.0,0.0,0.0,2.814434536530608,2.617072296891512,0.0
2009-03-29 19:00:00,2.638466249436198,20.000000000000004,14.0,2.9316291660402203,26.93819216857748,25.105923939802345,1.3793103448275863,28.93819216857748,29.307692307692307,29.307692307692307,25.105923939802345,0.6014768785832917,26.93819216857748,25.105923939802345,0.36645364575502754,0.2890587866011156,0.024,0.26015290794100404,2.9316291660402203,2.936535044700332,1.381618525297597,27.0,2.936535044700332,36.13636363636363,25.10592393980235,1.163793103448276,107.44703803009882,2.7330069758439777,0.0,0.0,0.0,2.936535044700332,2.733006975843978,0.0
2009-03-29 20:00:00,2.655815990501371,19.999999999999996,13.5,2.9509066561126347,26.98020492093931,25.135888260868914,1.3793103448275863,28.98020492093931,29.634615384615383,29.634615384615383,25.135888260868914,0.5654677375173743,26.98020492093931,25.135888260868914,0.36886333201407934,0.29078623636339757,0.024,0.26170761272705784,2.9509066561126347,2.9559852797489743,1.3816841908808244,27.0,2.9559852797489743,36.70454545454545,25.135888260868914,1.163793103448276,107.43205586956554,2.7514927977715224,0.0,0.0,0.0,2.9559852797489743,2.7514927977715224,0.0
2009-03-29 21:00:00,2.2535597235819247,20.0,13.0,2.5039552484243606,26.000294637533237,24.435322607268013,1.3793103448275863,28.000294637533237,29.96153846153846,29.96153846153846,24.435322607268013,0.39060763597255915,26.000294637533237,24.435322607268013,0.31299440605304507,0.25045481387523,0.024,0.225409332487707,2.5039552484243606,2.5050007298118833,1.3798862510040426,27.0,2.5050007298118833,37.27272727272727,24.43532260726801,1.1637931034482758,107.782338696366,2.3241291292339925,0.0,0.0,0.0,2.5050007298118833,2.3241291292339925,0.0
2009-03-29 22:00:00,2.292315814961424,20.0,13.0,2.54701757217936,26.095264981873765,24.503378999261667,1.3793103448275863,28.095264981873765,29.96153846153846,29.96153846153846,24.503378999261667,0.4022793432068381,26.095264981873765,24.503378999261667,0.31837719652242,0.2543674555472504,0.024,0.22893070999252532,2.54701757217936,2.5484543177340853,1.3800883991402728,27.0,2.5484543177340853,37.27272727272727,24.503378999261667,1.1637931034482758,107.74831050036917,2.365191905004723,0.0,0.0,0.0,2.5484543177340853,2.365191905004723,0.0
2009-03-29 23:00:00,0.0,19.07028438806889,12.0,0.0,19.07028438806889,19.07028438806889,1.3793103448275863,21.07028438806889,30.615384615384617,30.615384615384617,19.07028438806889,0.0,19.07028438806889,19.07028438806889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.07028438806889,19.07028438806889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.821586456391245,12.2,0.0,18.821586456391245,18.821586456391245,1.3793103448275863,20.821586456391245,30.484615384615385,30.484615384615385,18.821586456391245,0.0,18.821586456391245,18.821586456391245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.821586456391245,18.821586456391245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.718732095961883,12.0,0.0,18.718732095961883,18.718732095961883,1.3793103448275863,20.718732095961883,30.615384615384617,30.615384615384617,18.718732095961883,0.0,18.718732095961883,18.718732095961883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.718732095961883,18.718732095961883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.634278625912664,12.0,0.0,18.634278625912664,18.634278625912664,1.3793103448275863,20.634278625912664,30.615384615384617,30.615384615384617,18.634278625912664,0.0,18.634278625912664,18.634278625912664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.634278625912664,18.634278625912664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.563656161821548,11.6,0.0,18.563656161821548,18.563656161821548,1.3793103448275863,20.563656161821548,30.876923076923077,30.876923076923077,18.563656161821548,0.0,18.563656161821548,18.563656161821548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.563656161821548,18.563656161821548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.482043265190363,10.0,0.0,18.482043265190363,18.482043265190363,1.3793103448275863,20.482043265190363,31.923076923076923,31.923076923076923,18.482043265190363,0.0,18.482043265190363,18.482043265190363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.482043265190363,18.482043265190363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,4.055645170080558,20.0,10.0,4.506272411200619,30.310051571354023,27.493631314353635,1.3793103448275863,32.31005157135402,31.923076923076923,31.923076923076923,27.493631314353635,0.8770211757905085,30.310051571354023,27.493631314353635,0.5632840514000774,0.4272883892569838,0.024,0.38455955033128547,4.506272411200619,4.5250012501263175,1.3850429945476994,27.0,4.5250012501263175,40.68181818181818,27.49363131435363,1.1637931034482758,106.25318434282319,4.258697071634594,0.0,0.0,0.0,4.5250012501263175,4.258697071634594,0.0
2009-03-30 06:00:00,3.2270064268560645,20.0,11.8,3.5855626965067384,28.35223795179956,26.11126126648285,1.3793103448275863,30.35223795179956,30.746153846153845,30.746153846153845,26.11126126648285,0.6668983738980605,28.35223795179956,26.11126126648285,0.4481953370633423,0.3471239812387778,0.024,0.3124115831149,3.5855626965067384,3.596275094630616,1.3834312381993783,27.0,3.596275094630616,38.63636363636363,26.11126126648285,1.163793103448276,106.94436936675858,3.3627530985735494,0.0,0.0,0.0,3.596275094630616,3.3627530985735494,0.0
2009-03-30 07:00:00,3.9792111548339983,20.0,10.0,4.421345727593332,30.13086495755905,27.367523877813216,1.3793103448275863,32.130864957559055,31.923076923076923,31.923076923076923,27.367523877813216,0.8366722766060607,30.13086495755905,27.367523877813216,0.5526682159491665,0.41996133204893443,0.024,0.377965198844041,4.421345727593332,4.439341860798225,1.3849245297897539,27.0,4.439341860798225,40.68181818181818,27.367523877813213,1.163793103448276,106.3162380610934,4.175600963464498,0.0,0.0,0.0,4.439341860798225,4.175600963464498,0.0
2009-03-30 08:00:00,4.018345778603588,20.000000000000007,10.0,4.464828642892876,30.222642441277173,27.43212453946913,1.3793103448275863,32.22264244127717,31.923076923076923,31.923076923076923,27.43212453946913,0.8570543351649466,30.222642441277173,27.43212453946913,0.5581035803616095,0.4237144075379109,0.024,0.3813429667841198,4.464828642892876,4.4832000836466674,1.384985796296801,27.0,4.4832000836466674,40.68181818181818,27.43212453946913,1.163793103448276,106.28393773026544,4.218135100549658,0.0,0.0,0.0,4.4832000836466674,4.218135100549658,0.0
2009-03-30 09:00:00,3.7743462045056924,19.999999999999996,11.4,4.193718005006325,29.649261970172816,27.028188217043862,1.3793103448275863,31.649261970172816,31.007692307692306,31.007692307692306,27.028188217043862,0.9084735333587101,29.649261970172816,27.028188217043862,0.5242147506257906,0.40025880449320045,0.024,0.36023292404388035,4.193718005006325,4.209743885455644,1.3845812435056393,27.0,4.209743885455644,39.09090909090909,27.028188217043862,1.1637931034482756,106.48590589147807,3.9533343405519594,0.0,0.0,0.0,4.209743885455644,3.9533343405519594,0.0
2009-03-30 10:00:00,3.566711845254858,20.000000000000007,12.0,3.9630131613942865,29.159075154716746,26.682191928845313,1.3793103448275863,31.159075154716746,30.615384615384617,30.615384615384617,26.682191928845313,0.868604954968622,29.159075154716746,26.682191928845313,0.4953766451742858,0.3801904100054891,0.024,0.34217136900494016,3.9630131613942865,3.9770322023948355,1.3841896140828538,27.0,3.9770322023948355,38.40909090909091,26.68219192884532,1.163793103448276,106.65890403557734,3.7287390474856643,0.0,0.0,0.0,3.9770322023948355,3.7287390474856643,0.0
2009-03-30 11:00:00,3.349412004349096,20.000000000000007,13.0,3.7215688937212175,28.643690258796997,26.31770970022124,1.3793103448275863,30.643690258796997,29.96153846153846,29.96153846153846,26.31770970022124,0.8804609811443591,28.643690258796997,26.31770970022124,0.4651961117151522,0.3590735990164374,0.024,0.3231662391147936,3.7215688937212175,3.733476253622862,1.3837235224849016,27.0,3.733476253622862,37.27272727272727,26.317709700221236,1.1637931034482758,106.84114514988939,3.494418043147235,0.0,0.0,0.0,3.733476253622862,3.4944180431472356,0.0
2009-03-30 12:00:00,2.9771989475014595,20.0,15.0,3.3079988305571773,27.7547279739483,25.687228704850064,1.3793103448275863,29.7547279739483,28.653846153846153,28.653846153846153,25.687228704850064,0.9612709352719881,27.7547279739483,25.687228704850064,0.41349985381964716,0.3226069602911607,0.024,0.29034626426204463,3.3079988305571773,3.3162595265862933,1.382754742504873,27.0,3.3162595265862933,35.0,25.687228704850064,1.163793103448276,107.15638564757496,3.0947847919143987,0.0,0.0,0.0,3.3162595265862933,3.0947847919143987,0.0
2009-03-30 13:00:00,2.7556503253442806,20.0,15.0,3.061833694826978,27.221545185966026,25.307899126699166,1.3793103448275863,29.221545185966026,28.653846153846153,28.653846153846153,25.307899126699166,0.7888683785098587,27.221545185966026,25.307899126699166,0.3827292118533723,0.3007066635039646,0.024,0.2706359971535681,3.061833694826978,3.0679043611773746,1.3820450893407352,27.0,3.0679043611773746,35.0,25.307899126699173,1.1637931034482758,107.34605043665042,2.857957371228929,0.0,0.0,0.0,3.0679043611773746,2.857957371228929,0.0
2009-03-30 14:00:00,2.558417449059328,19.999999999999993,15.0,2.8426860545103643,26.744071215954346,24.96739243188537,1.3793103448275863,28.744071215954346,28.653846153846153,28.653846153846153,24.96739243188537,0.6647557818787958,26.744071215954346,24.96739243188537,0.35533575681379553,0.2810751275481535,0.024,0.2529676147933381,2.8426860545103643,2.8467935672651796,1.3813033664717596,27.0,2.8467935672651796,35.0,24.967392431885372,1.163793103448276,107.51630378405731,2.647778492258126,0.0,0.0,0.0,2.8467935672651796,2.647778492258126,0.0
2009-03-30 15:00:00,2.3112513841987687,20.000000000000004,16.2,2.5680570935541875,26.141620212391278,24.536584528919914,1.3793103448275863,28.141620212391278,28.0,28.0,24.536584528919914,0.6392078399242909,26.141620212391278,24.536584528919914,0.32100713669427344,0.25627691379146844,0.024,0.2306492224123216,2.5680570935541875,2.5696847849333344,1.3801845822279488,27.0,2.5696847849333344,35.0,24.536584528919917,1.163793103448276,107.73170773554004,2.3852632051850517,0.0,0.0,0.0,2.5696847849333344,2.3852632051850517,0.0
2009-03-30 16:00:00,2.210399766586141,19.999999999999996,16.0,2.4559997406512677,25.894382568569476,24.359382730662432,1.3793103448275863,27.894382568569476,28.0,28.0,24.359382730662432,0.5815610373454874,25.894382568569476,24.359382730662432,0.30699996758140846,0.24609036718156596,0.024,0.22148133046340937,2.4559997406512677,2.456608777369424,1.3796523850289042,27.0,2.456608777369424,35.0,24.35938273066244,1.1637931034482758,107.82030863466878,2.2784286267378766,0.0,0.0,0.0,2.456608777369424,2.2784286267378766,0.0
2009-03-30 17:00:00,2.215957252374861,19.999999999999996,15.0,2.4621747248609567,25.90802931065771,24.36917010761961,1.3793103448275863,27.90802931065771,28.653846153846153,28.653846153846153,24.36917010761961,0.49538504080206885,25.90802931065771,24.36917010761961,0.3077718406076196,0.24665278603865584,0.024,0.22198750743479023,2.4621747248609567,2.4628400034648226,1.3796830339187518,27.0,2.4628400034648226,35.0,24.369170107619617,1.163793103448276,107.81541494619019,2.284311575199155,0.0,0.0,0.0,2.4628400034648226,2.284311575199155,0.0
2009-03-30 18:00:00,2.2926910873238313,20.0,15.2,2.5474345414709236,26.096183956958505,24.50403736853918,1.3793103448275863,28.096183956958505,28.523076923076925,28.523076923076925,24.50403736853918,0.5464151895218933,26.096183956958505,24.50403736853918,0.31842931768386545,0.2544053118119444,0.024,0.22896478063075,2.5474345414709236,2.548875072652118,1.3800903215170461,27.0,2.548875072652118,35.0,24.50403736853918,1.163793103448276,107.74798131573041,2.365589630104746,0.0,0.0,0.0,2.548875072652118,2.365589630104746,0.0
2009-03-30 19:00:00,2.4144276579355997,20.0,14.0,2.682697397706222,26.393687327980906,24.717001454414515,1.3793103448275863,28.393687327980906,29.307692307692307,29.307692307692307,24.717001454414515,0.5037738859686298,26.393687327980906,24.717001454414515,0.33533717471327773,0.26665653077749013,0.024,0.23999087769974112,2.682697397706222,2.685363050783971,1.3806808918259164,27.0,2.685363050783971,36.13636363636363,24.71700145441451,1.1637931034482758,107.64149927279274,2.494728398364773,0.0,0.0,0.0,2.685363050783971,2.494728398364773,0.0
2009-03-30 20:00:00,2.496402778095702,19.999999999999993,13.0,2.7737808645507798,26.593358714162793,24.859745673818555,1.3793103448275863,28.593358714162793,29.96153846153846,29.96153846153846,24.859745673818555,0.4686961035011934,26.593358714162793,24.859745673818555,0.34672260806884747,0.2748745053115527,0.024,0.24738705478039744,2.7737808645507798,2.777268315081935,1.381044539715211,27.0,2.777268315081935,37.27272727272727,24.85974567381856,1.163793103448276,107.57012716309072,2.581821169432313,0.0,0.0,0.0,2.777268315081935,2.581821169432313,0.0
2009-03-30 21:00:00,2.0828352361366322,20.0,12.6,2.314261373485147,25.58038857872934,24.133975220301124,1.3793103448275863,27.58038857872934,30.223076923076924,30.223076923076924,24.133975220301124,0.32764322318140604,25.58038857872934,24.133975220301124,0.28928267168564337,0.23314473117673118,0.024,0.20983025805905808,2.314261373485147,2.31357584660282,1.3789017676758075,27.0,2.31357584660282,37.72727272727273,24.133975220301128,1.163793103448276,107.93301238984944,2.1435293941822753,0.0,0.0,0.0,2.31357584660282,2.1435293941822753,0.0
2009-03-30 22:00:00,2.1529911827787314,20.0,12.0,2.3922124253097015,25.753254227287997,24.258121461469436,1.3793103448275863,27.753254227287997,30.615384615384617,30.615384615384617,24.258121461469436,0.3243930667734225,25.753254227287997,24.258121461469436,0.2990265531637127,0.24027301653017838,0.024,0.21624571487716054,2.3922124253097015,2.3922397269627194,1.3793260865117472,27.0,2.3922397269627194,38.40909090909091,24.258121461469443,1.163793103448276,107.87093926926528,2.217686935117213,0.0,0.0,0.0,2.3922397269627194,2.217686935117213,0.0
2009-03-30 23:00:00,0.0,19.11584918819841,11.0,0.0,19.11584918819841,19.11584918819841,1.3793103448275863,21.11584918819841,31.26923076923077,31.26923076923077,19.11584918819841,0.0,19.11584918819841,19.11584918819841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11584918819841,19.11584918819841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.87119120833394,11.4,0.0,18.87119120833394,18.87119120833394,1.3793103448275863,20.87119120833394,31.007692307692306,31.007692307692306,18.87119120833394,0.0,18.87119120833394,18.87119120833394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87119120833394,18.87119120833394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.760855311556867,11.0,0.0,18.760855311556867,18.760855311556867,1.3793103448275863,20.760855311556867,31.26923076923077,31.26923076923077,18.760855311556867,0.0,18.760855311556867,18.760855311556867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.760855311556867,18.760855311556867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.681682614282174,11.0,0.0,18.681682614282174,18.681682614282174,1.3793103448275863,20.681682614282174,31.26923076923077,31.26923076923077,18.681682614282174,0.0,18.681682614282174,18.681682614282174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.681682614282174,18.681682614282174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.59761640399558,9.8,0.0,18.59761640399558,18.59761640399558,1.3793103448275863,20.59761640399558,32.05384615384615,32.05384615384615,18.59761640399558,0.0,18.59761640399558,18.59761640399558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59761640399558,18.59761640399558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.510515567238713,9.0,0.0,18.510515567238713,18.510515567238713,1.3793103448275863,20.510515567238713,32.57692307692308,32.57692307692308,18.510515567238713,0.0,18.510515567238713,18.510515567238713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.510515567238713,18.510515567238713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,4.762848109767306,19.999999999999993,9.0,5.292053455297007,31.956217854491754,28.648684444931128,1.3793103448275863,33.956217854491754,32.57692307692308,32.57692307692308,28.648684444931128,1.161364029800922,31.956217854491754,28.648684444931128,0.6615066819121259,0.4945176551861495,0.024,0.4450658896675346,5.292053455297007,5.317505220815622,1.3859440426483858,27.0,5.317505220815622,41.81818181818182,28.64868444493113,1.1637931034482758,105.67565777753444,5.031911163505499,0.0,0.0,0.0,5.317505220815622,5.031911163505499,0.0
2009-03-31 06:00:00,4.104732311521991,19.999999999999996,9.0,4.560813679468879,30.424989928677462,27.574481379009413,1.3793103448275863,32.42498992867746,32.57692307692308,32.57692307692308,27.574481379009413,0.7859633690916179,30.424989928677462,27.574481379009413,0.5701017099336099,0.43198731138448515,0.024,0.3887885802460367,4.560813679468879,4.580012410607327,1.385116547476476,27.0,4.580012410607327,41.81818181818182,27.574481379009413,1.163793103448276,106.2127593104953,4.312111313498997,0.0,0.0,0.0,4.580012410607327,4.312111313498997,0.0
2009-03-31 07:00:00,4.152799284154356,20.0,9.0,4.614221426838173,30.537436456880837,27.65354806510698,1.3793103448275863,32.53743645688084,32.57692307692308,32.57692307692308,27.65354806510698,0.8079370518303415,30.537436456880837,27.65354806510698,0.5767776783547717,0.43658362852770755,0.024,0.3929252656749368,4.614221426838173,4.633879789690944,1.385186738857463,27.0,4.633879789690944,41.81818181818182,27.653548065106982,1.1637931034482758,106.17322596744651,4.3644522877281,0.0,0.0,0.0,4.633879789690944,4.3644522877281,0.0
2009-03-31 08:00:00,4.209375446795247,20.0,9.0,4.677083829772497,30.669660213008935,27.746482819401127,1.3793103448275863,32.66966021300894,32.57692307692308,32.57692307692308,27.746482819401127,0.8347000695207479,30.669660213008935,27.746482819401127,0.5846354787215621,0.44198743277784147,0.024,0.3977886895000573,4.677083829772497,4.6972825730502805,1.3852671197261288,27.0,4.6972825730502805,41.81818181818182,27.74648281940113,1.163793103448276,106.12675859029943,4.426105758288596,0.0,0.0,0.0,4.6972825730502805,4.426105758288596,0.0
2009-03-31 09:00:00,3.9659626336973703,20.0,11.4,4.406625148552633,30.099779067826766,27.34563834998137,1.3793103448275863,32.099779067826766,31.007692307692306,31.007692307692306,27.34563834998137,1.0373453878898007,30.099779067826766,27.34563834998137,0.5508281435690792,0.4186900180273953,0.024,0.3768210162246558,4.406625148552633,4.424494150355373,1.3849034911033384,27.0,4.424494150355373,39.09090909090909,27.34563834998137,1.1637931034482758,106.32718082500932,4.161207055453767,0.0,0.0,0.0,4.424494150355373,4.161207055453767,0.0
2009-03-31 10:00:00,3.6762023737135547,20.000000000000004,13.0,4.084669304126172,29.41783014406724,26.864911828988383,1.3793103448275863,31.41783014406724,29.96153846153846,29.96153846153846,26.864911828988383,1.1371298704449593,29.41783014406724,26.864911828988383,0.5105836630157715,0.39078580735333474,0.024,0.35170722661800125,4.084669304126172,4.099747884861506,1.3844020770695475,27.0,4.099747884861506,37.27272727272727,26.86491182898838,1.1637931034482758,106.56754408550582,3.847088642271817,0.0,0.0,0.0,4.099747884861506,3.847088642271817,0.0
2009-03-31 11:00:00,3.3586411421301783,20.0,15.0,3.7318234912557537,28.665631290259412,26.33324160822457,1.3793103448275863,30.665631290259412,28.653846153846153,28.653846153846153,26.33324160822457,1.3863151404532288,28.665631290259412,26.33324160822457,0.4664779364069692,0.35997294956361553,0.024,0.32397565460725397,3.7318234912557537,3.743820786212115,1.3837446362891295,27.0,3.743820786212115,35.0,26.33324160822457,1.163793103448276,106.83337919588772,3.504354925764834,0.0,0.0,0.0,3.743820786212115,3.504354925764834,0.0
2009-03-31 12:00:00,3.0475577579442277,20.000000000000004,16.0,3.3861752866046975,27.92339875413515,25.80703920000721,1.3793103448275863,29.92339875413515,28.0,28.0,25.80703920000721,1.3311303268133923,27.92339875413515,25.80703920000721,0.4232719108255872,0.3295305108994165,0.024,0.29657745980947486,3.3861752866046975,3.395128337694639,1.3829572428588164,27.0,3.395128337694639,35.0,25.80703920000721,1.1637931034482758,107.0964803999964,3.1701586504188732,0.0,0.0,0.0,3.395128337694639,3.1701586504188732,0.0
2009-03-31 13:00:00,2.799196336159723,20.0,16.0,3.110218151288581,27.326599163872345,25.38271281931698,1.3793103448275863,29.326599163872345,28.0,28.0,25.38271281931698,1.0244281040319725,27.326599163872345,25.38271281931698,0.3887772689110726,0.30502348759654374,0.024,0.2745211388368894,3.110218151288581,3.116720500048235,1.3821939872197269,27.0,3.116720500048235,35.0,25.38271281931698,1.163793103448276,107.30864359034152,2.904444968987345,0.0,0.0,0.0,3.116720500048235,2.904444968987345,0.0
2009-03-31 14:00:00,2.59007974054072,20.0,16.0,2.877866378378578,26.820909058222707,25.022242571736097,1.3793103448275863,28.820909058222707,28.0,28.0,25.022242571736097,0.8331502318347335,26.820909058222707,25.022242571736097,0.35973329729732223,0.2842356391190113,0.024,0.25581207520711013,2.877866378378578,2.882289942290479,1.3814304806026643,27.0,2.882289942290479,35.0,25.022242571736097,1.163793103448276,107.48887871413196,2.681477355397823,0.0,0.0,0.0,2.882289942290479,2.681477355397823,0.0
2009-03-31 15:00:00,2.3962315464696373,20.0,16.4,2.662479496077375,26.34929494046774,24.685245255419378,1.3793103448275863,28.34929494046774,28.0,28.0,24.685245255419378,0.6924316040717153,26.34929494046774,24.685245255419378,0.3328099370096719,0.2648289647012908,0.024,0.23834606823116172,2.662479496077375,2.6649623925475043,1.3805966213196406,27.0,2.6649623925475043,35.0,24.68524525541938,1.163793103448276,107.65737737229031,2.4754108427997363,0.0,0.0,0.0,2.6649623925475043,2.4754108427997363,0.0
2009-03-31 16:00:00,2.160459293094509,20.0,17.0,2.4005103256605658,25.77162965251761,24.271310698979754,1.3793103448275863,27.77162965251761,28.0,28.0,24.271310698979754,0.5549954115483499,25.77162965251761,24.271310698979754,0.3000637907075707,0.24103056843593673,0.024,0.21692751159234305,2.4005103256605658,2.4006133825041593,1.3793695603072897,27.0,2.4006133825041593,35.0,24.271310698979754,1.1637931034482758,107.86434465051012,2.2255856560222527,0.0,0.0,0.0,2.4006133825041593,2.2255856560222527,0.0
2009-03-31 17:00:00,2.0700212610421342,19.999999999999996,17.0,2.300023623380149,25.54876598418772,24.111251219575127,1.3793103448275863,27.54876598418772,28.0,28.0,24.111251219575127,0.5098758232091068,25.54876598418772,24.111251219575127,0.28750295292251865,0.23184041289030852,0.024,0.20865637160127765,2.300023623380149,2.29920766466918,1.3788210192921646,27.0,2.29920766466918,35.0,24.111251219575124,1.163793103448276,107.94437439021243,2.1299930428589846,0.0,0.0,0.0,2.29920766466918,2.1299930428589846,0.0
2009-03-31 18:00:00,2.230411029718966,20.0,16.0,2.478234477465518,25.94350894500728,24.394612396591334,1.3793103448275863,27.94350894500728,28.0,28.0,24.394612396591334,0.5925601536650374,25.94350894500728,24.394612396591334,0.30977930968318973,0.24811491219836676,0.024,0.2233034209785301,2.478234477465518,2.4790459686853543,1.3797619962933534,27.0,2.4790459686853543,35.0,24.394612396591338,1.163793103448276,107.80269380170434,2.2996141202606584,0.0,0.0,0.0,2.4790459686853543,2.2996141202606584,0.0
2009-03-31 19:00:00,2.283199445728339,19.999999999999996,15.0,2.5368882730314875,26.072937008592852,24.48738183794817,1.3793103448275863,28.072937008592852,28.653846153846153,28.653846153846153,24.48738183794817,0.5248989270879487,26.072937008592852,24.48738183794817,0.31711103412893593,0.25344765231698474,0.024,0.22810288708528628,2.5368882730314875,2.538233038263186,1.3800414959055267,27.0,2.538233038263186,35.0,24.48738183794817,1.1637931034482756,107.75630908102592,2.35553078971422,0.0,0.0,0.0,2.538233038263186,2.35553078971422,0.0
2009-03-31 20:00:00,2.2560208235271855,20.0,15.0,2.506689803919095,26.006329237760877,24.439648110311442,1.3793103448275863,28.006329237760877,28.653846153846153,28.653846153846153,24.439648110311442,0.5127759691911953,26.006329237760877,24.439648110311442,0.3133362254898869,0.25070345635373564,0.024,0.22563311071836206,2.506689803919095,2.5077601495544686,1.3798993043410859,27.0,2.5077601495544686,35.0,24.439648110311442,1.163793103448276,107.78017594484427,2.3267359953446327,0.0,0.0,0.0,2.5077601495544686,2.3267359953446327,0.0
2009-03-31 21:00:00,2.3421639894168798,19.999999999999996,14.5,2.602404432685422,26.2172323086716,24.590729538243213,1.3793103448275863,28.2172323086716,28.98076923076923,28.98076923076923,24.590729538243213,0.5110323036399995,26.2172323086716,24.590729538243213,0.32530055408567776,0.2593910843259557,0.024,0.23345197589336014,2.602404432685422,2.6043435411180176,1.3803380991178997,27.0,2.6043435411180176,35.56818181818182,24.59072953824321,1.163793103448276,107.7046352308784,2.418042209172596,0.0,0.0,0.0,2.6043435411180176,2.418042209172596,0.0
2009-03-31 22:00:00,2.4171923778455056,20.0,14.0,2.6857693087172283,26.400430026624775,24.72182420867651,1.3793103448275863,28.400430026624775,29.307692307692307,29.307692307692307,24.72182420867651,0.5048811521815734,26.400430026624775,24.72182420867651,0.33572116358965354,0.2669341016472308,0.024,0.2402406914825077,2.6857693087172283,2.688462718881951,1.3806935792293684,27.0,2.688462718881951,36.13636363636363,24.721824208676505,1.1637931034482762,107.63908789566175,2.4976639726713126,0.0,0.0,0.0,2.688462718881951,2.4976639726713126,0.0
2009-03-31 23:00:00,0.0,19.194801850333285,13.4,0.0,19.194801850333285,19.194801850333285,1.3793103448275863,21.194801850333285,29.7,29.7,19.194801850333285,0.0,19.194801850333285,19.194801850333285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.194801850333285,19.194801850333285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,18.967039384351963,12.5,0.0,18.967039384351963,18.967039384351963,1.3793103448275863,20.967039384351963,30.28846153846154,30.28846153846154,18.967039384351963,0.0,18.967039384351963,18.967039384351963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.967039384351963,18.967039384351963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.858906978154735,11.4,0.0,18.858906978154735,18.858906978154735,1.3793103448275863,20.858906978154735,31.007692307692306,31.007692307692306,18.858906978154735,0.0,18.858906978154735,18.858906978154735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.858906978154735,18.858906978154735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.768038072407148,10.1,0.0,18.768038072407148,18.768038072407148,1.3793103448275863,20.768038072407148,31.857692307692307,31.857692307692307,18.768038072407148,0.0,18.768038072407148,18.768038072407148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.768038072407148,18.768038072407148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.67481954060337,8.9,0.0,18.67481954060337,18.67481954060337,1.3793103448275863,20.67481954060337,32.64230769230769,32.64230769230769,18.67481954060337,0.0,18.67481954060337,18.67481954060337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.67481954060337,18.67481954060337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.57679259582363,7.9,0.0,18.57679259582363,18.57679259582363,1.3793103448275863,20.57679259582363,33.29615384615384,33.29615384615384,18.57679259582363,0.0,18.57679259582363,18.57679259582363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57679259582363,18.57679259582363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,4.74554687407232,20.0,7.2,5.272829860080356,31.916182979060224,28.620664316510002,1.3793103448275863,33.916182979060224,33.753846153846155,33.753846153846155,28.620664316510002,0.8855215199597892,31.916182979060224,28.620664316510002,0.6591037325100445,0.4928843350936854,0.024,0.4435959015843169,5.272829860080356,5.298118293589725,1.3859255019385774,27.0,5.298118293589725,43.86363636363636,28.62066431651,1.1637931034482762,105.689667841745,5.012900884051306,0.0,0.0,0.0,5.298118293589725,5.012900884051306,0.0
2009-04-01 06:00:00,4.1927992176723885,20.0,6.8,4.658665797413765,30.630934352359045,27.71926822897544,1.3793103448275863,32.63093435235905,34.01538461538461,34.01538461538461,27.71926822897544,0.6378680059562105,30.630934352359045,27.71926822897544,0.5823332246767207,0.44040486195202766,0.024,0.3963643757568249,4.658665797413765,4.678706283608968,1.3852438140066292,27.0,4.678706283608968,44.31818181818181,27.719268228975444,1.1637931034482758,106.14036588551228,4.408036701753628,0.0,0.0,0.0,4.678706283608968,4.408036701753628,0.0
2009-04-01 07:00:00,4.314444546568989,20.0,6.4,4.793827273965544,30.91485325397535,27.918711207746885,1.3793103448275863,32.91485325397535,34.276923076923076,34.276923076923076,27.918711207746885,0.6499641414860968,30.91485325397535,27.918711207746885,0.599228409245693,0.4520055470813336,0.024,0.4068049923732003,4.793827273965544,4.815027828673677,1.3854103027012927,27.0,4.815027828673677,44.77272727272727,27.918711207746885,1.1637931034482756,106.04064439612655,4.540737993525019,0.0,0.0,0.0,4.815027828673677,4.540737993525019,0.0
2009-04-01 08:00:00,4.422475657359481,20.0,6.4,4.913861841510535,31.166477365752428,28.09531371480834,1.3793103448275863,33.16647736575243,34.276923076923076,34.276923076923076,28.09531371480834,0.6852726444293569,31.166477365752428,28.09531371480834,0.6142327301888169,0.46228298593345846,0.024,0.4160546873401126,4.913861841510535,4.936090140103881,1.385549779957551,27.0,4.936090140103881,44.77272727272727,28.09531371480834,1.163793103448276,105.95234314259582,4.65878336778324,0.0,0.0,0.0,4.936090140103881,4.65878336778324,0.0
2009-04-01 09:00:00,4.615267979709235,20.0,6.2,5.128075533010261,31.614353562085682,28.40930635395427,1.3793103448275863,33.61435356208568,34.40769230769231,34.40769230769231,28.40930635395427,0.7369907178249399,31.614353562085682,28.40930635395427,0.6410094416262826,0.4805678379849589,0.024,0.43251105418646296,5.128075533010261,5.152132316808756,1.3857809536442764,27.0,5.152132316808756,45.0,28.40930635395426,1.1637931034482758,105.79534682302287,4.869904463215546,0.0,0.0,0.0,5.152132316808756,4.869904463215546,0.0
2009-04-01 10:00:00,4.585126060591397,20.000000000000007,7.0,5.094584511768218,31.544427746002135,28.360312426146997,1.3793103448275863,33.544427746002135,33.88461538461539,33.88461538461539,28.360312426146997,0.7950112860967777,31.544427746002135,28.360312426146997,0.6368230639710273,0.47771376413157884,0.024,0.42994238771842097,5.094584511768218,5.118355888181377,1.3857462191018706,27.0,5.118355888181377,44.09090909090909,28.360312426147,1.163793103448276,105.8198437869265,4.836858291425416,0.0,0.0,0.0,5.118355888181377,4.836858291425416,0.0
2009-04-01 11:00:00,4.495416956185365,20.0,7.8,4.99490772909485,31.336101522220556,28.214284191536276,1.3793103448275863,33.33610152222056,33.36153846153846,33.36153846153846,28.214284191536276,0.8365537649790604,31.336101522220556,28.214284191536276,0.6243634661368562,0.469209257130164,0.024,0.4222883314171476,4.99490772909485,5.017828654807865,1.3856398050826446,27.0,5.017828654807865,43.18181818181818,28.21428419153628,1.163793103448276,105.89285790423186,4.738590263892892,0.0,0.0,0.0,5.017828654807865,4.738590263892892,0.0
2009-04-01 12:00:00,4.375183249587845,20.000000000000004,8.6,4.8613147217642725,31.05638395035029,28.018062249247624,1.3793103448275863,33.056383950350295,32.83846153846154,32.83846153846154,28.018062249247624,0.8693861860411309,31.05638395035029,28.018062249247624,0.6076643402205341,0.4577867087903498,0.024,0.4120080379113148,4.8613147217642725,4.883093392643307,1.3854896497603786,27.0,4.883093392643307,42.27272727272727,28.01806224924763,1.163793103448276,105.99096887537618,4.607084400166991,0.0,0.0,0.0,4.883093392643307,4.607084400166991,0.0
2009-04-01 13:00:00,4.213660653119786,20.000000000000004,9.3,4.681845170133095,30.679669512859913,27.753516281526732,1.3793103448275863,32.67966951285992,32.38076923076923,32.38076923076923,27.753516281526732,0.8722396347900652,30.679669512859913,27.753516281526732,0.5852306462666369,0.4423964590652793,0.024,0.3981568131587514,4.681845170133095,4.702084816039624,1.3852731120614576,27.0,4.702084816039624,41.47727272727273,27.753516281526732,1.163793103448276,106.12324185923663,4.430777588076828,0.0,0.0,0.0,4.702084816039624,4.430777588076828,0.0
2009-04-01 14:00:00,4.057218196385066,20.000000000000007,9.9,4.508020218205629,30.313736502526826,27.49622386614831,1.3793103448275863,32.31373650252682,31.98846153846154,31.98846153846154,27.49622386614831,0.8650976661344291,30.313736502526826,27.49622386614831,0.5635025272757036,0.4274390488482029,0.024,0.3846951439633826,4.508020218205629,4.526764123090449,1.3850453816416826,27.0,4.526764123090449,40.79545454545455,27.496223866148306,1.163793103448276,106.25188806692584,4.2604081729250165,0.0,0.0,0.0,4.526764123090449,4.2604081729250165,0.0
2009-04-01 15:00:00,3.893844806785017,19.999999999999996,10.6,4.32649422976113,29.930422345318817,27.226363451718115,1.3793103448275863,31.930422345318817,31.53076923076923,31.53076923076923,27.226363451718115,0.8664927510130547,29.930422345318817,27.226363451718115,0.5408117787201413,0.41176285912888655,0.024,0.37058657321599786,4.32649422976113,4.343670515674019,1.3847862399951802,27.0,4.343670515674019,40.0,27.226363451718115,1.1637931034482758,106.38681827414095,4.082902925511984,0.0,0.0,0.0,4.343670515674019,4.082902925511984,0.0
2009-04-01 16:00:00,3.7632099327694837,20.0,10.5,4.18134436974387,29.623025344257435,27.009685113167514,1.3793103448275863,31.623025344257435,31.596153846153847,31.596153846153847,27.009685113167514,0.785922116806717,29.623025344257435,27.009685113167514,0.5226680462179838,0.3991850509781988,0.024,0.35926654588037893,4.18134436974387,4.19726287484169,1.384561421231263,27.0,4.19726287484169,40.11363636363636,27.009685113167517,1.1637931034482758,106.49515744341625,3.9412711109158267,0.0,0.0,0.0,4.19726287484169,3.9412711109158263,0.0
2009-04-01 17:00:00,3.7332998310443495,20.0,10.3,4.14811092338261,29.552528454396608,26.959959127282474,1.3793103448275863,31.552528454396608,31.726923076923075,31.726923076923075,26.959959127282474,0.7501541296197174,29.552528454396608,26.959959127282474,0.5185138654228263,0.39629970196029796,0.024,0.35666973176426814,4.14811092338261,4.16374089357864,1.384507549043896,27.0,4.16374089357864,40.34090909090909,26.959959127282474,1.1637931034482758,106.52002043635876,3.9088810502681985,0.0,0.0,0.0,4.16374089357864,3.908881050268198,0.0
2009-04-01 18:00:00,3.9359793511224543,19.999999999999993,10.2,4.37331039013606,30.029397539712026,27.29607854587699,1.3793103448275863,32.02939753971202,31.79230769230769,31.79230769230769,27.29607854587699,0.8385015623376894,30.029397539712026,27.29607854587699,0.5466637987670075,0.41581142605413673,0.024,0.37423028344872306,4.37331039013606,4.390891532741474,1.3848553095582485,27.0,4.390891532741474,40.45454545454545,27.29607854587699,1.163793103448276,106.35196072706151,4.1286418254291775,0.0,0.0,0.0,4.390891532741474,4.1286418254291775,0.0
2009-04-01 19:00:00,3.9489320439574938,19.999999999999996,9.4,4.3877022710638816,30.059807236755848,27.317493317340922,1.3793103448275863,32.059807236755844,32.315384615384616,32.315384615384616,27.317493317340922,0.7568195729455464,30.059807236755848,27.317493317340922,0.5484627838829852,0.4170552132983227,0.024,0.3753496919684904,4.3877022710638816,4.405407792393714,1.3848762212754617,27.0,4.405407792393714,41.36363636363636,27.317493317340926,1.163793103448276,106.34125334132953,4.1427081720143235,0.0,0.0,0.0,4.405407792393714,4.1427081720143235,0.0
2009-04-01 20:00:00,4.0326168516849625,20.0,8.6,4.480685390761069,30.25609332776702,27.455664958541348,1.3793103448275863,32.25609332776702,32.83846153846154,32.83846153846154,27.455664958541348,0.717593496665052,30.25609332776702,27.455664958541348,0.5600856738451336,0.4250821988714008,0.024,0.3825739789842607,4.480685390761069,4.499193610648209,1.3850078167383144,27.0,4.499193610648209,42.27272727272727,27.455664958541348,1.163793103448276,106.27216752072933,4.2336518729333354,0.0,0.0,0.0,4.499193610648209,4.2336518729333354,0.0
2009-04-01 21:00:00,4.187414850731067,20.000000000000004,7.8,4.652683167478964,30.618352692604628,27.710425712930277,1.3793103448275863,32.61835269260463,33.36153846153846,33.36153846153846,27.710425712930277,0.7097599965698667,30.618352692604628,27.710425712930277,0.5815853959348705,0.4398906817328376,0.024,0.39590161355955383,4.652683167478964,4.672672235652247,1.3852362004086396,27.0,4.672672235652247,43.18181818181818,27.710425712930277,1.163793103448276,106.14478714353486,4.402168360216882,0.0,0.0,0.0,4.672672235652247,4.402168360216882,0.0
2009-04-01 22:00:00,4.3085026500813965,20.000000000000004,7.3,4.787225166757107,30.900999459467425,27.908983730244234,1.3793103448275863,32.90099945946743,33.68846153846154,33.68846153846154,27.908983730244234,0.7140642085928108,30.900999459467425,27.908983730244234,0.5984031458446384,0.45143959655307964,0.024,0.40629563689777165,4.787225166757107,4.808369126412415,1.385402408866208,27.0,4.808369126412415,43.75,27.90898373024423,1.163793103448276,106.04550813487788,4.534250635393923,0.0,0.0,0.0,4.808369126412415,4.534250635393923,0.0
2009-04-01 23:00:00,0.0,18.60764004534925,6.7,0.0,18.60764004534925,18.60764004534925,1.3793103448275863,20.60764004534925,34.080769230769235,34.080769230769235,18.60764004534925,0.0,18.60764004534925,18.60764004534925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.60764004534925,18.60764004534925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.227108945091196,6.2,0.0,18.227108945091196,18.227108945091196,1.3793103448275863,20.227108945091196,34.40769230769231,34.40769230769231,18.227108945091196,0.0,18.227108945091196,18.227108945091196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.227108945091196,18.227108945091196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 01:00:00,0.0,18.06776814228807,6.2,0.0,18.06776814228807,18.06776814228807,1.3793103448275863,20.06776814228807,34.40769230769231,34.40769230769231,18.06776814228807,0.0,18.06776814228807,18.06776814228807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06776814228807,18.06776814228807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 02:00:00,0.0,17.956229020201985,6.2,0.0,17.956229020201985,17.956229020201985,1.3793103448275863,19.956229020201985,34.40769230769231,34.40769230769231,17.956229020201985,0.0,17.956229020201985,17.956229020201985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.956229020201985,17.956229020201985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 03:00:00,0.0,17.856104767606386,6.2,0.0,17.856104767606386,17.856104767606386,1.3793103448275863,19.856104767606386,34.40769230769231,34.40769230769231,17.856104767606386,0.0,17.856104767606386,17.856104767606386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.856104767606386,17.856104767606386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 04:00:00,0.0,17.754542032130935,5.7,0.0,17.754542032130935,17.754542032130935,1.3793103448275863,19.754542032130935,34.73461538461539,34.73461538461539,17.754542032130935,0.0,17.754542032130935,17.754542032130935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.754542032130935,17.754542032130935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 05:00:00,7.015042020902408,20.000000000000007,5.1,7.794491134336009,37.08506637184174,32.21350941288174,1.3793103448275863,39.08506637184174,35.12692307692308,35.12692307692308,32.21350941288174,2.306362804514882,37.08506637184174,32.21350941288174,0.9743113917920011,0.7031658188333633,0.024,0.6328492369500269,7.794491134336009,7.840807716219346,1.3875065104819841,27.0,7.840807716219346,46.25,32.21350941288175,1.163793103448276,103.89324529355912,7.5469850749819996,0.0,0.0,0.0,7.840807716219346,7.5469850749819996,0.0
2009-04-02 06:00:00,5.97717613661804,19.999999999999993,4.6,6.641306818464488,34.74036142671791,30.589544665177602,1.3793103448275863,36.74036142671791,35.45384615384616,35.45384615384616,30.589544665177602,1.17699622690192,34.74036142671791,30.589544665177602,0.830163352308061,0.6079177462054925,0.024,0.5471259715849434,6.641306818464488,6.678098593085037,1.3869515029197845,27.0,6.678098593085037,46.81818181818182,30.58954466517761,1.1637931034482758,104.7052276674112,6.3779992096455285,0.0,0.0,0.0,6.678098593085037,6.3779992096455285,0.0
2009-04-02 07:00:00,5.948870833632295,20.0,5.5,6.609856481813662,34.67599807471442,30.544837773580884,1.3793103448275863,36.67599807471442,34.86538461538461,34.86538461538461,30.544837773580884,1.318849754008381,34.67599807471442,30.544837773580884,0.8262320602267077,0.6053000603590875,0.024,0.5447700543231787,6.609856481813662,6.64638648784957,1.3869332357875608,27.0,6.64638648784957,45.79545454545455,30.544837773580888,1.163793103448276,104.72758111320955,6.346357298814041,0.0,0.0,0.0,6.64638648784957,6.346357298814041,0.0
2009-04-02 08:00:00,5.908217975792675,20.000000000000007,6.5,6.564686639769638,34.58351634133722,30.4805871914812,1.3793103448275863,36.58351634133722,34.21153846153846,34.21153846153846,30.4805871914812,1.5168283397076405,34.58351634133722,30.4805871914812,0.8205858299712048,0.6015384847876418,0.024,0.5413846363088777,6.564686639769638,6.600840488248402,1.3869066521532072,27.0,6.600840488248402,44.65909090909091,30.480587191481195,1.163793103448276,104.7597064042594,6.300934505081832,0.0,0.0,0.0,6.600840488248402,6.300934505081832,0.0
