timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-02 09:00:00,5.8239238205585595,20.0,7.4,6.471026467287288,34.39159776000523,30.347206217950678,1.3793103448275863,36.39159776000523,33.62307692307692,33.62307692307692,30.347206217950678,1.7028972125668982,34.39159776000523,30.347206217950678,0.808878308410911,0.5937312954709418,0.024,0.5343581659238477,6.471026467287288,6.506399596834383,1.386850187812294,27.0,6.506399596834383,43.63636363636364,30.347206217950685,1.1637931034482758,104.82639689102466,6.20683319259585,0.0,0.0,0.0,6.506399596834383,6.20683319259585,0.0
2009-04-02 10:00:00,5.574720883282823,20.000000000000004,8.8,6.194134314758692,33.82295380911769,29.951619862393507,1.3793103448275863,35.82295380911769,32.707692307692305,32.707692307692305,29.951619862393507,1.9374566768399892,33.82295380911769,29.951619862393507,0.7742667893448365,0.5705897681162686,0.024,0.5135307913046417,6.194134314758692,6.227193291570319,1.3866719205359204,27.0,6.227193291570319,42.04545454545455,29.951619862393503,1.163793103448276,105.02419006880325,5.929294277338175,0.0,0.0,0.0,6.227193291570319,5.929294277338175,0.0
2009-04-02 11:00:00,5.31154768456908,20.0,10.2,5.901719649521199,33.220297666419455,29.531722885468707,1.3793103448275863,35.220297666419455,31.79230769230769,31.79230769230769,29.531722885468707,2.250607602795368,33.220297666419455,29.531722885468707,0.7377149561901499,0.546048493245316,0.024,0.49144364392078443,5.901719649521199,5.93232449884573,1.3864631050029432,27.0,5.93232449884573,40.45454545454545,29.53172288546871,1.163793103448276,105.23413855726565,5.637262375286624,0.0,0.0,0.0,5.93232449884573,5.637262375286624,0.0
2009-04-02 12:00:00,4.991152734791311,20.0,11.6,5.545725260879235,32.48347655303344,29.01739826498392,1.3793103448275863,34.48347655303344,30.876923076923077,30.876923076923077,29.01739826498392,2.570978138067148,32.48347655303344,29.01739826498392,0.6932156576099043,0.5160209956324168,0.024,0.4644188960691751,5.545725260879235,5.573327360442477,1.3861754273326847,27.0,5.573327360442477,38.86363636363637,29.017398264983917,1.1637931034482758,105.49130086750804,5.283210382856407,0.0,0.0,0.0,5.573327360442477,5.283210382856407,0.0
2009-04-02 13:00:00,4.689680972190437,20.0,12.4,5.210756635767152,31.786832631332313,28.53010973397784,1.3793103448275863,33.78683263133232,30.353846153846153,30.353846153846153,28.53010973397784,2.4630925464998126,31.786832631332313,28.53010973397784,0.651344579470894,0.4876066167674437,0.024,0.43884595509069935,5.210756635767152,5.235517297443896,1.3858646015666323,27.0,5.235517297443896,37.95454545454545,28.530109733977845,1.1637931034482758,105.73494513301108,4.951548696467178,0.0,0.0,0.0,5.235517297443896,4.951548696467178,0.0
2009-04-02 14:00:00,4.407584829658344,19.999999999999996,13.2,4.89731647739816,31.13182242914338,28.07099963076953,1.3793103448275863,33.131822429143384,29.83076923076923,29.83076923076923,28.07099963076953,2.3990780096905255,31.13182242914338,28.07099963076953,0.61216455967477,0.46086772943791005,0.024,0.41478095649411906,4.89731647739816,4.919403250341952,1.3855309994546317,27.0,4.919403250341952,37.04545454545455,28.07099963076953,1.163793103448276,105.96450018461523,4.642501254449544,0.0,0.0,0.0,4.919403250341952,4.642501254449544,0.0
2009-04-02 15:00:00,4.162708098935452,19.999999999999993,14.0,4.6252312210393915,30.56060429848403,27.66983478533441,1.3793103448275863,32.56060429848403,29.307692307692307,29.307692307692307,27.66983478533441,2.434441481979038,30.56060429848403,27.66983478533441,0.5781539026299239,0.4375305380116429,0.024,0.39377748421047865,4.6252312210393915,4.644984274840556,1.385200989024128,27.0,4.644984274840556,36.13636363636363,27.669834785334412,1.1637931034482758,106.16508260733279,4.375246701423212,0.0,0.0,0.0,4.644984274840556,4.375246701423212,0.0
2009-04-02 16:00:00,3.9438320802282747,20.0,14.0,4.382035644698083,30.047834715621157,27.309062437684858,1.3793103448275863,32.04783471562116,29.307692307692307,29.307692307692307,27.309062437684858,1.8901033111600976,30.047834715621157,27.309062437684858,0.5477544555872603,0.41656553167934435,0.024,0.3749089785114099,4.382035644698083,4.399692197866017,1.3848680053336122,27.0,4.399692197866017,36.13636363636363,27.309062437684858,1.163793103448276,106.34546878115756,4.137169404857201,0.0,0.0,0.0,4.399692197866017,4.137169404857201,0.0
2009-04-02 17:00:00,3.8408144567264095,20.000000000000004,14.0,4.267571618584899,29.8057344953118,27.13850223369624,1.3793103448275863,31.8057344953118,29.307692307692307,29.307692307692307,27.13850223369624,1.6959975497799067,29.8057344953118,27.13850223369624,0.5334464523231124,0.4066616814961928,0.024,0.36599551334657354,4.267571618584899,4.2842377867345185,1.3846969722100773,27.0,4.2842377867345185,36.13636363636363,27.138502233696233,1.163793103448276,106.43074888315188,4.025375966712491,0.0,0.0,0.0,4.2842377867345185,4.025375966712491,0.0
2009-04-02 18:00:00,3.878245577264975,20.0,14.0,4.309161752516639,29.893758325792735,27.200532230469836,1.3793103448275863,31.893758325792735,29.307692307692307,29.307692307692307,27.200532230469836,1.7629389690863433,29.893758325792735,27.200532230469836,0.5386452190645798,0.4102629733503017,0.024,0.36923667601527155,4.309161752516639,4.32618804985167,1.3847602558304868,27.0,4.32618804985167,36.13636363636363,27.200532230469836,1.1637931034482758,106.39973388476508,4.065976381611155,0.0,0.0,0.0,4.32618804985167,4.065976381611155,0.0
2009-04-02 19:00:00,3.8275804703166174,20.0,14.0,4.252867189240686,29.77459729145623,27.1165552981808,1.3793103448275863,31.77459729145623,29.307692307692307,29.307692307692307,27.1165552981808,1.6732248154250722,29.77459729145623,27.1165552981808,0.5316083986550858,0.40538766215128874,0.024,0.3648488959361599,4.252867189240686,4.269405955455815,1.3846742770446365,27.0,4.269405955455815,36.13636363636363,27.1165552981808,1.1637931034482758,106.4417223509096,4.011026748872718,0.0,0.0,0.0,4.269405955455815,4.011026748872718,0.0
2009-04-02 20:00:00,3.7538320368105085,20.0,14.0,4.17092448534501,29.600926716203414,26.994098912862786,1.3793103448275863,31.600926716203414,29.307692307692307,29.307692307692307,26.994098912862786,1.5541298502872203,29.600926716203414,26.994098912862786,0.5213655606681262,0.3982806150975888,0.024,0.3584525535878299,4.17092448534501,4.186752546854769,1.3845446301894266,27.0,4.186752546854769,36.13636363636363,26.99409891286279,1.163793103448276,106.5029505435686,3.931114138609744,0.0,0.0,0.0,4.186752546854769,3.931114138609744,0.0
2009-04-02 21:00:00,3.7517002991792343,19.999999999999996,14.0,4.168555887976927,29.59590276712603,26.990555337140453,1.3793103448275863,31.59590276712603,29.307692307692307,29.307692307692307,26.990555337140453,1.55087191983874,29.59590276712603,26.990555337140453,0.5210694859971159,0.3980749945023958,0.024,0.3582674950521562,4.168555887976927,4.184363387427167,1.3845408006745288,27.0,4.184363387427167,36.13636363636363,26.99055533714045,1.1637931034482762,106.50472233142978,3.928805498788998,0.0,0.0,0.0,4.184363387427167,3.9288054987889987,0.0
2009-04-02 22:00:00,3.8469898628749593,20.0,12.7,4.274433180972177,29.82026127543367,27.14874053732606,1.3793103448275863,31.82026127543367,30.157692307692308,30.157692307692308,27.14874053732606,1.2246311910957406,29.82026127543367,27.14874053732606,0.5343041476215221,0.40725604350623346,0.024,0.3665304391556101,4.274433180972177,4.2911587853228,1.3847075046678679,27.0,4.2911587853228,37.61363636363637,27.148740537326063,1.163793103448276,106.42562973133697,4.032072721726419,0.0,0.0,0.0,4.2911587853228,4.032072721726419,0.0
2009-04-02 23:00:00,0.0,18.682892423782608,11.3,0.0,18.682892423782608,18.682892423782608,1.3793103448275863,20.682892423782608,31.073076923076922,31.073076923076922,18.682892423782608,0.0,18.682892423782608,18.682892423782608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.682892423782608,18.682892423782608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.33676880424224,10.0,0.0,18.33676880424224,18.33676880424224,1.3793103448275863,20.33676880424224,31.923076923076923,31.923076923076923,18.33676880424224,0.0,18.33676880424224,18.33676880424224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33676880424224,18.33676880424224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.200913686348024,9.5,0.0,18.200913686348024,18.200913686348024,1.3793103448275863,20.200913686348024,32.25,32.25,18.200913686348024,0.0,18.200913686348024,18.200913686348024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.200913686348024,18.200913686348024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,18.10805982308024,9.1,0.0,18.10805982308024,18.10805982308024,1.3793103448275863,20.10805982308024,32.511538461538464,32.511538461538464,18.10805982308024,0.0,18.10805982308024,18.10805982308024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10805982308024,18.10805982308024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,18.02179971806778,8.6,0.0,18.02179971806778,18.02179971806778,1.3793103448275863,20.02179971806778,32.83846153846154,32.83846153846154,18.02179971806778,0.0,18.02179971806778,18.02179971806778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02179971806778,18.02179971806778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,17.941125311178144,8.7,0.0,17.941125311178144,17.941125311178144,1.3793103448275863,19.941125311178144,32.77307692307692,32.77307692307692,17.941125311178144,0.0,17.941125311178144,17.941125311178144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.941125311178144,17.941125311178144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,6.231170126544358,19.999999999999993,8.9,6.923522362827065,35.31688144066907,30.989679963902155,1.3793103448275863,37.31688144066907,32.64230769230769,32.64230769230769,30.989679963902155,3.6115536841538503,35.31688144066907,30.989679963902155,0.8654402953533831,0.6313574737097097,0.024,0.5682217263387388,6.923522362827065,6.962658110198036,1.3871070035761972,27.0,6.962658110198036,41.93181818181818,30.989679963902148,1.163793103448276,104.50516001804893,6.662501745364081,0.0,0.0,0.0,6.962658110198036,6.662501745364081,0.0
2009-04-03 06:00:00,5.205216539033957,20.0,9.0,5.783573932259952,32.976155727177215,29.361422019514748,1.3793103448275863,34.976155727177215,32.57692307692308,32.57692307692308,29.361422019514748,1.5505638181299086,32.976155727177215,29.361422019514748,0.722946741532494,0.5361018659206072,0.024,0.4824916793285465,5.783573932259952,5.813184118852013,1.3863720055164734,27.0,5.813184118852013,41.81818181818182,29.36142201951475,1.1637931034482758,105.31928899024263,5.519581621359578,0.0,0.0,0.0,5.813184118852013,5.519581621359578,0.0
2009-04-03 07:00:00,5.182768669511434,19.999999999999996,9.3,5.7586318550127045,32.92456527399057,29.325420364607623,1.3793103448275863,34.92456527399057,32.38076923076923,32.38076923076923,29.325420364607623,1.6248022806908013,32.92456527399057,29.325420364607623,0.7198289818765881,0.5339996553263567,0.024,0.4805996897937211,5.7586318550127045,5.788031820545339,1.3863522390861043,27.0,5.788031820545339,41.47727272727273,29.325420364607623,1.1637931034482762,105.33728981769619,5.494760526459811,0.0,0.0,0.0,5.788031820545339,5.494760526459811,0.0
2009-04-03 08:00:00,5.1588920859598115,20.0,9.7,5.732102317733124,32.869672370239506,29.287108421656306,1.3793103448275863,34.869672370239506,32.11923076923077,32.11923076923077,29.287108421656306,1.744793094662467,32.869672370239506,29.287108421656306,0.7165127897166405,0.5317627390054995,0.024,0.47858646510494957,5.732102317733124,5.761278591633674,1.3863310039477243,27.0,5.761278591633674,41.02272727272727,29.28710842165631,1.1637931034482758,105.35644578917184,5.468368402596396,0.0,0.0,0.0,5.761278591633674,5.468368402596396,0.0
2009-04-03 09:00:00,5.054848670505387,19.999999999999996,10.0,5.616498522783763,32.63024353955533,29.11993196281548,1.3793103448275863,34.63024353955533,31.923076923076923,31.923076923076923,29.11993196281548,1.7272774472975256,32.63024353955533,29.11993196281548,0.7020623153479704,0.5220042120568996,0.024,0.46980379085120966,5.616498522783763,5.644698943989453,1.386235857678647,27.0,5.644698943989453,40.68181818181818,29.11993196281548,1.163793103448276,105.44003401859226,5.353468439695422,0.0,0.0,0.0,5.644698943989453,5.353468439695422,0.0
2009-04-03 10:00:00,4.720104655681434,20.0,12.1,5.2445607285349265,31.85728945343524,28.57943899810091,1.3793103448275863,33.85728945343524,30.55,30.55,28.57943899810091,2.2943583261229956,31.85728945343524,28.57943899810091,0.6555700910668658,0.49048148283686754,0.024,0.4414333345531808,5.2445607285349265,5.269608876818613,1.385897964236488,27.0,5.269608876818613,38.29545454545455,28.579438998100912,1.1637931034482758,105.71028050094955,4.984954019463867,0.0,0.0,0.0,5.269608876818613,4.984954019463867,0.0
2009-04-03 11:00:00,4.372710981619288,20.0,14.3,4.8585677573547645,31.050626159956213,28.014021311609486,1.3793103448275863,33.05062615995621,29.111538461538462,29.111538461538462,28.014021311609486,3.81626882163007,31.050626159956213,28.014021311609486,0.6073209696693456,0.4575515393175768,0.024,0.41179638538581914,4.8585677573547645,4.880322911286522,1.3854864671685723,27.0,4.880322911286522,35.79545454545455,28.01402131160949,1.1637931034482758,105.99298934419525,4.6043827440685305,0.0,0.0,0.0,4.880322911286522,4.6043827440685305,0.0
2009-04-03 12:00:00,3.951873216098168,20.0,16.4,4.390970240109076,30.066711299194147,27.322354899125976,1.3793103448275863,32.06671129919415,28.0,28.0,27.322354899125976,5.585990613118187,30.066711299194147,27.322354899125976,0.5488712800136345,0.41733758875968296,0.024,0.37560382988371466,4.390970240109076,4.408703998985044,1.3848809489840148,27.0,4.408703998985044,35.0,27.32235489912598,1.1637931034482758,106.33882255043702,4.145902590649783,0.0,0.0,0.0,4.408703998985044,4.145902590649783,0.0
2009-04-03 13:00:00,3.613459865184731,20.0,17.1,4.014955405760812,29.269627334591803,26.760280205991293,1.3793103448275863,31.269627334591803,28.0,28.0,26.760280205991293,2.7918957735200696,29.269627334591803,26.760280205991293,0.5018694257201015,0.3847177809739943,0.024,0.34624600287659485,4.014955405760812,4.029427183858211,1.3842820247643413,27.0,4.029427183858211,35.0,26.760280205991293,1.1637931034482758,106.61985989700435,3.7792463690635785,0.0,0.0,0.0,4.029427183858211,3.7792463690635785,0.0
2009-04-03 14:00:00,3.309858080584147,20.0,17.7,3.677620089537941,28.54960279090898,26.25109023494777,1.3793103448275863,30.54960279090898,28.0,28.0,26.25109023494777,1.812764848996494,28.54960279090898,26.25109023494777,0.45970251119224265,0.3552166326205621,0.024,0.31969496935850583,3.677620089537941,3.6891417527999977,1.3836316039408347,27.0,3.6891417527999977,35.0,26.251090234947767,1.163793103448276,106.87445488252612,3.4518461468224704,0.0,0.0,0.0,3.6891417527999977,3.4518461468224704,0.0
2009-04-03 15:00:00,3.03922706001426,20.0,18.4,3.3769189555714,27.90344355248363,25.792869205251506,1.3793103448275863,29.90344355248363,28.0,28.0,25.792869205251506,1.3189689698460887,27.90344355248363,25.792869205251506,0.422114869446425,0.32871150618564327,0.024,0.29584035556707894,3.3769189555714,3.3857901061899645,1.382933786781538,27.0,3.3857901061899645,35.0,25.792869205251506,1.1637931034482758,107.10356539737424,3.1612300614158366,0.0,0.0,0.0,3.3857901061899645,3.1612300614158366,0.0
2009-04-03 16:00:00,2.8043196584115075,20.000000000000004,18.3,3.115910731568342,27.338950689421605,25.391506482191392,1.3793103448275863,29.338950689421605,28.0,28.0,25.391506482191392,1.0297629350690531,27.338950689421605,25.391506482191392,0.38948884144604273,0.3055309721187118,0.024,0.2749778749068406,3.115910731568342,3.122463828780213,1.3822111836364208,27.0,3.122463828780213,35.0,25.3915064821914,1.163793103448276,107.3042467589043,2.909916357547243,0.0,0.0,0.0,3.122463828780213,2.909916357547243,0.0
2009-04-03 17:00:00,2.687481649624633,20.0,18.1,2.986090721805148,27.05682898200523,25.190522280877012,1.3793103448275863,29.05682898200523,28.0,28.0,25.190522280877012,0.9162614538515611,27.05682898200523,25.190522280877012,0.3732613402256435,0.29393643030917377,0.024,0.26454278727825636,2.986090721805148,2.991484364836065,1.3818017318355322,27.0,2.991484364836065,35.0,25.190522280877005,1.1637931034482758,107.40473885956149,2.7852442979705216,0.0,0.0,0.0,2.991484364836065,2.7852442979705216,0.0
2009-04-03 18:00:00,2.7171797891239517,20.0,18.0,3.0190886545821685,27.128628203624253,25.241697794510394,1.3793103448275863,29.128628203624253,28.0,28.0,25.241697794510394,0.943574140672708,27.128628203624253,25.241697794510394,0.37738608182277106,0.2968878239552315,0.024,0.26719904155970836,3.0190886545821685,3.0247774369776916,1.3819093398573288,27.0,3.0247774369776916,35.0,25.241697794510394,1.1637931034482758,107.3791511027448,2.816913158573455,0.0,0.0,0.0,3.0247774369776916,2.8169131585734553,0.0
2009-04-03 19:00:00,2.7340340984792375,20.0,16.8,3.0378156649769306,27.169348540617555,25.270713750006976,1.3793103448275863,29.169348540617555,28.0,28.0,25.270713750006976,0.9595206833821213,27.169348540617555,25.270713750006976,0.3797269581221163,0.29856149497498874,0.024,0.26870534547748987,3.0378156649769306,3.0436718144744295,1.3819693105034458,27.0,3.0436718144744295,35.0,25.270713750006973,1.1637931034482758,107.36464312499652,2.834892126387374,0.0,0.0,0.0,3.0436718144744295,2.834892126387374,0.0
2009-04-03 20:00:00,2.7660202967399123,20.0,15.6,3.073355885266569,27.246574203543673,25.325726775252065,1.3793103448275863,29.246574203543673,28.26153846153846,28.26153846153846,25.325726775252065,0.9024573139530779,27.246574203543673,25.325726775252065,0.38416948565832115,0.3017352234910977,0.024,0.27156170114198797,3.073355885266569,3.079529407615679,1.3820809980021718,27.0,3.079529407615679,35.0,25.325726775252072,1.163793103448276,107.33713661237397,2.86902511545167,0.0,0.0,0.0,3.079529407615679,2.86902511545167,0.0
2009-04-03 21:00:00,2.8827808399128476,20.0,14.4,3.2030898221253863,27.52789099157745,25.525959852749082,1.3793103448275863,29.52789099157745,29.046153846153846,29.046153846153846,25.525959852749082,0.7844125450449102,27.52789099157745,25.525959852749082,0.4003862277656733,0.3132924202638368,0.024,0.2819631782374531,3.2030898221253863,3.21041906415177,1.3824664534315043,27.0,3.21041906415177,35.68181818181818,25.525959852749082,1.1637931034482758,107.23702007362546,2.9937600484866143,0.0,0.0,0.0,3.21041906415177,2.9937600484866143,0.0
2009-04-03 22:00:00,2.939765305481355,20.0,13.9,3.2664058949792834,27.664862582643522,25.623358898281467,1.3793103448275863,29.664862582643522,29.373076923076923,29.373076923076923,25.623358898281467,0.7509543736952895,27.664862582643522,25.623358898281467,0.4083007368724104,0.3189173155421997,0.024,0.2870255839879797,3.2664058949792834,3.2742976265335035,1.3826427986993057,27.0,3.2742976265335035,36.25,25.62335889828146,1.1637931034482758,107.18832055085927,3.0547149257552717,0.0,0.0,0.0,3.2742976265335035,3.0547149257552717,0.0
2009-04-03 23:00:00,0.0,19.00612014297698,13.5,0.0,19.00612014297698,19.00612014297698,1.3793103448275863,21.00612014297698,29.634615384615383,29.634615384615383,19.00612014297698,0.0,19.00612014297698,19.00612014297698,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00612014297698,19.00612014297698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.744554960996332,13.0,0.0,18.744554960996332,18.744554960996332,1.3793103448275863,20.744554960996332,29.96153846153846,29.96153846153846,18.744554960996332,0.0,18.744554960996332,18.744554960996332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.744554960996332,18.744554960996332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.639727166649536,12.5,0.0,18.639727166649536,18.639727166649536,1.3793103448275863,20.639727166649536,30.28846153846154,30.28846153846154,18.639727166649536,0.0,18.639727166649536,18.639727166649536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.639727166649536,18.639727166649536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.566703251954976,12.1,0.0,18.566703251954976,18.566703251954976,1.3793103448275863,20.566703251954976,30.55,30.55,18.566703251954976,0.0,18.566703251954976,18.566703251954976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.566703251954976,18.566703251954976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.497745429662373,11.6,0.0,18.497745429662373,18.497745429662373,1.3793103448275863,20.497745429662373,30.876923076923077,30.876923076923077,18.497745429662373,0.0,18.497745429662373,18.497745429662373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.497745429662373,18.497745429662373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.436765986112825,12.0,0.0,18.436765986112825,18.436765986112825,1.3793103448275863,20.436765986112825,30.615384615384617,30.615384615384617,18.436765986112825,0.0,18.436765986112825,18.436765986112825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.436765986112825,18.436765986112825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,4.74942528335533,20.000000000000007,11.6,5.277139203728145,31.925158556187263,28.626946553857174,1.3793103448275863,33.92515855618726,30.876923076923077,30.876923076923077,28.626946553857174,2.0219135122571896,31.925158556187263,28.626946553857174,0.6596424004660181,0.4932505226410661,0.024,0.4439254703769595,5.277139203728145,5.302464255992251,1.385929671175185,27.0,5.302464255992251,38.86363636363637,28.626946553857174,1.163793103448276,105.68652672307141,5.0171619982234885,0.0,0.0,0.0,5.302464255992251,5.0171619982234885,0.0
2009-04-04 06:00:00,4.042115026219286,20.0,11.2,4.491238918021429,30.278351627636095,27.4713273038727,1.3793103448275863,32.2783516276361,31.138461538461538,31.138461538461538,27.4713273038727,1.055799280929135,30.278351627636095,27.4713273038727,0.5614048647526786,0.4259922943562111,0.024,0.38339306492059,4.491238918021429,4.50983814745705,1.385022378864216,27.0,4.50983814745705,39.31818181818182,27.471327303872698,1.163793103448276,106.26433634806365,4.243980908783259,0.0,0.0,0.0,4.50983814745705,4.243980908783259,0.0
2009-04-04 07:00:00,4.011151953348757,20.000000000000004,11.7,4.456835503720841,30.205776885317103,27.420254695491575,1.3793103448275863,32.20577688531711,30.81153846153846,30.81153846153846,27.420254695491575,1.132933672681645,30.205776885317103,27.420254695491575,0.5571044379651051,0.42302475793940814,0.024,0.38072228214546733,4.456835503720841,4.475137979514781,1.3849746315569165,27.0,4.475137979514781,38.75,27.420254695491572,1.163793103448276,106.28987265225422,4.210314555701814,0.0,0.0,0.0,4.475137979514781,4.210314555701814,0.0
2009-04-04 08:00:00,3.9513242915788176,20.0,12.3,4.390360323976464,30.065422792403538,27.32144758991825,1.3793103448275863,32.06542279240354,30.41923076923077,30.41923076923077,27.32144758991825,1.2217747865679478,30.065422792403538,27.32144758991825,0.548795040497058,0.41728488917572293,0.024,0.3755564002581507,4.390360323976464,4.408088812894036,1.3848800672097403,27.0,4.408088812894036,38.06818181818182,27.32144758991825,1.163793103448276,106.33927620504087,4.1453063912100205,0.0,0.0,0.0,4.408088812894036,4.1453063912100205,0.0
2009-04-04 09:00:00,3.83445521266808,20.0,12.8,4.260505791853422,29.79077337047942,27.12795725057103,1.3793103448275863,31.79077337047942,30.092307692307692,30.092307692307692,27.12795725057103,1.2390066197475487,29.79077337047942,27.12795725057103,0.5325632239816778,0.4060495349052108,0.024,0.3654445814146897,4.260505791853422,4.277110745343943,1.3846860878129952,27.0,4.277110745343943,37.5,27.12795725057103,1.1637931034482758,106.43602137471449,4.018480482548399,0.0,0.0,0.0,4.277110745343943,4.018480482548399,0.0
2009-04-04 10:00:00,3.66550983554345,19.999999999999996,12.8,4.072788706159389,29.39258747194331,26.847094530593694,1.3793103448275863,31.39258747194331,30.092307692307692,30.092307692307692,26.847094530593694,1.081908821309827,29.39258747194331,26.847094530593694,0.5090985882699236,0.3897523680608882,0.024,0.35077713125479937,4.072788706159389,4.087763942965477,1.3843819310386878,27.0,4.087763942965477,37.5,26.847094530593694,1.163793103448276,106.57645273470315,3.8355226113042042,0.0,0.0,0.0,4.087763942965477,3.8355226113042042,0.0
2009-04-04 11:00:00,3.524141817222825,20.0,12.8,3.9157131302475836,29.058305523479522,26.610984817074783,1.3793103448275863,31.058305523479522,30.092307692307692,30.092307692307692,26.610984817074783,0.9696356495600762,29.058305523479522,26.610984817074783,0.48946414128094795,0.3760629681733033,0.024,0.33845667135597296,3.9157131302475836,3.929319427064914,1.3841031642529855,27.0,3.929319427064914,37.5,26.610984817074787,1.1637931034482758,106.69450759146261,3.6827757264792202,0.0,0.0,0.0,3.929319427064914,3.6827757264792202,0.0
2009-04-04 12:00:00,3.3337419452225108,20.0,12.8,3.704157716913901,28.60642604626631,26.29132747319512,1.3793103448275863,30.60642604626631,30.092307692307692,30.092307692307692,26.29132747319512,0.8401094525764754,28.60642604626631,26.29132747319512,0.46301971461423763,0.35754608446707437,0.024,0.32179147602036695,3.704157716913901,3.7159123253606086,1.3836873865922783,27.0,3.7159123253606086,37.5,26.29132747319512,1.1637931034482758,106.85433626340244,3.4775493960307404,0.0,0.0,0.0,3.7159123253606086,3.4775493960307404,0.0
2009-04-04 13:00:00,3.130765940776166,19.999999999999996,12.8,3.478628823084629,28.122483512516645,25.948340498088754,1.3793103448275863,30.122483512516645,30.092307692307692,30.092307692307692,25.948340498088754,0.7236587092481189,28.122483512516645,25.948340498088754,0.4348286028855786,0.33769977625452974,0.024,0.30392979862907676,3.478628823084629,3.488398800710082,1.3831842364937792,27.0,3.488398800710082,37.5,25.948340498088754,1.1637931034482762,107.02582975095562,3.2593989776369234,0.0,0.0,0.0,3.488398800710082,3.2593989776369234,0.0
2009-04-04 14:00:00,2.6630552326089973,20.0,16.3,2.9589502584544416,26.997728567140353,25.148384655606325,1.3793103448275863,28.997728567140353,28.0,28.0,25.148384655606325,0.8945172753884036,26.997728567140353,25.148384655606325,0.3698687823068052,0.29150671734592026,0.024,0.26235604561132825,2.9589502584544416,2.964100930189034,1.3817113229400204,27.0,2.964100930189034,35.0,25.148384655606325,1.1637931034482758,107.42580767219684,2.759207488794316,0.0,0.0,0.0,2.964100930189034,2.759207488794316,0.0
2009-04-04 15:00:00,2.203757743701716,19.999999999999996,19.8,2.448619715224129,25.87806916599975,24.34768184398467,1.3793103448275863,27.87806916599975,28.0,28.0,24.34768184398467,0.5779559651373174,25.87806916599975,24.34768184398467,0.30607746440301614,0.24541802423962628,0.024,0.22087622181566363,2.448619715224129,2.4491615176480916,1.3796155427656647,27.0,2.4491615176480916,35.0,24.347681843984667,1.163793103448276,107.82615907800766,2.27139827532596,0.0,0.0,0.0,2.4491615176480916,2.27139827532596,0.0
2009-04-04 16:00:00,1.974177576244102,20.000000000000004,19.8,2.1935306402712245,25.31174861559338,23.940791965423863,1.3793103448275863,27.31174861559338,28.0,28.0,23.940791965423863,0.46584818363132807,25.31174861559338,23.940791965423863,0.27419133003390306,0.22206097394441365,0.024,0.19985487654997228,2.1935306402712245,2.1917367376656656,1.3781823239209987,27.0,2.1917367376656656,35.0,23.94079196542386,1.163793103448276,108.02960401728807,2.0288297431090467,0.0,0.0,0.0,2.1917367376656656,2.0288297431090467,0.0
2009-04-04 17:00:00,1.8381074013557734,20.0,19.8,2.0423415570619703,24.973692374421866,23.697228901258136,1.3793103448275863,26.973692374421866,28.0,28.0,23.697228901258136,0.4091872964946004,24.973692374421866,23.697228901258136,0.2552926946327463,0.20810211061632003,0.024,0.18729189955468806,2.0423415570619703,2.039151768123602,1.3771560974808132,27.0,2.039151768123602,35.0,23.697228901258143,1.163793103448276,108.15138554937093,1.8854606048414724,0.0,0.0,0.0,2.039151768123602,1.8854606048414724,0.0
2009-04-04 18:00:00,1.824742297849145,20.0,19.8,2.0274914420546057,24.940384340363824,23.673202189079692,1.3793103448275863,26.940384340363824,28.0,28.0,23.673202189079692,0.4039563498057955,24.940384340363824,23.673202189079692,0.2534364302568257,0.2067260767066444,0.024,0.18605346903597994,2.0274914420546057,2.02416404972527,1.3770467068333814,27.0,2.02416404972527,35.0,23.673202189079696,1.163793103448276,108.16339890546016,1.871394640154091,0.0,0.0,0.0,2.02416404972527,1.871394640154091,0.0
2009-04-04 19:00:00,1.9114389423326676,20.0,18.3,2.1238210470362975,25.156113429019815,23.828725274622126,1.3793103448275863,27.156113429019815,28.0,28.0,23.828725274622126,0.43892582807440644,25.156113429019815,23.828725274622126,0.2654776308795372,0.21563612888740658,0.024,0.1940725159986659,2.1238210470362975,2.121384659925038,1.3777280392226674,27.0,2.121384659925038,35.0,23.828725274622123,1.163793103448276,108.08563736268894,1.9626887639165074,0.0,0.0,0.0,2.121384659925038,1.9626887639165074,0.0
2009-04-04 20:00:00,1.9684379341622134,19.999999999999993,16.7,2.1871532601802373,25.297526588032365,23.930555800419715,1.3793103448275863,27.297526588032365,28.0,28.0,23.930555800419715,0.4633254213500958,25.297526588032365,23.930555800419715,0.27339415752252966,0.22147397732285026,0.024,0.19932657959056524,2.1871532601802373,2.185300657912522,1.3781420163344535,27.0,2.185300657912522,35.0,23.93055580041972,1.163793103448276,108.03472209979014,2.022776210683442,0.0,0.0,0.0,2.185300657912522,2.022776210683442,0.0
2009-04-04 21:00:00,2.123765537885389,19.999999999999996,15.2,2.359739486539321,25.68129594951063,24.206458770423556,1.3793103448275863,27.68129594951063,28.523076923076925,28.523076923076925,24.206458770423556,0.47126201718831834,25.68129594951063,24.206458770423556,0.29496743581741514,0.23730611327842063,0.024,0.2135755019505786,2.359739486539321,2.359470097867163,1.379152882283774,27.0,2.359470097867163,35.0,24.20645877042356,1.1637931034482758,107.89677061478822,2.1867847243463063,0.0,0.0,0.0,2.359470097867163,2.1867847243463063,0.0
2009-04-04 22:00:00,2.153137756596347,20.0,15.2,2.392375285107052,25.75361492273606,24.258380369544152,1.3793103448275863,27.75361492273606,28.523076923076925,28.523076923076925,24.258380369544152,0.4835965375901869,25.75361492273606,24.258380369544152,0.2990469106383815,0.24028788701472506,0.024,0.21625909831325255,2.392375285107052,2.3924040738085246,1.379326942789455,27.0,2.3924040738085246,35.0,24.25838036954415,1.1637931034482756,107.87080981522793,2.217841951781466,0.0,0.0,0.0,2.3924040738085246,2.217841951781466,0.0
2009-04-04 23:00:00,0.0,19.277142119768733,15.1,0.0,19.277142119768733,19.277142119768733,1.3793103448275863,21.277142119768733,28.588461538461537,28.588461538461537,19.277142119768733,0.0,19.277142119768733,19.277142119768733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.277142119768733,19.277142119768733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.08450719443401,15.1,0.0,19.08450719443401,19.08450719443401,1.3793103448275863,21.08450719443401,28.588461538461537,28.588461538461537,19.08450719443401,0.0,19.08450719443401,19.08450719443401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08450719443401,19.08450719443401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,19.00901231457151,15.1,0.0,19.00901231457151,19.00901231457151,1.3793103448275863,21.00901231457151,28.588461538461537,28.588461538461537,19.00901231457151,0.0,19.00901231457151,19.00901231457151,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00901231457151,19.00901231457151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,18.943772249637547,15.0,0.0,18.943772249637547,18.943772249637547,1.3793103448275863,20.943772249637547,28.653846153846153,28.653846153846153,18.943772249637547,0.0,18.943772249637547,18.943772249637547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.943772249637547,18.943772249637547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,18.895112394160343,15.0,0.0,18.895112394160343,18.895112394160343,1.3793103448275863,20.895112394160343,28.653846153846153,28.653846153846153,18.895112394160343,0.0,18.895112394160343,18.895112394160343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.895112394160343,18.895112394160343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.837213480856214,13.7,0.0,18.837213480856214,18.837213480856214,1.3793103448275863,20.837213480856214,29.503846153846155,29.503846153846155,18.837213480856214,0.0,18.837213480856214,18.837213480856214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.837213480856214,18.837213480856214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,3.125712868213371,20.0,12.5,3.473014298014857,28.110405314129494,25.93977137787021,1.3793103448275863,30.110405314129494,30.28846153846154,30.28846153846154,25.93977137787021,0.688478077893031,28.110405314129494,25.93977137787021,0.4341267872518571,0.33720424060799287,0.024,0.3034838165471936,3.473014298014857,3.482734722075656,1.3831708188460303,27.0,3.482734722075656,37.84090909090909,25.939771377870212,1.163793103448276,107.03011431106489,3.253976457461007,0.0,0.0,0.0,3.482734722075656,3.253976457461007,0.0
2009-04-05 06:00:00,2.5687482868451212,20.000000000000004,11.2,2.8541647631612457,26.76915012401248,24.9852971470367,1.3793103448275863,28.76915012401248,31.138461538461538,31.138461538461538,24.9852971470367,0.39987341606266147,26.76915012401248,24.9852971470367,0.3567705953951557,0.28210673450518015,0.024,0.2538960610546621,2.8541647631612457,2.8583754366117633,1.3813452047361483,27.0,2.8583754366117633,39.31818181818182,24.985297147036697,1.163793103448276,107.50735142648165,2.658772073430205,0.0,0.0,0.0,2.8583754366117633,2.658772073430205,0.0
2009-04-05 07:00:00,3.172948205474812,20.0,11.8,3.5254980060831245,28.223251591605262,26.01981533780331,1.3793103448275863,30.223251591605262,30.746153846153845,30.746153846153845,26.01981533780331,0.6430395143444447,28.223251591605262,26.01981533780331,0.44068725076039056,0.34183360630580567,0.024,0.3076502456752251,3.5254980060831245,3.535681366713705,1.3832944669682405,27.0,3.535681366713705,38.63636363636363,26.019815337803315,1.163793103448276,106.99009233109834,3.304681106145755,0.0,0.0,0.0,3.535681366713705,3.304681106145755,0.0
2009-04-05 08:00:00,3.1386544247256234,20.000000000000004,12.4,3.4873938052506928,28.14133607743687,25.961714949155187,1.3793103448275863,30.14133607743687,30.353846153846153,30.353846153846153,25.961714949155187,0.6844909293312498,28.14133607743687,25.961714949155187,0.4359242256563366,0.33847322463820917,0.024,0.3046259021743883,3.4873938052506928,3.4972411277145135,1.3832050910196436,27.0,3.4972411277145135,37.95454545454545,25.961714949155187,1.1637931034482758,107.01914252542241,3.267865024132242,0.0,0.0,0.0,3.4972411277145135,3.267865024132242,0.0
2009-04-05 09:00:00,2.968576734269871,20.0,13.0,3.2984185936331896,27.73403681214011,25.67252519111937,1.3793103448275863,29.73403681214011,29.96153846153846,29.96153846153846,25.67252519111937,0.6629646787216296,27.73403681214011,25.67252519111937,0.4123023242041487,0.3217574880782275,0.024,0.28958173927040476,3.2984185936331896,3.306594342441012,1.3827292240835767,27.0,3.306594342441012,37.27272727272727,25.67252519111937,1.1637931034482758,107.16373740444031,3.0855533994319275,0.0,0.0,0.0,3.306594342441012,3.085553399431927,0.0
2009-04-05 10:00:00,2.6033877556560547,20.000000000000004,15.5,2.8926530618400608,26.853182976656328,25.045274813006287,1.3793103448275863,28.853182976656328,28.326923076923077,28.326923076923077,25.045274813006287,0.7598823006230544,26.853182976656328,25.045274813006287,0.3615816327300076,0.2855629869519026,0.024,0.25700668825671236,2.8926530618400608,2.8972093605352507,1.3814829351071811,27.0,2.8972093605352507,35.0,25.045274813006287,1.1637931034482758,107.47736259349685,2.6956461254944792,0.0,0.0,0.0,2.8972093605352507,2.6956461254944792,0.0
2009-04-05 11:00:00,2.235057348500297,20.000000000000004,17.9,2.483397053889219,25.95491043019506,24.402787271514295,1.3793103448275863,27.95491043019506,28.0,28.0,24.402787271514295,0.5951439880832591,25.95491043019506,24.402787271514295,0.31042463173615237,0.24858474484102436,0.024,0.22372627035692194,2.483397053889219,2.4842555283733216,1.3797871524870111,27.0,2.4842555283733216,35.0,24.402787271514303,1.163793103448276,107.79860636424284,2.3045339936763387,0.0,0.0,0.0,2.4842555283733216,2.3045339936763387,0.0
2009-04-05 12:00:00,1.7753513460009755,20.0,20.4,1.9726126066677505,24.817127096369475,23.584244217202134,1.3793103448275863,26.817127096369475,28.0,28.0,23.584244217202134,0.3851046554297587,24.817127096369475,23.584244217202134,0.24657657583346881,0.2016329115257186,0.024,0.18146962037314676,1.9726126066677505,1.9687758978203223,1.3766276020602248,27.0,1.9687758978203223,35.0,23.58424421720213,1.1637931034482758,108.20787789139894,1.8194385992822555,0.0,0.0,0.0,1.9687758978203223,1.8194385992822555,0.0
2009-04-05 13:00:00,1.4991573586705809,20.0,20.4,1.6657303985228675,24.1226691570247,23.08158765794791,1.3793103448275863,26.1226691570247,28.0,28.0,23.08158765794791,0.29195894561497965,24.1226691570247,23.08158765794791,0.20821629981535844,0.17290216355934263,0.024,0.15561194720340837,1.6657303985228675,1.6590206148788018,1.3737542992634213,27.0,1.6590206148788018,35.0,23.08158765794791,1.1637931034482758,108.45920617102604,1.5296263668597596,0.0,0.0,0.0,1.6590206148788018,1.5296263668597596,0.0
2009-04-05 14:00:00,1.2504351150026012,20.0,20.4,1.3893723500028903,23.488646297241857,22.620288578490047,1.3793103448275863,25.488646297241857,28.0,28.0,22.620288578490047,0.22263922553471757,23.488646297241857,22.620288578490047,0.17367154375036128,0.1466144370175657,0.024,0.13195299331580915,1.3893723500028903,1.3800337937046467,1.3700394195008352,27.0,1.3800337937046467,35.0,22.620288578490047,1.163793103448276,108.68985571075498,1.2696988000215836,0.0,0.0,0.0,1.3800337937046467,1.2696988000215836,0.0
2009-04-05 15:00:00,1.0594376394353642,20.0,20.4,1.1771529327059602,22.995064899574018,22.25934431663279,1.3793103448275863,24.995064899574018,28.0,28.0,22.25934431663279,0.17677196942739926,22.995064899574018,22.25934431663279,0.14714411658824503,0.12610582118896344,0.024,0.11349523907006709,1.1771529327059602,1.1657635148248566,1.3659649744271054,27.0,1.1657635148248566,35.0,22.259344316632795,1.0049685472628076,108.8703278416836,1.0707816702086905,0.0,0.0,0.0,1.1657635148248566,1.0707816702086905,0.0
2009-04-05 16:00:00,0.9207364345700246,20.0,20.3,1.023040482855583,22.63226454221206,21.99286424042732,1.3793103448275863,24.63226454221206,28.0,28.0,21.99286424042732,0.14681397025731746,22.63226454221206,21.99286424042732,0.12788006035694788,0.1110030907833451,0.024,0.09990278170501059,1.023040482855583,1.0101407919339174,1.3619183868049005,27.0,1.0101407919339174,35.0,21.99286424042731,0.8708110275292391,109.00356787978635,0.9267043378322648,0.0,0.0,0.0,1.0101407919339174,0.9267043378322648,0.0
2009-04-05 17:00:00,0.8308263468063657,19.999999999999996,20.1,0.9231403853404063,22.394807376110364,21.817844635272607,1.3793103448275863,24.394807376110364,28.0,28.0,21.817844635272607,0.12872705877922944,22.394807376110364,21.817844635272607,0.11539254816755079,0.10110364827319149,0.024,0.09099328344587233,0.9231403853404063,0.9092507501677255,1.358557144356888,27.0,0.9092507501677255,35.0,21.817844635272607,0.7838368535928669,109.0910776823637,0.8334785662445796,0.0,0.0,0.0,0.9092507501677255,0.8334785662445796,0.0
2009-04-05 18:00:00,0.8536754693071171,20.0,20.0,0.9485282992301302,22.455337289589526,21.862507102570692,1.3793103448275863,24.455337289589526,28.0,28.0,21.862507102570692,0.1332297769376873,22.455337289589526,21.862507102570692,0.11856603740376627,0.10362826541184524,0.024,0.09326543887066072,0.9485282992301302,0.9348911257713147,1.35947973519662,27.0,0.9348911257713147,35.0,21.862507102570696,0.8059406256649265,109.06874644871465,0.8571576700121983,0.0,0.0,0.0,0.9348911257713147,0.8571576700121983,0.0
2009-04-05 19:00:00,1.0285372612316879,20.0,18.5,1.1428191791463198,22.914581268332313,22.200319281365864,1.3793103448275863,24.914581268332313,28.0,28.0,22.200319281365864,0.1698695144328479,22.914581268332313,22.200319281365864,0.14285239739328998,0.12275761319275626,0.024,0.11048185187348063,1.1428191791463198,1.1310949404655954,1.3651599315403085,27.0,1.1310949404655954,35.0,22.200319281365864,0.9750818452289617,108.89984035931707,1.0386561970463193,0.0,0.0,0.0,1.1310949404655954,1.0386561970463193,0.0
2009-04-05 20:00:00,1.0997797540286354,19.999999999999993,17.1,1.2219775044762615,23.09986348306846,22.336127542770797,1.3793103448275863,25.09986348306846,28.0,28.0,22.336127542770797,0.18599092601822712,23.09986348306846,22.336127542770797,0.1527471880595327,0.13046378462014252,0.024,0.11741740615812826,1.2219775044762615,1.2110238829382756,1.366946415503742,27.0,1.2110238829382756,35.0,22.336127542770797,1.0439861059812723,108.83193622861461,1.112746795567777,0.0,0.0,0.0,1.2110238829382756,1.112746795567777,0.0
2009-04-05 21:00:00,0.9749284298734573,20.000000000000007,15.6,1.083253810970508,22.77449443676799,22.097460804911425,1.3793103448275863,24.77449443676799,28.26153846153846,28.26153846153846,22.097460804911425,0.1514970356046665,22.77449443676799,22.097460804911425,0.1354067263713135,0.11692692580030564,0.024,0.10523423322027509,1.083253810970508,1.0709465035505386,1.3636394131683411,27.0,1.0709465035505386,35.0,22.09746080491142,0.9232297444401196,108.9512695975443,0.9829591775355293,0.0,0.0,0.0,1.0709465035505386,0.9829591775355292,0.0
2009-04-05 22:00:00,1.0551920781800492,20.0,14.6,1.1724356424222768,22.984017920881314,22.251245644367394,1.3793103448275863,24.984017920881314,28.915384615384614,28.915384615384614,22.251245644367394,0.1516655618669125,22.984017920881314,22.251245644367394,0.1465544553027846,0.125646325565969,0.024,0.11308169300937208,1.1724356424222768,1.1610002749788737,1.3658572220796317,27.0,1.1610002749788737,35.45454545454545,22.251245644367394,1.0008623060162705,108.8743771778163,1.0663668579088168,0.0,0.0,0.0,1.1610002749788737,1.0663668579088168,0.0
2009-04-05 23:00:00,0.0,19.545000815146835,13.6,0.0,19.545000815146835,19.545000815146835,1.3793103448275863,21.545000815146835,29.56923076923077,29.56923076923077,19.545000815146835,0.0,19.545000815146835,19.545000815146835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.545000815146835,19.545000815146835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.386394265059707,12.6,0.0,19.386394265059707,19.386394265059707,1.3793103448275863,21.386394265059707,30.223076923076924,30.223076923076924,19.386394265059707,0.0,19.386394265059707,19.386394265059707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.386394265059707,19.386394265059707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.292779870129493,11.9,0.0,19.292779870129493,19.292779870129493,1.3793103448275863,21.292779870129493,30.68076923076923,30.68076923076923,19.292779870129493,0.0,19.292779870129493,19.292779870129493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.292779870129493,19.292779870129493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.19635729277897,11.3,0.0,19.19635729277897,19.19635729277897,1.3793103448275863,21.19635729277897,31.073076923076922,31.073076923076922,19.19635729277897,0.0,19.19635729277897,19.19635729277897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19635729277897,19.19635729277897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,19.1089107110921,10.6,0.0,19.1089107110921,19.1089107110921,1.3793103448275863,21.1089107110921,31.53076923076923,31.53076923076923,19.1089107110921,0.0,19.1089107110921,19.1089107110921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.1089107110921,19.1089107110921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,19.024261809156137,10.3,0.0,19.024261809156137,19.024261809156137,1.3793103448275863,21.024261809156137,31.726923076923075,31.726923076923075,19.024261809156137,0.0,19.024261809156137,19.024261809156137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.024261809156137,19.024261809156137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,2.6956264498601765,20.0,10.1,2.9951404998446405,27.0765262442509,25.204563431848,1.3793103448275863,29.0765262442509,31.857692307692307,31.857692307692307,25.204563431848,0.38809073451958276,27.0765262442509,25.204563431848,0.37439256248058006,0.2947461522263736,0.024,0.2652715370037363,2.9951404998446405,3.0006151150672777,1.3818314931379676,27.0,3.0006151150672777,40.56818181818182,25.204563431848,1.163793103448276,107.397718284076,2.793928179303026,0.0,0.0,0.0,3.0006151150672777,2.793928179303026,0.0
2009-04-06 06:00:00,2.2658679702926294,20.000000000000004,9.8,2.5176310781029216,26.030469240823646,24.45694981700932,1.3793103448275863,28.030469240823646,32.05384615384615,32.05384615384615,24.45694981700932,0.2856918829509703,26.030469240823646,24.45694981700932,0.3147038847628652,0.251698057387991,0.024,0.22652825164919188,2.5176310781029216,2.518800883841721,1.3799512350561032,27.0,2.518800883841721,40.90909090909091,24.45694981700932,1.163793103448276,107.77152509149533,2.3371673377576516,0.0,0.0,0.0,2.518800883841721,2.3371673377576516,0.0
2009-04-06 07:00:00,2.899647599170521,20.0,11.3,3.2218306657450233,27.56845479598585,25.554810629895215,1.3793103448275863,29.56845479598585,31.073076923076922,31.073076923076922,25.554810629895215,0.50331754241768,27.56845479598585,25.554810629895215,0.4027288332181279,0.3149583702211456,0.024,0.28346253319903103,3.2218306657450233,3.2293265027671376,1.3825194165077586,27.0,3.2293265027671376,39.20454545454545,25.554810629895215,1.163793103448276,107.2225946850524,3.011796638808004,0.0,0.0,0.0,3.2293265027671376,3.011796638808004,0.0
2009-04-06 08:00:00,2.821355948014982,20.0,12.7,3.134839942238869,27.380009901830512,25.420734937931222,1.3793103448275863,29.380009901830512,30.157692307692308,30.157692307692308,25.420734937931222,0.5705029653252488,27.380009901830512,25.420734937931222,0.39185499277985864,0.3072178761542816,0.024,0.27649608853885344,3.134839942238869,3.1415617298542973,1.3822678901455396,27.0,3.1415617298542973,37.61363636363637,25.420734937931222,1.163793103448276,107.28963253103439,2.9281130485236546,0.0,0.0,0.0,3.1415617298542973,2.9281130485236546,0.0
2009-04-06 09:00:00,2.6017424808154246,20.000000000000007,14.2,2.890824978683805,26.84919363761324,25.042428025935862,1.3793103448275863,28.84919363761324,29.176923076923078,29.176923076923078,25.042428025935862,0.6027557097378311,26.84919363761324,25.042428025935862,0.3613531223354756,0.28539891992517813,0.024,0.2568590279326603,2.890824978683805,2.895364870676323,1.381476480804636,27.0,2.895364870676323,35.90909090909091,25.042428025935862,1.1637931034482758,107.47878598703207,2.6938942825662964,0.0,0.0,0.0,2.895364870676323,2.6938942825662964,0.0
2009-04-06 10:00:00,2.420685978471893,20.0,14.9,2.689651087190992,26.408949486029726,24.72791755653536,1.3793103448275863,28.408949486029726,28.71923076923077,28.71923076923077,24.72791755653536,0.5809277816037955,26.408949486029726,24.72791755653536,0.336206385898874,0.26728480902156204,0.024,0.24055632811940583,2.689651087190992,2.692379568093149,1.3807095679282848,27.0,2.692379568093149,35.11363636363636,24.727917556535356,1.163793103448276,107.63604122173233,2.5013736454193767,0.0,0.0,0.0,2.692379568093149,2.5013736454193767,0.0
2009-04-06 11:00:00,2.242619062197462,20.0,15.6,2.4917989579971804,25.973461977120266,24.416087628372026,1.3793103448275863,27.973461977120266,28.26153846153846,28.26153846153846,24.416087628372026,0.5586087673961421,25.973461977120266,24.416087628372026,0.31147486974964755,0.249349190531815,0.024,0.22441427147863352,2.4917989579971804,2.4927338770503615,1.3798278599013787,27.0,2.4927338770503615,35.0,24.416087628372026,1.1637931034482758,107.79195618581399,2.3125416452720606,0.0,0.0,0.0,2.4927338770503615,2.3125416452720606,0.0
