timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-06 12:00:00,2.0245760677505915,20.000000000000004,16.3,2.249528964167324,25.436491353452045,24.030535750847466,1.3793103448275863,27.436491353452045,28.0,28.0,24.030535750847466,0.48854177423434897,25.436491353452045,24.030535750847466,0.2811911205209155,0.2272086505031881,0.024,0.20448778545286928,2.249528964167324,2.248249829217643,1.378526036602784,27.0,2.248249829217643,35.0,24.030535750847463,1.163793103448276,107.98473212457627,2.082007136549597,0.0,0.0,0.0,2.248249829217643,2.082007136549597,0.0
2009-04-06 13:00:00,1.8394134168069323,20.0,17.0,2.0437926853410358,24.97694616110354,23.699575732765396,1.3793103448275863,26.97694616110354,28.0,28.0,23.699575732765396,0.4097014937357886,24.97694616110354,23.699575732765396,0.25547408566762947,0.20823652545285448,0.024,0.18741287290756906,2.0437926853410358,2.040616337886321,1.3771666983929587,27.0,2.040616337886321,35.0,23.699575732765396,1.163793103448276,108.1502121336173,1.8868352614650288,0.0,0.0,0.0,2.040616337886321,1.8868352614650288,0.0
2009-04-06 14:00:00,1.6745715337637253,20.0,17.7,1.8606350375152503,24.564784094072948,23.401887195625918,1.3793103448275863,26.564784094072948,28.0,28.0,23.401887195625918,0.3488378363553978,24.564784094072948,23.401887195625918,0.23257937968940628,0.19120011095277278,0.024,0.1720800998574955,1.8606350375152503,1.8557550486105279,1.3756927524232672,27.0,1.8557550486105279,35.0,23.401887195625918,1.163793103448276,108.29905640218703,1.71354683065646,0.0,0.0,0.0,1.8557550486105279,1.71354683065646,0.0
2009-04-06 15:00:00,1.5842305721699372,20.0,18.4,1.7602561912999302,24.337567159264577,23.237407039702124,1.3793103448275863,26.337567159264577,28.0,28.0,23.237407039702124,0.31862102147489435,24.337567159264577,23.237407039702124,0.22003202391249127,0.1817993807752008,0.024,0.16361944269768075,1.7602561912999302,1.7544361293774502,1.374749831615428,27.0,1.7544361293774502,35.0,23.23740703970213,1.163793103448276,108.38129648014893,1.6187628182679952,0.0,0.0,0.0,1.7544361293774502,1.6187628182679952,0.0
2009-04-06 16:00:00,1.5450055678053913,20.0,17.9,1.7166728531171014,24.23859883749154,23.165678304293355,1.3793103448275863,26.23859883749154,28.0,28.0,23.165678304293355,0.30612162031593376,24.23859883749154,23.165678304293355,0.21458410663963767,0.1777026514028375,0.024,0.15993238626255374,1.7166728531171014,1.7104431182573852,1.3743048845723422,27.0,1.7104431182573852,35.0,23.16567830429335,1.1637931034482758,108.41716084785332,1.5776497972103574,0.0,0.0,0.0,1.7104431182573852,1.5776497972103574,0.0
2009-04-06 17:00:00,1.4988214551340577,20.0,17.5,1.6653571723711753,24.121818790460395,23.080970557728413,1.3793103448275863,26.121818790460395,28.0,28.0,23.080970557728413,0.291856910321675,24.121818790460395,23.080970557728413,0.2081696465463969,0.1728669443565314,0.024,0.15558024992087827,1.6653571723711753,1.6586438668068284,1.373750137103677,27.0,1.6586438668068284,35.0,23.080970557728417,1.1637931034482758,108.45951472113579,1.529274652455737,0.0,0.0,0.0,1.6586438668068284,1.529274652455737,0.0
2009-04-06 18:00:00,1.5249076560422021,20.0,17.0,1.6943418400468913,24.187813870212388,23.128850220183082,1.3793103448275863,26.187813870212388,28.0,28.0,23.128850220183082,0.2998551847725572,24.187813870212388,23.128850220183082,0.2117927300058614,0.1755999381694913,0.024,0.15803994435254215,1.6943418400468913,1.6879018338638403,1.3740677385606088,27.0,1.6879018338638403,35.0,23.128850220183082,1.1637931034482758,108.43557488990845,1.5565941671610253,0.0,0.0,0.0,1.6879018338638403,1.5565941671610253,0.0
2009-04-06 19:00:00,1.5701088232729992,20.0,16.5,1.7445653591922212,24.30195905882034,23.2116057093252,1.3793103448275863,26.30195905882034,28.0,28.0,23.2116057093252,0.3140793266345894,24.30195905882034,23.2116057093252,0.21807066989902765,0.18032555443549303,0.024,0.16229299899194374,1.7445653591922212,1.7385979146357706,1.374592288283858,27.0,1.7385979146357706,35.0,23.211605709325198,1.1637931034482758,108.3941971453374,1.6039584778736993,0.0,0.0,0.0,1.7385979146357706,1.6039584778736993,0.0
2009-04-06 20:00:00,1.6294941376344212,20.0,16.1,1.8105490418160235,24.451533151785483,23.31994000065047,1.3793103448275863,26.451533151785483,28.0,28.0,23.31994000065047,0.3335038738207429,24.451533151785483,23.31994000065047,0.22631863022700294,0.18651535565846286,0.024,0.16786382009261658,1.8105490418160235,1.8052005773818698,1.3752357839333005,27.0,1.8052005773818698,35.0,23.31994000065047,1.163793103448276,108.34002999967477,1.6662359954924222,0.0,0.0,0.0,1.8052005773818698,1.6662359954924222,0.0
2009-04-06 21:00:00,1.3964792398967703,19.999999999999993,15.6,1.5516435998853002,23.862017322214147,22.892240072285833,1.3793103448275863,25.862017322214147,28.26153846153846,28.26153846153846,22.892240072285833,0.2491245030602142,23.862017322214147,22.892240072285833,0.19395544998566253,0.16210217746799988,0.024,0.1458919597211999,1.5516435998853002,1.5438538176321002,1.372385734532678,27.0,1.5438538176321002,35.0,22.892240072285837,1.163793103448276,108.55387996385709,1.4222004944881976,0.0,0.0,0.0,1.5438538176321002,1.4222004944881974,0.0
2009-04-06 22:00:00,1.4441228143979374,19.999999999999996,14.9,1.604580904886597,23.983142722623498,22.980279657069374,1.3793103448275863,25.983142722623498,28.71923076923077,28.71923076923077,22.980279657069374,0.2410300024743279,23.983142722623498,22.980279657069374,0.20057261311082464,0.1671221371126291,0.024,0.1504099234013662,1.604580904886597,1.5972931185978598,1.373045706510917,27.0,1.5972931185978598,35.11363636363636,22.980279657069374,1.1637931034482758,108.5098601714653,1.4720257827941592,0.0,0.0,0.0,1.5972931185978598,1.472025782794159,0.0
2009-04-06 23:00:00,0.0,19.40743215222902,14.3,0.0,19.40743215222902,19.40743215222902,1.3793103448275863,21.40743215222902,29.111538461538462,29.111538461538462,19.40743215222902,0.0,19.40743215222902,19.40743215222902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.40743215222902,19.40743215222902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.23189870090593,13.6,0.0,19.23189870090593,19.23189870090593,1.3793103448275863,21.23189870090593,29.56923076923077,29.56923076923077,19.23189870090593,0.0,19.23189870090593,19.23189870090593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.23189870090593,19.23189870090593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.14533278936845,12.9,0.0,19.14533278936845,19.14533278936845,1.3793103448275863,21.14533278936845,30.026923076923076,30.026923076923076,19.14533278936845,0.0,19.14533278936845,19.14533278936845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.14533278936845,19.14533278936845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,19.074953253921294,12.3,0.0,19.074953253921294,19.074953253921294,1.3793103448275863,21.074953253921294,30.41923076923077,30.41923076923077,19.074953253921294,0.0,19.074953253921294,19.074953253921294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.074953253921294,19.074953253921294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,19.00403130226598,11.6,0.0,19.00403130226598,19.00403130226598,1.3793103448275863,21.00403130226598,30.876923076923077,30.876923076923077,19.00403130226598,0.0,19.00403130226598,19.00403130226598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00403130226598,19.00403130226598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,18.94088291924912,12.0,0.0,18.94088291924912,18.94088291924912,1.3793103448275863,20.94088291924912,30.615384615384617,30.615384615384617,18.94088291924912,0.0,18.94088291924912,18.94088291924912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94088291924912,18.94088291924912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,3.3724234335436747,20.0,12.4,3.747137148381861,28.69838812255959,26.356427404820923,1.3793103448275863,30.69838812255959,30.353846153846153,30.353846153846153,26.356427404820923,0.8080941347324404,28.69838812255959,26.356427404820923,0.4683921435477326,0.36131557265713227,0.024,0.32518401539141906,3.747137148381861,3.7592687056475746,1.383775935963659,27.0,3.7592687056475746,37.95454545454545,26.35642740482092,1.1637931034482758,106.82178629758954,3.5191966320192525,0.0,0.0,0.0,3.7592687056475746,3.5191966320192525,0.0
2009-04-07 06:00:00,2.8960003747944105,20.0,12.8,3.2177781942160117,27.559684942736002,25.548573571350996,1.3793103448275863,29.559684942736002,30.092307692307692,30.092307692307692,25.548573571350996,0.6104993481809785,27.559684942736002,25.548573571350996,0.40222227427700147,0.31459820433808794,0.024,0.28313838390427915,3.2177781942160117,3.2252380146498205,1.3825080193949033,27.0,3.2252380146498205,37.5,25.548573571350992,1.163793103448276,107.2257132143245,3.007896070789627,0.0,0.0,0.0,3.2252380146498205,3.007896070789627,0.0
2009-04-07 07:00:00,2.874190817342977,20.0,13.3,3.1935453526033077,27.50722528056903,25.511259435191967,1.3793103448275863,29.50722528056903,29.765384615384615,29.765384615384615,25.511259435191967,0.6471498185501102,27.50722528056903,25.511259435191967,0.39919316907541347,0.31244363317826396,0.024,0.28119926986043753,3.1935453526033077,3.2007897159211343,1.3824392264192722,27.0,3.2007897159211343,36.93181818181818,25.511259435191967,1.1637931034482758,107.24437028240402,2.9845759805317256,0.0,0.0,0.0,3.2007897159211343,2.9845759805317256,0.0
2009-04-07 08:00:00,2.861288893631056,20.0,13.7,3.1792098818122843,27.476177047342198,25.489170871209517,1.3793103448275863,29.476177047342198,29.503846153846155,29.503846153846155,25.489170871209517,0.682669949878525,27.476177047342198,25.489170871209517,0.39740123522653553,0.3111683500452411,0.024,0.280051515040717,3.1792098818122843,3.1863267168168083,1.3823980063878756,27.0,3.1863267168168083,36.47727272727273,25.489170871209517,1.1637931034482758,107.25541456439524,2.970784020329123,0.0,0.0,0.0,3.1863267168168083,2.9707840203291234,0.0
2009-04-07 09:00:00,2.7890862686515954,19.999999999999996,14.2,3.098984742946217,27.302220213795643,25.365354749454255,1.3793103448275863,29.302220213795643,29.176923076923078,29.176923076923078,25.365354749454255,0.7009027103757756,27.302220213795643,25.365354749454255,0.38737309286827715,0.3040217991179977,0.024,0.27361961920619793,3.098984742946217,3.105386922858017,1.3821598564303421,27.0,3.105386922858017,35.90909090909091,25.36535474945426,1.163793103448276,107.31732262527287,2.8936492701195182,0.0,0.0,0.0,3.105386922858017,2.8936492701195182,0.0
2009-04-07 10:00:00,2.5593512298944137,20.000000000000007,15.5,2.843723588771571,26.74633836504745,24.96901112206522,1.3793103448275863,28.74633836504745,28.326923076923077,28.326923076923077,24.96901112206522,0.7300625761919531,26.74633836504745,24.96901112206522,0.35546544859644635,0.2811683876907037,0.024,0.2530515489216333,2.843723588771571,2.8478404275406413,1.381307162775923,27.0,2.8478404275406413,35.0,24.96901112206522,1.163793103448276,107.5154944389674,2.6487721071284804,0.0,0.0,0.0,2.8478404275406413,2.6487721071284804,0.0
2009-04-07 11:00:00,2.3066462850833878,19.999999999999993,16.9,2.56294031675932,26.130349432724067,24.528511734749493,1.3793103448275863,28.130349432724067,28.0,28.0,24.528511734749493,0.6364507492845299,26.130349432724067,24.528511734749493,0.320367539594915,0.2558126680193658,0.024,0.23023140121742924,2.56294031675932,2.5645215835612563,1.3801613430516118,27.0,2.5645215835612563,35.0,24.528511734749493,1.163793103448276,107.73574413262526,2.3803813712970405,0.0,0.0,0.0,2.5645215835612563,2.3803813712970405,0.0
2009-04-07 12:00:00,2.014730269491065,20.0,18.2,2.238589188323406,25.41214100081829,24.01302275811616,1.3793103448275863,27.41214100081829,28.0,28.0,24.01302275811616,0.48403041921659035,25.41214100081829,24.01302275811616,0.27982364854042574,0.22620393021442686,0.024,0.20358353719298417,2.238589188323406,2.2372095813448487,1.378460297758991,27.0,2.2372095813448487,35.0,24.013022758116165,1.1637931034482758,107.99348862094192,2.07161525191345,0.0,0.0,0.0,2.2372095813448487,2.07161525191345,0.0
2009-04-07 13:00:00,1.8173610976610894,20.000000000000004,18.3,2.0192901085123216,24.921981001622793,23.65992468380259,1.3793103448275863,26.921981001622793,28.0,28.0,23.65992468380259,0.4010915037413687,24.921981001622793,23.65992468380259,0.2524112635640402,0.20596573645020902,0.024,0.18536916280518814,2.0192901085123216,2.0158866821573427,1.3769855767521635,27.0,2.0158866821573427,35.0,23.65992468380259,1.1637931034482758,108.1700376580987,1.863627605020449,0.0,0.0,0.0,2.0158866821573427,1.863627605020449,0.0
2009-04-07 14:00:00,1.670052277293282,19.999999999999996,18.3,1.85561364143698,24.553440941755163,23.39368241585705,1.3793103448275863,26.553440941755163,28.0,28.0,23.39368241585705,0.34727673527766373,24.553440941755163,23.39368241585705,0.2319517051796225,0.1907309605826933,0.024,0.17165786452442397,1.85561364143698,1.8506867374952491,1.3756480902380268,27.0,1.8506867374952491,35.0,23.393682415857057,1.163793103448276,108.30315879207147,1.7088021791204968,0.0,0.0,0.0,1.8506867374952491,1.7088021791204968,0.0
2009-04-07 15:00:00,1.5560919776740938,19.999999999999996,18.4,1.7289910863045486,24.266590636390134,23.18597120744979,1.3793103448275863,26.266590636390134,28.0,28.0,23.18597120744979,0.309617914929317,24.266590636390134,23.18597120744979,0.21612388578806857,0.17886148425215834,0.024,0.1609753358269425,1.7289910863045486,1.7228772347297643,1.3744329924857246,27.0,1.7228772347297643,35.0,23.185971207449796,1.163793103448276,108.4070143962751,1.5892673037114498,0.0,0.0,0.0,1.7228772347297643,1.5892673037114498,0.0
2009-04-07 16:00:00,1.4819165983681042,20.0,17.9,1.6465739981867824,24.079003413280024,23.049894664413284,1.3793103448275863,26.079003413280024,28.0,28.0,23.049894664413284,0.2867535632140694,24.079003413280024,23.049894664413284,0.2058217497733478,0.17109355386463937,0.024,0.15398419847817543,1.6465739981867824,1.6396833535732465,1.3735381551729158,27.0,1.6396833535732465,35.0,23.049894664413287,1.163793103448276,108.47505266779336,1.5115764530622573,0.0,0.0,0.0,1.6396833535732465,1.5115764530622573,0.0
2009-04-07 17:00:00,1.4767231472241737,20.0,17.3,1.6408034969157486,24.065842146973484,23.04033996140114,1.3793103448275863,26.065842146973484,28.0,28.0,23.04033996140114,0.2851981309595636,24.065842146973484,23.04033996140114,0.20510043711446857,0.170548370600991,0.024,0.1534935335408919,1.6408034969157486,1.6338583339758475,1.3734720253045445,27.0,1.6338583339758475,35.0,23.04033996140114,1.163793103448276,108.47983001929943,1.5061402047598813,0.0,0.0,0.0,1.6338583339758475,1.5061402047598813,0.0
2009-04-07 18:00:00,1.5277709775655788,20.000000000000004,16.8,1.6975233084061987,24.195052324519875,23.134100256766,1.3793103448275863,26.195052324519875,28.0,28.0,23.134100256766,0.30074235796862847,24.195052324519875,23.134100256766,0.21219041355077484,0.17589966195086082,0.024,0.15830969575577472,1.6975233084061987,1.6911132746012847,1.374101918001263,27.0,1.6911132746012847,35.0,23.134100256766004,1.1637931034482762,108.432949871617,1.5595935337031206,0.0,0.0,0.0,1.6911132746012847,1.5595935337031206,0.0
2009-04-07 19:00:00,1.531802249789325,20.0,16.3,1.7020024997659169,24.205241546323023,23.141489983969322,1.3793103448275863,26.205241546323023,28.0,28.0,23.141489983969322,0.3019945475958237,24.205241546323023,23.141489983969322,0.2127503124707396,0.1763215567270163,0.024,0.15868940105431467,1.7020024997659169,1.6956346554386184,1.374149815653211,27.0,1.6956346554386184,35.0,23.141489983969322,1.1637931034482758,108.42925500801533,1.5638165689815662,0.0,0.0,0.0,1.6956346554386184,1.5638165689815662,0.0
2009-04-07 20:00:00,1.6022179435950472,20.000000000000004,15.9,1.7802421595500524,24.382886472443317,23.270235122724536,1.3793103448275863,26.382886472443317,28.065384615384616,28.065384615384616,23.270235122724536,0.3200508178530494,24.382886472443317,23.270235122724536,0.22253026994375655,0.18367491828402832,0.024,0.16530742645562546,1.7802421595500524,1.774609651378455,1.374946344825266,27.0,1.774609651378455,35.0,23.270235122724536,1.1637931034482758,108.36488243863774,1.637624303596083,0.0,0.0,0.0,1.774609651378455,1.637624303596083,0.0
2009-04-07 21:00:00,1.6871033417690207,20.0,15.4,1.8745592686322452,24.596225908153425,23.424626365258273,1.3793103448275863,26.596225908153425,28.392307692307693,28.392307692307693,23.424626365258273,0.3253025432028644,24.596225908153425,23.424626365258273,0.23431990857903065,0.19250045456188075,0.024,0.17325040910569267,1.8745592686322452,1.869809314088433,1.3758153038601608,27.0,1.869809314088433,35.0,23.42462636525827,1.1637931034482758,108.28768681737087,1.7267053799402883,0.0,0.0,0.0,1.869809314088433,1.7267053799402883,0.0
2009-04-07 22:00:00,1.7820500709604885,20.0,14.7,1.9800556344005429,24.833859624091744,23.596324852591408,1.3793103448275863,26.833859624091744,28.85,28.85,23.596324852591408,0.3249048455643897,24.833859624091744,23.596324852591408,0.24750695430006786,0.20232442744039567,0.024,0.1820919846963561,1.9800556344005429,1.9762880771445823,1.3766858576123864,27.0,1.9762880771445823,35.34090909090909,23.596324852591405,1.1637931034482758,108.2018375737043,1.8264829151338449,0.0,0.0,0.0,1.9762880771445823,1.8264829151338449,0.0
2009-04-07 23:00:00,0.0,19.41858990697215,14.1,0.0,19.41858990697215,19.41858990697215,1.3793103448275863,21.41858990697215,29.242307692307694,29.242307692307694,19.41858990697215,0.0,19.41858990697215,19.41858990697215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41858990697215,19.41858990697215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.244434291697154,13.4,0.0,19.244434291697154,19.244434291697154,1.3793103448275863,21.244434291697154,29.7,29.7,19.244434291697154,0.0,19.244434291697154,19.244434291697154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.244434291697154,19.244434291697154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.16955619032298,13.9,0.0,19.16955619032298,19.16955619032298,1.3793103448275863,21.16955619032298,29.373076923076923,29.373076923076923,19.16955619032298,0.0,19.16955619032298,19.16955619032298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16955619032298,19.16955619032298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.11810692716533,14.3,0.0,19.11810692716533,19.11810692716533,1.3793103448275863,21.11810692716533,29.111538461538462,29.111538461538462,19.11810692716533,0.0,19.11810692716533,19.11810692716533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11810692716533,19.11810692716533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,19.075888390662616,14.8,0.0,19.075888390662616,19.075888390662616,1.3793103448275863,21.075888390662616,28.784615384615385,28.784615384615385,19.075888390662616,0.0,19.075888390662616,19.075888390662616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.075888390662616,19.075888390662616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,19.030105158909954,14.4,0.0,19.030105158909954,19.030105158909954,1.3793103448275863,21.030105158909954,29.046153846153846,29.046153846153846,19.030105158909954,0.0,19.030105158909954,19.030105158909954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.030105158909954,19.030105158909954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,3.0172788151844374,20.0,14.0,3.352532016871597,27.85084873464806,25.75551622410331,1.3793103448275863,29.85084873464806,29.307692307692307,29.307692307692307,25.75551622410331,0.8136178330235976,27.85084873464806,25.75551622410331,0.41906650210894963,0.3265527590100329,0.024,0.2938974831090296,3.352532016871597,3.3611872927726005,1.3828713284445975,27.0,3.3611872927726005,36.13636363636363,25.755516224103303,1.163793103448276,107.12224188794835,3.137711864066903,0.0,0.0,0.0,3.3611872927726005,3.137711864066903,0.0
2009-04-08 06:00:00,2.641003226683202,20.0,13.6,2.934448029648002,26.944336850449503,25.1103068319195,1.3793103448275863,28.944336850449503,29.56923076923077,29.56923076923077,25.1103068319195,0.5673334223342162,26.944336850449503,25.1103068319195,0.36680600370600025,0.28931144837685613,0.024,0.2603803035391705,2.934448029648002,2.939379174485688,1.3816281841683224,27.0,2.939379174485688,36.59090909090909,25.110306831919505,1.163793103448276,107.44484658404025,2.735709778492345,0.0,0.0,0.0,2.939379174485688,2.735709778492345,0.0
2009-04-08 07:00:00,2.630952072928271,20.0,13.9,2.9232800810314123,26.91998976721944,25.09293971657481,1.3793103448275863,28.91998976721944,29.373076923076923,29.373076923076923,25.09293971657481,0.5887823015448148,26.91998976721944,25.09293971657481,0.36541001012892654,0.2883103076110621,0.024,0.25947927684995586,2.9232800810314123,2.9281111117925187,1.3815898016433115,27.0,2.9281111117925187,36.25,25.092939716574815,1.163793103448276,107.45353014171259,2.7250022478841296,0.0,0.0,0.0,2.9281111117925187,2.7250022478841296,0.0
2009-04-08 08:00:00,2.6246265434906717,19.999999999999993,14.3,2.9162517149896354,26.904663615483443,25.082006293614924,1.3793103448275863,28.904663615483443,29.111538461538462,29.111538461538462,25.082006293614924,0.623896272411319,26.904663615483443,25.082006293614924,0.36453146437370443,0.28768007781836114,0.024,0.25891207003652505,2.9162517149896354,2.9210197227714714,1.381565487078822,27.0,2.9210197227714714,35.79545454545455,25.082006293614924,1.163793103448276,107.45899685319253,2.718264462083232,0.0,0.0,0.0,2.9210197227714714,2.718264462083232,0.0
2009-04-08 09:00:00,2.6886896554408968,19.999999999999996,14.6,2.987432950489885,27.059750698295108,25.192605104238933,1.3793103448275863,29.059750698295108,28.915384615384614,28.915384615384614,25.192605104238933,0.6917877423227698,27.059750698295108,25.192605104238933,0.37342911881123564,0.29405653926081715,0.024,0.26465088533473546,2.987432950489885,2.992838604415967,1.3818061579569105,27.0,2.992838604415967,35.45454545454545,25.192605104238936,1.163793103448276,107.40369744788053,2.7865321916578267,0.0,0.0,0.0,2.992838604415967,2.7865321916578267,0.0
2009-04-08 10:00:00,2.5441286162693877,20.0,15.7,2.826809573632653,26.709370956652553,24.942614973132148,1.3793103448275863,28.709370956652553,28.196153846153848,28.196153846153848,24.942614973132148,0.7490012875095843,26.709370956652553,24.942614973132148,0.3533511967040816,0.2796476623148328,0.024,0.25168289608334954,2.826809573632653,2.8307743398641363,1.3812449084886567,27.0,2.8307743398641363,35.0,24.942614973132144,1.1637931034482758,107.52869251343392,2.632575802510086,0.0,0.0,0.0,2.8307743398641363,2.632575802510086,0.0
2009-04-08 11:00:00,2.3487529904182955,20.0,16.7,2.6097255449092174,26.23333887934916,24.6022604137809,1.3793103448275863,28.23333887934916,28.0,28.0,24.6022604137809,0.6621353237042148,26.23333887934916,24.6022604137809,0.32621569311365217,0.2600543830351214,0.024,0.23404894473160925,2.6097255449092174,2.611730983212729,1.3803702730653846,27.0,2.611730983212729,35.0,24.602260413780904,1.163793103448276,107.69886979310955,2.4250310037885137,0.0,0.0,0.0,2.611730983212729,2.4250310037885137,0.0
2009-04-08 12:00:00,2.1150351497095765,20.0,17.8,2.350039055232863,25.65978536104208,24.191010951521537,1.3793103448275863,27.65978536104208,28.0,28.0,24.191010951521537,0.531872292486368,25.65978536104208,24.191010951521537,0.29375488190410787,0.2364191115015268,0.024,0.21277720035137412,2.350039055232863,2.3496809663830156,1.3791001714460558,27.0,2.3496809663830156,35.0,24.19101095152154,1.163793103448276,107.90449452423923,2.1775561590302366,0.0,0.0,0.0,2.3496809663830156,2.1775561590302366,0.0
2009-04-08 13:00:00,1.9660790160459025,20.0,17.9,2.184532240051003,25.291680580549954,23.92634793051808,1.3793103448275863,27.291680580549954,28.0,28.0,23.92634793051808,0.46229216835382175,25.291680580549954,23.92634793051808,0.2730665300063754,0.22123268426563283,0.024,0.19910941583906955,2.184532240051003,2.1826555084775663,1.3781253793570656,27.0,2.1826555084775663,35.0,23.92634793051808,1.163793103448276,108.03682603474095,2.0202884410688804,0.0,0.0,0.0,2.1826555084775663,2.0202884410688804,0.0
2009-04-08 14:00:00,1.8493293411534717,20.0,18.1,2.054810379059413,25.001644655757193,23.71738816884506,1.3793103448275863,27.001644655757193,28.0,28.0,23.71738816884506,0.41362335127443206,25.001644655757193,23.71738816884506,0.2568512973824266,0.20925678779045404,0.024,0.18833110901140862,2.054810379059413,2.0517360578384585,1.3772466784637196,27.0,2.0517360578384585,35.0,23.717388168845062,1.163793103448276,108.14130591557748,1.8972732393671892,0.0,0.0,0.0,2.0517360578384585,1.8972732393671892,0.0
2009-04-08 15:00:00,1.781957475679991,20.000000000000007,18.2,1.9799527507555454,24.83362836694127,23.596157897719053,1.3793103448275863,26.83362836694127,28.0,28.0,23.596157897719053,0.3875833374527194,24.83362836694127,23.596157897719053,0.24749409384444318,0.2023148703518474,0.024,0.18208338331666266,1.9799527507555454,1.9761842377907304,1.3766850554538856,27.0,1.9761842377907304,35.0,23.596157897719053,1.1637931034482758,108.20192105114047,1.8263855378840346,0.0,0.0,0.0,1.9761842377907304,1.8263855378840346,0.0
2009-04-08 16:00:00,1.7052592767156722,20.0,17.7,1.8947325296840802,24.641746035009106,23.45753820395656,1.3793103448275863,26.641746035009106,28.0,28.0,23.45753820395656,0.35958257551430167,24.641746035009106,23.45753820395656,0.23684156621051003,0.194382821735176,0.024,0.17494453956165837,1.8947325296840802,1.890170811857598,1.3759895465145429,27.0,1.890170811857598,35.0,23.45753820395656,1.1637931034482758,108.27123089802171,1.7457738276180754,0.0,0.0,0.0,1.890170811857598,1.7457738276180754,0.0
2009-04-08 17:00:00,1.676762858773638,20.0,17.3,1.86306984308182,24.57028336828153,23.40586471635539,1.3793103448275863,26.57028336828153,28.0,28.0,23.40586471635539,0.3495967343473111,24.57028336828153,23.40586471635539,0.2328837303852275,0.19142755403128603,0.024,0.17228479862815743,1.86306984308182,1.8582125984849485,1.3757143187608727,27.0,1.8582125984849485,35.0,23.405864716355396,1.1637931034482758,108.29706764182231,1.7158475653567384,0.0,0.0,0.0,1.8582125984849485,1.7158475653567384,0.0
2009-04-08 18:00:00,1.71027551747164,20.0,16.8,1.9003061305240445,24.654315926206625,23.4666245946291,1.3793103448275863,26.654315926206625,28.0,28.0,23.4666245946291,0.3613631772400956,24.654315926206625,23.4666245946291,0.23753826631550556,0.19490257250005738,0.024,0.17541231525005163,1.9003061305240445,1.8957963877740505,1.3760370117957883,27.0,1.8957963877740505,35.0,23.466624594629103,1.1637931034482758,108.26668770268545,1.751043121389431,0.0,0.0,0.0,1.8957963877740505,1.751043121389431,0.0
2009-04-08 19:00:00,1.721898619885474,20.0,16.1,1.9132206887616379,24.683430469865517,23.487667539389495,1.3793103448275863,26.683430469865517,28.0,28.0,23.487667539389495,0.3655156605512574,24.683430469865517,23.487667539389495,0.23915258609520473,0.19610635222212028,0.024,0.17649571699990826,1.9132206887616379,1.90883132398385,1.376145892195026,27.0,1.90883132398385,35.0,23.48766753938949,1.1637931034482758,108.25616623030525,1.763254131799738,0.0,0.0,0.0,1.90883132398385,1.763254131799738,0.0
2009-04-08 20:00:00,1.8176184521938992,20.0,15.3,2.019576057993221,24.922622754712318,23.660387718466556,1.3793103448275863,26.922622754712318,28.45769230769231,28.45769230769231,23.660387718466556,0.3629150100262011,24.922622754712318,23.660387718466556,0.25244700724915264,0.20599225135629295,0.024,0.18539302622066367,2.019576057993221,2.01617528312885,1.3769877168026157,27.0,2.01617528312885,35.0,23.66038771846656,1.163793103448276,108.16980614076672,1.8638983974003813,0.0,0.0,0.0,2.01617528312885,1.8638983974003813,0.0
2009-04-08 21:00:00,1.920577617217512,20.000000000000007,14.6,2.13397513024168,25.17880821438122,23.845073757980174,1.3793103448275863,27.17880821438122,28.915384615384614,28.915384615384614,23.845073757980174,0.3628246442287562,25.17880821438122,23.845073757980174,0.26674689128021,0.21657316733667312,0.024,0.19491585060300579,2.13397513024168,2.1316324469753476,1.377796134461164,27.0,2.1316324469753476,35.45454545454545,23.845073757980174,1.163793103448276,108.07746312100991,1.9723190991156463,0.0,0.0,0.0,2.1316324469753476,1.9723190991156465,0.0
2009-04-08 22:00:00,1.9662983943804244,20.0,14.5,2.184775993756027,25.292224279758127,23.926739283660613,1.3793103448275863,27.292224279758127,28.98076923076923,28.98076923076923,23.926739283660613,0.3726585715823983,25.292224279758127,23.926739283660613,0.27309699921950337,0.22125512552204976,0.024,0.19912961296984477,2.184775993756027,2.182901506308232,1.3781269283421542,27.0,2.182901506308232,35.56818181818182,23.92673928366061,1.163793103448276,108.0366303581697,2.0205197987676424,0.0,0.0,0.0,2.182901506308232,2.0205197987676424,0.0
2009-04-08 23:00:00,0.0,19.360720315487868,14.5,0.0,19.360720315487868,19.360720315487868,1.3793103448275863,21.360720315487868,28.98076923076923,28.98076923076923,19.360720315487868,0.0,19.360720315487868,19.360720315487868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.360720315487868,19.360720315487868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.18447167785092,14.4,0.0,19.18447167785092,19.18447167785092,1.3793103448275863,21.18447167785092,29.046153846153846,29.046153846153846,19.18447167785092,0.0,19.18447167785092,19.18447167785092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.18447167785092,19.18447167785092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.110536999537963,14.3,0.0,19.110536999537963,19.110536999537963,1.3793103448275863,21.110536999537963,29.111538461538462,29.111538461538462,19.110536999537963,0.0,19.110536999537963,19.110536999537963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.110536999537963,19.110536999537963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,19.059196386429857,14.3,0.0,19.059196386429857,19.059196386429857,1.3793103448275863,21.059196386429857,29.111538461538462,29.111538461538462,19.059196386429857,0.0,19.059196386429857,19.059196386429857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.059196386429857,19.059196386429857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,19.012198989501485,14.2,0.0,19.012198989501485,19.012198989501485,1.3793103448275863,21.012198989501485,29.176923076923078,29.176923076923078,19.012198989501485,0.0,19.012198989501485,19.012198989501485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.012198989501485,19.012198989501485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,18.966149560356932,14.1,0.0,18.966149560356932,18.966149560356932,1.3793103448275863,20.966149560356932,29.242307692307694,29.242307692307694,18.966149560356932,0.0,18.966149560356932,18.966149560356932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.966149560356932,18.966149560356932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,3.168193623204862,20.000000000000007,14.1,3.520215136894291,28.2118987275178,26.011764266958863,1.3793103448275863,30.2118987275178,29.242307692307694,29.242307692307694,26.011764266958863,0.9393677229808219,28.2118987275178,26.011764266958863,0.44002689211178636,0.34136791186743953,0.024,0.3072311206806956,3.520215136894291,3.5303519280810347,1.383282198934083,27.0,3.5303519280810347,36.02272727272727,26.011764266958863,1.163793103448276,106.99411786652057,3.2995757135782826,0.0,0.0,0.0,3.5303519280810347,3.2995757135782826,0.0
2009-04-09 06:00:00,2.722436645059392,20.0,14.0,3.024929605621547,27.141330973404067,25.2507499698906,1.3793103448275863,29.141330973404067,29.307692307692307,29.307692307692307,25.2507499698906,0.6427742173169879,27.141330973404067,25.2507499698906,0.37811620070269336,0.29740994263907194,0.024,0.26766894837516475,3.024929605621547,3.030670599885454,1.381928128978029,27.0,3.030670599885454,36.13636363636363,25.2507499698906,1.163793103448276,107.3746250150547,2.822520310977134,0.0,0.0,0.0,3.030670599885454,2.822520310977134,0.0
2009-04-09 07:00:00,2.7088330018803157,20.0,14.2,3.0098144465336842,27.108454930867175,25.22732090178362,1.3793103448275863,29.108454930867175,29.176923076923078,29.176923076923078,25.22732090178362,0.6569440443025192,27.108454930867175,25.22732090178362,0.37622680581671053,0.2960586199836191,0.024,0.2664527579852572,3.0098144465336842,3.015420308532046,1.381879348194195,27.0,3.015420308532046,35.90909090909091,25.227320901783628,1.163793103448276,107.38633954910819,2.808011075890228,0.0,0.0,0.0,3.015420308532046,2.808011075890228,0.0
2009-04-09 08:00:00,2.698644424346588,20.0,14.4,2.998493804829542,27.08382369107607,25.20976506305761,1.3793103448275863,29.08382369107607,29.046153846153846,29.046153846153846,25.20976506305761,0.6737868862063185,27.08382369107607,25.20976506305761,0.37481172560369275,0.2950461300992083,0.024,0.26554151708928747,2.998493804829542,3.0039984178394628,1.3818424726767868,27.0,3.0039984178394628,35.68181818181818,25.209765063057617,1.163793103448276,107.3951174684712,2.7971461726100997,0.0,0.0,0.0,3.0039984178394628,2.7971461726100997,0.0
2009-04-09 09:00:00,2.636623761834979,20.0,14.6,2.929581957594421,26.933729285882688,25.102740562386177,1.3793103448275863,28.933729285882688,28.915384615384614,28.915384615384614,25.102740562386177,0.6624016437084465,26.933729285882688,25.102740562386177,0.3661977446993026,0.2888752763584528,0.024,0.2599877487226075,2.929581957594421,2.934469485230266,1.381611498209311,27.0,2.934469485230266,35.45454545454545,25.10274056238617,1.163793103448276,107.44862971880691,2.731044121185885,0.0,0.0,0.0,2.934469485230266,2.731044121185885,0.0
2009-04-09 10:00:00,2.4557688503340787,20.0,15.7,2.728632055926754,26.494449330816593,24.78905429586237,1.3793103448275863,28.494449330816593,28.196153846153848,28.196153846153848,24.78905429586237,0.6904021966510265,26.494449330816593,24.78905429586237,0.34107900699084426,0.2708040870402951,0.024,0.24372367833626563,2.728632055926754,2.7317124646307835,1.380867476571507,27.0,2.7317124646307835,35.0,24.78905429586238,1.1637931034482758,107.60547285206881,2.5386371085290613,0.0,0.0,0.0,2.7317124646307835,2.5386371085290613,0.0
2009-04-09 11:00:00,2.255231121836039,20.000000000000007,16.9,2.5058123575955986,26.004392950617124,24.438260227119876,1.3793103448275863,28.004392950617124,28.0,28.0,24.438260227119876,0.6064966012792036,26.004392950617124,24.438260227119876,0.3132265446994498,0.25062367626568766,0.024,0.22556130863911888,2.5058123575955986,2.506874725222167,1.3798951191235937,27.0,2.506874725222167,35.0,24.438260227119873,1.1637931034482758,107.78086988644006,2.3258995106120937,0.0,0.0,0.0,2.506874725222167,2.3258995106120937,0.0
2009-04-09 12:00:00,2.10641914088323,20.0,18.0,2.3404657120924774,25.63854978919065,24.175758719132855,1.3793103448275863,27.63854978919065,28.0,28.0,24.175758719132855,0.5275929804289535,25.63854978919065,24.175758719132855,0.2925582140115597,0.23554340419976416,0.024,0.21198906377978774,2.3404657120924774,2.340020052512454,1.3790477035652857,27.0,2.340020052512454,35.0,24.175758719132855,1.1637931034482758,107.91212064043357,2.168449696498386,0.0,0.0,0.0,2.340020052512454,2.168449696498386,0.0
2009-04-09 13:00:00,1.9844479775757233,20.000000000000004,18.0,2.204942197306359,25.337189170066765,23.959100296750293,1.3793103448275863,27.337189170066765,28.0,28.0,23.959100296750293,0.47039332293463404,25.337189170066765,23.959100296750293,0.2756177746632949,0.22311094720360922,0.024,0.20079985248324828,2.204942197306359,2.20325329202672,1.3782538434252003,27.0,2.20325329202672,35.0,23.959100296750293,1.1637931034482758,108.02044985162485,2.0396631332799235,0.0,0.0,0.0,2.20325329202672,2.0396631332799235,0.0
2009-04-09 14:00:00,1.8869223711186807,19.999999999999996,18.0,2.0965804123540894,25.09518746513703,23.784824707415723,1.3793103448275863,27.09518746513703,28.0,28.0,23.784824707415723,0.42878333206724273,25.09518746513703,23.784824707415723,0.2620725515442612,0.21312029214126624,0.024,0.19180826292713962,2.0965804123540894,2.093892441568216,1.3775419671924114,27.0,2.093892441568216,35.0,23.784824707415723,1.1637931034482758,108.10758764629213,1.9368598330202702,0.0,0.0,0.0,2.093892441568216,1.9368598330202702,0.0
2009-04-09 15:00:00,1.815871519573426,20.0,18.0,2.017635021748251,24.91826636994085,23.65724448134819,1.3793103448275863,26.91826636994085,28.0,28.0,23.65724448134819,0.4005154166564372,24.91826636994085,23.65724448134819,0.2522043777185314,0.20581226043093692,0.024,0.18523103438784322,2.017635021748251,2.0142162477913446,1.3769731776816148,27.0,2.0142162477913446,35.0,23.65724448134819,1.1637931034482758,108.1713777593259,1.8620602690971,0.0,0.0,0.0,2.0142162477913446,1.8620602690971,0.0
2009-04-09 16:00:00,1.7613781331242033,20.0,17.0,1.957086814582448,24.78220792954125,23.559028670427217,1.3793103448275863,26.78220792954125,28.0,28.0,23.559028670427217,0.37990423276090507,24.78220792954125,23.559028670427217,0.244635851822806,0.20018967839924323,0.024,0.1801707105593189,1.957086814582448,1.9531057824223725,1.3765046037635844,27.0,1.9531057824223725,35.0,23.559028670427224,1.163793103448276,108.2204856647864,1.804746828130239,0.0,0.0,0.0,1.9531057824223725,1.804746828130239,0.0
2009-04-09 17:00:00,1.770562815430468,20.0,16.0,1.9672920171449644,24.805162953023157,23.575605442307555,1.3793103448275863,26.805162953023157,28.0,28.0,23.575605442307555,0.38331603838130784,24.805162953023157,23.575605442307555,0.24591150214312055,0.20113844148793708,0.024,0.18102459733914336,1.9672920171449644,1.963405861293758,1.376585678168817,27.0,1.963405861293758,35.0,23.575605442307552,1.163793103448276,108.21219727884622,1.814403468986368,0.0,0.0,0.0,1.963405861293758,1.814403468986368,0.0
2009-04-09 18:00:00,1.8466450585005432,20.000000000000004,15.0,2.051827842778381,24.994959693841857,23.71256729210537,1.3793103448275863,26.994959693841857,28.653846153846153,28.653846153846153,23.71256729210537,0.3579674726595552,24.994959693841857,23.71256729210537,0.25647848034729764,0.20898064766273325,0.024,0.1880825828964599,2.051827842778381,2.0487259075446542,1.377225115615047,27.0,2.0487259075446542,35.0,23.712567292105373,1.163793103448276,108.14371635394731,1.8944474784270482,0.0,0.0,0.0,2.0487259075446542,1.8944474784270482,0.0
2009-04-09 19:00:00,1.887328156578545,20.0,14.3,2.0970312850872723,25.096196381569676,23.785551828390133,1.3793103448275863,27.096196381569676,29.111538461538462,29.111538461538462,23.785551828390133,0.33942736155983316,25.096196381569676,23.785551828390133,0.26212891063590904,0.21316195703903543,0.024,0.1918457613351319,2.0970312850872723,2.0943474807911757,1.3775450878877311,27.0,2.0943474807911757,35.79545454545455,23.785551828390137,1.163793103448276,108.10722408580493,1.9372872613294445,0.0,0.0,0.0,2.0943474807911757,1.9372872613294445,0.0
2009-04-09 20:00:00,1.9898992466456367,19.999999999999993,13.7,2.210999162939596,25.350688188694335,23.968813711857088,1.3793103448275863,27.350688188694335,29.503846153846155,29.503846153846155,23.968813711857088,0.34435819141646673,25.350688188694335,23.968813711857088,0.2763748953674495,0.22366804561323447,0.024,0.20130124105191105,2.210999162939596,2.2093659675009194,1.3782914917219635,27.0,2.2093659675009194,36.47727272727273,23.968813711857084,1.163793103448276,108.01559314407146,2.0454139103361326,0.0,0.0,0.0,2.2093659675009194,2.0454139103361326,0.0
2009-04-09 21:00:00,2.114617639980368,20.0,13.0,2.349575155533742,25.658756495576377,24.19027202336779,1.3793103448275863,27.658756495576377,29.96153846153846,29.96153846153846,24.19027202336779,0.3509621060534523,25.658756495576377,24.19027202336779,0.29369689444171776,0.23637668445466,0.024,0.212739016009194,2.349575155533742,2.349212823979208,1.3790976392836733,27.0,2.349212823979208,37.27272727272727,24.19027202336779,1.163793103448276,107.90486398831611,2.1771148557618125,0.0,0.0,0.0,2.349212823979208,2.1771148557618125,0.0
2009-04-09 22:00:00,2.3121558935849165,20.0,11.4,2.5690621039832404,26.143833753806664,24.538169938817138,1.3793103448275863,28.143833753806664,31.007692307692306,31.007692307692306,24.538169938817138,0.3423295544946764,26.143833753806664,24.538169938817138,0.32113276299790505,0.2563680886229712,0.024,0.23073127976067412,2.5690621039832404,2.5706989128455375,1.380189135337465,27.0,2.5706989128455375,39.09090909090909,24.538169938817134,1.1637931034482758,107.73091503059143,2.386222109146254,0.0,0.0,0.0,2.5706989128455375,2.386222109146254,0.0
2009-04-09 23:00:00,0.0,19.267214293576103,9.8,0.0,19.267214293576103,19.267214293576103,1.3793103448275863,21.267214293576103,32.05384615384615,32.05384615384615,19.267214293576103,0.0,19.267214293576103,19.267214293576103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.267214293576103,19.267214293576103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,19.02826374090587,8.2,0.0,19.02826374090587,19.02826374090587,1.3793103448275863,21.02826374090587,33.1,33.1,19.02826374090587,0.0,19.02826374090587,19.02826374090587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.02826374090587,19.02826374090587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.906692142699917,8.3,0.0,18.906692142699917,18.906692142699917,1.3793103448275863,20.906692142699917,33.034615384615385,33.034615384615385,18.906692142699917,0.0,18.906692142699917,18.906692142699917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.906692142699917,18.906692142699917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.810166189651547,8.3,0.0,18.810166189651547,18.810166189651547,1.3793103448275863,20.810166189651547,33.034615384615385,33.034615384615385,18.810166189651547,0.0,18.810166189651547,18.810166189651547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.810166189651547,18.810166189651547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.721203405444072,8.4,0.0,18.721203405444072,18.721203405444072,1.3793103448275863,20.721203405444072,32.96923076923077,32.96923076923077,18.721203405444072,0.0,18.721203405444072,18.721203405444072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.721203405444072,18.721203405444072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.629437359703743,7.9,0.0,18.629437359703743,18.629437359703743,1.3793103448275863,20.629437359703743,33.29615384615384,33.29615384615384,18.629437359703743,0.0,18.629437359703743,18.629437359703743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.629437359703743,18.629437359703743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,4.565846836216028,20.000000000000007,7.5,5.0731631513511415,31.499683520781456,28.328956551186995,1.3793103448275863,33.49968352078146,33.55769230769231,33.55769230769231,28.328956551186995,0.8364194928658036,31.499683520781456,28.328956551186995,0.6341453939188927,0.4758873617272425,0.024,0.42829862555451825,5.0731631513511415,5.096751887523865,1.3857237375874436,27.0,5.096751887523865,43.52272727272727,28.32895655118699,1.163793103448276,105.8355217244065,4.815728976888971,0.0,0.0,0.0,5.096751887523865,4.815728976888971,0.0
2009-04-10 06:00:00,4.040960751625572,20.0,7.0,4.489956390695079,30.27564688319234,27.469424139007916,1.3793103448275863,32.27564688319234,33.88461538461539,33.88461538461539,27.469424139007916,0.6033572364026246,30.27564688319234,27.469424139007916,0.5612445488368849,0.42588170453280616,0.024,0.38329353407952554,4.489956390695079,4.508544561148359,1.3850206131613194,27.0,4.508544561148359,44.09090909090909,27.469424139007913,1.1637931034482758,106.26528793049604,4.2427255870206855,0.0,0.0,0.0,4.508544561148359,4.2427255870206855,0.0
2009-04-10 07:00:00,4.084748664718605,20.0,7.4,4.538609627465116,30.378210803769825,27.541579786604125,1.3793103448275863,32.378210803769825,33.62307692307692,33.62307692307692,27.541579786604125,0.6433604125159068,30.378210803769825,27.541579786604125,0.5673262034331396,0.4300749741689748,0.024,0.3870674767520773,4.538609627465116,4.5576171248820145,1.385086835860821,27.0,4.5576171248820145,43.63636363636364,27.54157978660412,1.163793103448276,106.22921010669793,4.29036149313761,0.0,0.0,0.0,4.5576171248820145,4.29036149313761,0.0
2009-04-10 08:00:00,4.109227963154354,20.0,7.8,4.565808847949283,30.435511233586134,27.581880703617834,1.3793103448275863,32.43551123358613,33.36153846153846,33.36153846153846,27.581880703617834,0.6810164676112579,30.435511233586134,27.581880703617834,0.5707261059936604,0.43241740649289523,0.024,0.3891756658436057,4.565808847949283,4.585050588598572,1.3851231882500568,27.0,4.585050588598572,43.18181818181818,27.581880703617827,1.1637931034482758,106.20905964819109,4.317005163011688,0.0,0.0,0.0,4.585050588598572,4.317005163011688,0.0
2009-04-10 09:00:00,4.040435779477813,20.0,8.2,4.489373088308682,30.27441672673487,27.468558546541942,1.3793103448275863,32.27441672673487,33.1,33.1,27.468558546541942,0.6872395364569924,30.27441672673487,27.468558546541942,0.5611716360385852,0.4258314065586435,0.024,0.38324826590277916,4.489373088308682,4.507956228964546,1.385019809744362,27.0,4.507956228964546,42.72727272727273,27.468558546541942,1.1637931034482762,106.26572072672903,4.242154664868009,0.0,0.0,0.0,4.507956228964546,4.242154664868009,0.0
2009-04-10 10:00:00,3.8343387436959926,20.0,9.5,4.260376381884436,29.790499340928598,27.12776410225083,1.3793103448275863,31.790499340928598,32.25,32.25,27.12776410225083,0.7170185703198656,29.790499340928598,27.12776410225083,0.5325470477355545,0.40603832263630624,0.024,0.3654344903726756,4.260376381884436,4.276980214148066,1.3846858881017432,27.0,4.276980214148066,41.25,27.127764102250826,1.163793103448276,106.43611794887458,4.01835419833939,0.0,0.0,0.0,4.276980214148066,4.01835419833939,0.0
2009-04-10 11:00:00,3.607033532157919,20.0,10.9,4.007815035731021,29.254436611831668,26.749552214499783,1.3793103448275863,31.254436611831668,31.334615384615383,31.334615384615383,26.749552214499783,0.753536610870724,29.254436611831668,26.749552214499783,0.5009768794663776,0.38409573183195483,0.024,0.3456861586487594,4.007815035731021,4.0222246089142155,1.384269474223265,27.0,4.0222246089142155,39.65909090909091,26.74955221449978,1.163793103448276,106.62522389275011,3.772301207976833,0.0,0.0,0.0,4.0222246089142155,3.772301207976833,0.0
2009-04-10 12:00:00,3.326721178783552,20.0,12.2,3.6963568653150576,28.589725891939935,26.279502851118025,1.3793103448275863,30.589725891939935,30.484615384615385,30.484615384615385,26.279502851118025,0.7577715254184899,28.589725891939935,26.279502851118025,0.4620446081643822,0.35686148983339105,0.024,0.32117534085005195,3.6963568653150576,3.7080430142983967,1.383671078049849,27.0,3.7080430142983967,38.18181818181818,26.27950285111802,1.163793103448276,106.86024857444099,3.4699928773937856,0.0,0.0,0.0,3.7080430142983967,3.4699928773937856,0.0
2009-04-10 13:00:00,3.074830441792273,20.0,12.7,3.4164782686580812,27.98869765069026,25.85339873277896,1.3793103448275863,29.98869765069026,30.157692307692308,30.157692307692308,25.85339873277896,0.6842562746974107,27.98869765069026,25.85339873277896,0.42705978358226016,0.3322103132032613,0.024,0.29898928188293517,3.4164782686580812,3.4256992999784073,1.3830330858755202,27.0,3.4256992999784073,37.61363636363637,25.853398732778963,1.163793103448276,107.07330063361051,3.1993963758534534,0.0,0.0,0.0,3.4256992999784073,3.1993963758534534,0.0
2009-04-10 14:00:00,2.863870269765784,20.0,13.1,3.1820780775175375,27.482389949747976,25.493591151299512,1.3793103448275863,29.482389949747976,29.896153846153847,29.896153846153847,25.493591151299512,0.6230849954020694,27.482389949747976,25.493591151299512,0.3977597596896922,0.3114235464251397,0.024,0.2802811917826257,3.1820780775175375,3.1892204321600515,1.3824062850920458,27.0,3.1892204321600515,37.15909090909091,25.493591151299512,1.163793103448276,107.25320442435024,2.973543260807214,0.0,0.0,0.0,3.1892204321600515,2.973543260807214,0.0
