timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-10 15:00:00,2.677342185633522,20.0,13.6,2.9748246507039138,27.032301357914726,25.173035951224783,1.3793103448275863,29.032301357914726,29.56923076923077,29.56923076923077,25.173035951224783,0.5833463063838267,27.032301357914726,25.173035951224783,0.3718530813379892,0.2929280954193482,0.024,0.26363528587741336,2.9748246507039138,2.9801174602458484,1.3817644144994483,27.0,2.9801174602458484,36.59090909090909,25.173035951224783,1.1637931034482758,107.4134820243876,2.7744352050417938,0.0,0.0,0.0,2.9801174602458484,2.7744352050417938,0.0
2009-04-10 16:00:00,2.5121059783158217,20.0,13.9,2.7912288647953574,26.631549063092535,24.887031022595437,1.3793103448275863,28.631549063092535,29.373076923076923,29.373076923076923,24.887031022595437,0.5363814444559601,26.631549063092535,24.887031022595437,0.34890360809941967,0.27644592205651136,0.024,0.2488013298508602,2.7912288647953574,2.7948734570010085,1.3811113521886582,27.0,2.7948734570010085,36.25,24.887031022595437,1.163793103448276,107.55648448870228,2.598516928372256,0.0,0.0,0.0,2.7948734570010085,2.598516928372256,0.0
2009-04-10 17:00:00,2.4430443560765562,20.000000000000004,14.1,2.7144937289739515,26.463449767805272,24.766891187196556,1.3793103448275863,28.463449767805272,29.242307692307694,29.242307692307694,24.766891187196556,0.5228744180943004,26.463449767805272,24.766891187196556,0.33931171612174393,0.2695281829200437,0.024,0.24257536462803933,2.7144937289739515,2.717446547265956,1.3808107545625923,27.0,2.717446547265956,36.02272727272727,24.766891187196556,1.163793103448276,107.61655440640172,2.525119450492558,0.0,0.0,0.0,2.717446547265956,2.525119450492558,0.0
2009-04-10 18:00:00,2.466560761118924,20.0,14.4,2.7406230679099157,26.52073089778338,24.807841480339683,1.3793103448275863,28.52073089778338,29.046153846153846,29.046153846153846,24.807841480339683,0.5574402944158511,26.52073089778338,24.807841480339683,0.34257788348873947,0.2718857370749535,0.024,0.24469716336745814,2.7406230679099157,2.743811641617411,1.3809151013340497,27.0,2.743811641617411,35.68181818181818,24.80784148033969,1.163793103448276,107.59607925983016,2.550103740296589,0.0,0.0,0.0,2.743811641617411,2.550103740296589,0.0
2009-04-10 19:00:00,2.5876055074638042,20.0,13.2,2.875117230515338,26.814907252406172,25.017958983334083,1.3793103448275863,28.814907252406172,29.83076923076923,29.83076923076923,25.017958983334083,0.5149900389220677,26.814907252406172,25.017958983334083,0.35938965381441723,0.28398878965776614,0.024,0.25558991069198955,2.875117230515338,2.8795161094811146,1.3814206654777275,27.0,2.8795161094811146,37.04545454545455,25.017958983334083,1.1637931034482758,107.49102050833295,2.6788434009312323,0.0,0.0,0.0,2.8795161094811146,2.6788434009312323,0.0
2009-04-10 20:00:00,2.6677612622194777,20.0,12.0,2.964179180243864,27.00911821142284,25.156506223770425,1.3793103448275863,29.00911821142284,30.615384615384617,30.615384615384617,25.156506223770425,0.46810474537150504,27.00911821142284,25.156506223770425,0.370522397530483,0.2919749864446384,0.024,0.2627774878001745,2.964179180243864,2.9693766788883282,1.3817288773155392,27.0,2.9693766788883282,38.40909090909091,25.156506223770428,1.163793103448276,107.42174688811478,2.7642230413373237,0.0,0.0,0.0,2.9693766788883282,2.764223041337324,0.0
2009-04-10 21:00:00,2.8468355161564,20.000000000000004,10.8,3.163150573507111,27.441382330850164,25.464413222408222,1.3793103448275863,29.441382330850164,31.4,31.4,25.464413222408222,0.45940764491440905,27.441382330850164,25.464413222408222,0.3953938216883889,0.3097390932782011,0.024,0.27876518395038097,3.163150573507111,3.170124482834931,1.3823513588597105,27.0,3.170124482834931,39.77272727272727,25.464413222408222,1.163793103448276,107.2677933887959,2.955336716347565,0.0,0.0,0.0,3.170124482834931,2.955336716347565,0.0
2009-04-10 22:00:00,2.927092378298726,20.0,10.7,3.2523248647763623,27.634419100578228,25.601716060093004,1.3793103448275863,29.634419100578228,31.465384615384615,31.465384615384615,25.601716060093004,0.47815259427880924,27.634419100578228,25.601716060093004,0.4065406080970453,0.31766724385610956,0.024,0.2859005194704986,3.2523248647763623,3.2600915891619735,1.3826042111342784,27.0,3.2600915891619735,39.88636363636364,25.601716060093004,1.1637931034482758,107.1991419699535,3.0411545552069192,0.0,0.0,0.0,3.2600915891619735,3.0411545552069192,0.0
2009-04-10 23:00:00,0.0,19.065889408672685,10.5,0.0,19.065889408672685,19.065889408672685,1.3793103448275863,21.065889408672685,31.596153846153847,31.596153846153847,19.065889408672685,0.0,19.065889408672685,19.065889408672685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.065889408672685,19.065889408672685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.8056826443199,10.4,0.0,18.8056826443199,18.8056826443199,1.3793103448275863,20.8056826443199,31.661538461538463,31.661538461538463,18.8056826443199,0.0,18.8056826443199,18.8056826443199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8056826443199,18.8056826443199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.692510316965613,10.3,0.0,18.692510316965613,18.692510316965613,1.3793103448275863,20.692510316965613,31.726923076923075,31.726923076923075,18.692510316965613,0.0,18.692510316965613,18.692510316965613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.692510316965613,18.692510316965613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.611712358710417,10.3,0.0,18.611712358710417,18.611712358710417,1.3793103448275863,20.611712358710417,31.726923076923075,31.726923076923075,18.611712358710417,0.0,18.611712358710417,18.611712358710417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.611712358710417,18.611712358710417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.537668990074167,10.2,0.0,18.537668990074167,18.537668990074167,1.3793103448275863,20.537668990074167,31.79230769230769,31.79230769230769,18.537668990074167,0.0,18.537668990074167,18.537668990074167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.537668990074167,18.537668990074167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.4674832294836,10.3,0.0,18.4674832294836,18.4674832294836,1.3793103448275863,20.4674832294836,31.726923076923075,31.726923076923075,18.4674832294836,0.0,18.4674832294836,18.4674832294836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.4674832294836,18.4674832294836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,4.755184521707462,19.999999999999993,10.3,5.283538357452736,31.938485781958196,28.636274308550238,1.3793103448275863,33.93848578195819,31.726923076923075,31.726923076923075,28.636274308550238,1.4737276175441765,31.938485781958196,28.636274308550238,0.660442294681592,0.49379424217220275,0.024,0.4444148179549825,5.283538357452736,5.308917781669956,1.3859358484201185,27.0,5.308917781669956,40.34090909090909,28.636274308550234,1.1637931034482758,105.68186284572488,5.023489971424852,0.0,0.0,0.0,5.308917781669956,5.023489971424852,0.0
2009-04-11 06:00:00,4.034288669679678,19.999999999999996,10.4,4.482542966310754,30.260011409068884,27.45842205512466,1.3793103448275863,32.26001140906888,31.661538461538463,31.661538461538463,27.45842205512466,0.9193800038365288,30.260011409068884,27.45842205512466,0.5603178707888442,0.42524240314064526,0.024,0.3827181628265807,4.482542966310754,4.5010672066248185,1.3850103852928506,27.0,4.5010672066248185,40.22727272727273,27.458422055124664,1.163793103448276,106.27078897243767,4.235469831500181,0.0,0.0,0.0,4.5010672066248185,4.235469831500181,0.0
2009-04-11 07:00:00,4.034632697677137,20.0,10.6,4.482925219641263,30.26081765926274,27.45898939698695,1.3793103448275863,32.26081765926274,31.53076923076923,31.53076923076923,27.45898939698695,0.9491158324730623,30.26081765926274,27.45898939698695,0.5603656524551579,0.4252753693499926,0.024,0.3827478324149933,4.482925219641263,4.5014527565762625,1.3850109135648585,27.0,4.5014527565762625,40.0,27.45898939698695,1.163793103448276,106.27050530150652,4.235843937887485,0.0,0.0,0.0,4.5014527565762625,4.235843937887485,0.0
2009-04-11 08:00:00,4.035881712968578,20.0,10.8,4.484313014409532,30.26374475657462,27.461049122568664,1.3793103448275863,32.263744756574624,31.4,31.4,27.461049122568664,0.9814255627144253,30.26374475657462,27.461049122568664,0.5605391268011914,0.4253950530994388,0.024,0.382855547789495,4.484313014409532,4.502852519719475,1.3850128306665146,27.0,4.502852519719475,39.77272727272727,27.46104912256866,1.1637931034482758,106.26947543871567,4.237202170360026,0.0,0.0,0.0,4.502852519719475,4.237202170360026,0.0
2009-04-11 09:00:00,3.943945552537173,20.0,11.0,4.382161725041303,30.048101112833066,27.30925003468225,1.3793103448275863,32.048101112833066,31.26923076923077,31.26923076923077,27.30925003468225,0.953975758537701,30.048101112833066,27.30925003468225,0.5477702156301629,0.4165764275403676,0.024,0.37491878478633084,4.382161725041303,4.39981936779534,1.3848681883861054,27.0,4.39981936779534,39.54545454545455,27.30925003468225,1.163793103448276,106.34537498265888,4.137292635916506,0.0,0.0,0.0,4.39981936779534,4.137292635916506,0.0
2009-04-11 10:00:00,3.7231798627869295,20.0,12.3,4.136866514207699,29.528666204748443,26.94312463336863,1.3793103448275863,31.528666204748443,30.41923076923077,30.41923076923077,26.94312463336863,1.025936521210808,29.528666204748443,26.94312463336863,0.5171083142759624,0.39532298011480976,0.024,0.35579068210332876,4.136866514207699,4.152398812219181,1.3844891097823169,27.0,4.152398812219181,38.06818181818182,26.943124633368633,1.1637931034482758,106.52843768331569,3.8979251949261644,0.0,0.0,0.0,4.152398812219181,3.897925194926165,0.0
2009-04-11 11:00:00,3.4848169635637998,20.0,13.5,3.872018848404222,28.965133781823724,26.545122001571087,1.3793103448275863,30.965133781823724,29.634615384615383,29.634615384615383,26.545122001571087,1.0804189778901463,28.965133781823724,26.545122001571087,0.48400235605052777,0.37224613880147545,0.024,0.33502152492132786,3.872018848404222,3.88524346228437,1.3840212843775737,27.0,3.88524346228437,36.70454545454545,26.545122001571087,1.163793103448276,106.72743899921446,3.6403416953656746,0.0,0.0,0.0,3.88524346228437,3.640341695365674,0.0
2009-04-11 12:00:00,3.191621779671739,20.0,14.8,3.546246421857488,28.267827083962263,26.051423070301336,1.3793103448275863,30.267827083962263,28.784615384615385,28.784615384615385,26.051423070301336,1.118512213117776,28.267827083962263,26.051423070301336,0.443280802732186,0.3436620037023264,0.024,0.3092958033320938,3.546246421857488,3.556612622227721,1.3833422720278776,27.0,3.556612622227721,35.22727272727273,26.051423070301343,1.1637931034482762,106.97428846484932,3.32473594661617,0.0,0.0,0.0,3.556612622227721,3.32473594661617,0.0
2009-04-11 13:00:00,3.007998528522574,19.999999999999993,14.9,3.3422205872473043,27.828601347276688,25.739713480247126,1.3793103448275863,29.828601347276688,28.71923076923077,28.71923076923077,25.739713480247126,0.9670105472559745,27.828601347276688,25.739713480247126,0.41777757340591304,0.32563955586057186,0.024,0.2930756002745147,3.3422205872473043,3.350784542833362,1.3828446275669035,27.0,3.350784542833362,35.11363636363636,25.73971348024713,1.163793103448276,107.13014325987643,3.127770056934419,0.0,0.0,0.0,3.350784542833362,3.127770056934419,0.0
2009-04-11 14:00:00,2.8863152228011972,20.0,14.9,3.2070169142235523,27.536392550298544,25.532006978908825,1.3793103448275863,29.536392550298544,28.71923076923077,28.71923076923077,25.532006978908825,0.8674225393384541,27.536392550298544,25.532006978908825,0.40087711427794404,0.31364158870097686,0.024,0.28227742983087917,3.2070169142235523,3.21438107309365,1.382477606111876,27.0,3.21438107309365,35.11363636363636,25.53200697890882,1.1637931034482758,107.2339965105456,2.9975391925055614,0.0,0.0,0.0,3.21438107309365,2.997539192505562,0.0
2009-04-11 15:00:00,2.8581944580035654,19.999999999999993,15.0,3.1757716200039616,27.468728729426076,25.483871466923603,1.3793103448275863,29.468728729426076,28.653846153846153,28.653846153846153,25.483871466923603,0.8636454311354941,27.468728729426076,25.483871466923603,0.3969714525004952,0.3108624047123926,0.024,0.27977616424115337,3.1757716200039616,3.1828578604752007,1.3823880613505115,27.0,3.1828578604752007,35.0,25.483871466923603,1.163793103448276,107.2580642665382,2.9674765084010297,0.0,0.0,0.0,3.1828578604752007,2.9674765084010297,0.0
2009-04-11 16:00:00,2.762550563183251,20.0,14.9,3.069500625759168,27.23820045070467,25.31976255960519,1.3793103448275863,29.23820045070467,28.71923076923077,28.71923076923077,25.31976255960519,0.7783926973078471,27.23820045070467,25.31976255960519,0.383687578219896,0.3013911122474367,0.024,0.27125200102269303,3.069500625759168,3.075639736983912,1.3820690149347943,27.0,3.075639736983912,35.11363636363636,25.31976255960519,1.163793103448276,107.34011872019741,2.8653217209505386,0.0,0.0,0.0,3.075639736983912,2.8653217209505386,0.0
2009-04-11 17:00:00,2.708779397958743,20.000000000000004,14.9,3.0097548866208257,27.108325360422572,25.227228556284555,1.3793103448275863,29.108325360422572,28.71923076923077,28.71923076923077,25.227228556284555,0.7430167918996222,27.108325360422572,25.227228556284555,0.3762193608276032,0.29605329400097086,0.024,0.2664479646008738,3.0097548866208257,3.0153602160209227,1.3818791549529839,27.0,3.0153602160209227,35.11363636363636,25.227228556284558,1.163793103448276,107.38638572185772,2.807953909381986,0.0,0.0,0.0,3.0153602160209227,2.8079539093819856,0.0
2009-04-11 18:00:00,2.708692437005863,20.0,14.8,3.009658263339848,27.108115159531348,25.22707874494394,1.3793103448275863,29.108115159531348,28.784615384615385,28.784615384615385,25.22707874494394,0.7293060475344586,27.108115159531348,25.22707874494394,0.376207282917481,0.29604465370740696,0.024,0.2664401883366663,3.009658263339848,3.0152627287105886,1.381878841443049,27.0,3.0152627287105886,35.22727272727273,25.227078744943938,1.163793103448276,107.38646062752804,2.807861168987666,0.0,0.0,0.0,3.0152627287105886,2.807861168987666,0.0
2009-04-11 19:00:00,2.7292608035047463,20.0,14.0,3.0325120038941624,27.157818156327494,25.262498153893645,1.3793103448275863,29.157818156327494,29.307692307692307,29.307692307692307,25.262498153893645,0.6462568635082068,27.157818156327494,25.262498153893645,0.3790640004867703,0.29808759144530733,0.024,0.2682788323007766,3.0325120038941624,3.038320763038693,1.3819524057883938,27.0,3.038320763038693,36.13636363636363,25.262498153893645,1.163793103448276,107.36875092305317,2.8297998597526144,0.0,0.0,0.0,3.038320763038693,2.8297998597526144,0.0
2009-04-11 20:00:00,2.822648564190147,19.999999999999993,13.2,3.136276182433497,27.383124451137736,25.422951837116802,1.3793103448275863,29.383124451137736,29.83076923076923,29.83076923076923,25.422951837116802,0.6133843856735782,27.383124451137736,25.422951837116802,0.3920345228041871,0.30734583091810924,0.024,0.2766112478262983,3.136276182433497,3.1430107655253074,1.3822721631070696,27.0,3.1430107655253074,37.04545454545455,25.4229518371168,1.1637931034482758,107.28852408144161,2.9294938973524145,0.0,0.0,0.0,3.1430107655253074,2.9294938973524145,0.0
2009-04-11 21:00:00,2.934591813725765,19.999999999999996,12.4,3.260657570806406,27.652435820737697,25.614524838983694,1.3793103448275863,29.652435820737697,30.353846153846153,30.353846153846153,25.614524838983694,0.5931042679372788,27.652435820737697,25.614524838983694,0.40758219635080073,0.3184070558333136,0.024,0.2865663502499822,3.260657570806406,3.268498276389737,1.3826270887931795,27.0,3.268498276389737,37.95454545454545,25.614524838983698,1.1637931034482758,107.19273758050815,3.0491788437951772,0.0,0.0,0.0,3.268498276389737,3.0491788437951772,0.0
2009-04-11 22:00:00,3.025254537916724,20.0,11.8,3.3613939310185823,27.86996447463783,25.769093267751213,1.3793103448275863,29.86996447463783,30.746153846153845,30.746153846153845,25.769093267751213,0.5822218442314289,27.86996447463783,25.769093267751213,0.4201742413773228,0.327337385817337,0.024,0.29460364723560334,3.3613939310185823,3.370127669600316,1.3828941366181398,27.0,3.370127669600316,38.63636363636363,25.76909326775122,1.1637931034482758,107.11545336612438,3.1462572053736273,0.0,0.0,0.0,3.370127669600316,3.1462572053736273,0.0
2009-04-11 23:00:00,0.0,19.0083427976553,11.2,0.0,19.0083427976553,19.0083427976553,1.3793103448275863,21.0083427976553,31.138461538461538,31.138461538461538,19.0083427976553,0.0,19.0083427976553,19.0083427976553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.0083427976553,19.0083427976553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.735849854645025,10.6,0.0,18.735849854645025,18.735849854645025,1.3793103448275863,20.735849854645025,31.53076923076923,31.53076923076923,18.735849854645025,0.0,18.735849854645025,18.735849854645025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.735849854645025,18.735849854645025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.618809694762486,10.2,0.0,18.618809694762486,18.618809694762486,1.3793103448275863,20.618809694762486,31.79230769230769,31.79230769230769,18.618809694762486,0.0,18.618809694762486,18.618809694762486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.618809694762486,18.618809694762486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.518802792305927,9.8,0.0,18.518802792305927,18.518802792305927,1.3793103448275863,20.518802792305927,32.05384615384615,32.05384615384615,18.518802792305927,0.0,18.518802792305927,18.518802792305927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.518802792305927,18.518802792305927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.434147768461195,9.4,0.0,18.434147768461195,18.434147768461195,1.3793103448275863,20.434147768461195,32.315384615384616,32.315384615384616,18.434147768461195,0.0,18.434147768461195,18.434147768461195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.434147768461195,18.434147768461195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.353285625721224,9.2,0.0,18.353285625721224,18.353285625721224,1.3793103448275863,20.353285625721224,32.44615384615385,32.44615384615385,18.353285625721224,0.0,18.353285625721224,18.353285625721224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.353285625721224,18.353285625721224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,4.393765393704535,19.999999999999996,9.0,4.881961548560595,31.099652805229866,28.048426837379495,1.3793103448275863,33.099652805229866,32.57692307692308,32.57692307692308,28.048426837379495,0.9293565279159322,31.099652805229866,28.048426837379495,0.6102451935700743,0.4595539114226248,0.024,0.4135985202803623,4.881961548560595,4.9039169397028575,1.3855134453284883,27.0,4.9039169397028575,41.81818181818182,28.048426837379495,1.163793103448276,105.97578658131025,4.62739376408432,0.0,0.0,0.0,4.9039169397028575,4.62739376408432,0.0
2009-04-12 06:00:00,3.546419236463084,20.0,8.8,3.9404658182923153,29.11105121680536,26.648260080372662,1.3793103448275863,31.11105121680536,32.707692307692305,32.707692307692305,26.648260080372662,0.5606058726617577,29.11105121680536,26.648260080372662,0.4925582272865394,0.37822347113227256,0.024,0.3404011240190453,3.9404658182923153,3.954288165405543,1.384148683045003,27.0,3.954288165405543,42.04545454545455,26.648260080372665,1.1637931034482758,106.67586995981367,3.706825326941491,0.0,0.0,0.0,3.954288165405543,3.706825326941491,0.0
2009-04-12 07:00:00,4.280083628564381,20.0,9.7,4.755648476182646,30.834718770803928,27.862438473189773,1.3793103448275863,32.83471877080393,32.11923076923077,32.11923076923077,27.862438473189773,0.9630953725506688,30.834718770803928,27.862438473189773,0.5944560595228308,0.44873177385584884,0.024,0.40385859647026395,4.755648476182646,4.776521653568231,1.3853643224589325,27.0,4.776521653568231,41.02272727272727,27.86243847318977,1.163793103448276,106.06878076340512,4.503230469126108,0.0,0.0,0.0,4.776521653568231,4.503230469126108,0.0
2009-04-12 08:00:00,4.1927057666546315,20.000000000000004,10.7,4.658561962949591,30.63071599586921,27.719114769025715,1.3793103448275863,32.63071599586921,31.465384615384615,31.465384615384615,27.719114769025715,1.0720001112843445,30.63071599586921,27.719114769025715,0.5823202453686989,0.44039593835747803,0.024,0.39635634452173024,4.658561962949591,4.678601556785338,1.3852436820470162,27.0,4.678601556785338,39.88636363636364,27.719114769025715,1.1637931034482758,106.14044261548715,4.407934846978558,0.0,0.0,0.0,4.678601556785338,4.407934846978558,0.0
2009-04-12 09:00:00,3.9867274237681176,20.0,11.6,4.42969713752013,30.148497315742883,27.3799366047928,1.3793103448275863,32.14849731574289,30.876923076923077,30.876923076923077,27.3799366047928,1.0919986277700422,30.148497315742883,27.3799366047928,0.5537121421900163,0.4206824140928564,0.024,0.3786141726835707,4.42969713752013,4.447765378929416,1.3849363981479308,27.0,4.447765378929416,38.86363636363637,27.379936604792796,1.163793103448276,106.3100316976036,4.183768274645032,0.0,0.0,0.0,4.447765378929416,4.183768274645032,0.0
2009-04-12 10:00:00,3.692191589984349,20.0,13.1,4.1024350999826105,29.455566464643358,26.891544527154227,1.3793103448275863,31.455566464643358,29.896153846153847,29.896153846153847,26.891544527154227,1.177052191238337,29.455566464643358,26.891544527154227,0.5128043874978263,0.392330663803142,0.024,0.3530975974228278,4.1024350999826105,4.117668166362924,1.3844319678465353,27.0,4.117668166362924,37.15909090909091,26.891544527154224,1.163793103448276,106.55422773642289,3.8643874145928447,0.0,0.0,0.0,4.117668166362924,3.8643874145928447,0.0
2009-04-12 11:00:00,3.394926949429072,19.999999999999996,14.5,3.772141054921191,28.75185066890952,26.394262509583776,1.3793103448275863,30.75185066890952,28.98076923076923,28.98076923076923,26.394262509583776,1.257234597677996,28.75185066890952,26.394262509583776,0.4715176318651489,0.36350671628383924,0.024,0.32715604465545534,3.772141054921191,3.7844917265495748,1.383826456206925,27.0,3.7844917265495748,35.56818181818182,26.39426250958377,1.1637931034482758,106.80286874520812,3.5434363992393902,0.0,0.0,0.0,3.7844917265495748,3.5434363992393902,0.0
2009-04-12 12:00:00,3.0309540303436417,20.0,16.0,3.3677267003818243,27.883622280093874,25.778793092355237,1.3793103448275863,29.883622280093874,28.0,28.0,25.778793092355237,1.3070428795943856,27.883622280093874,25.778793092355237,0.42096583754772804,0.32789796893877865,0.024,0.29510817204490075,3.3677267003818243,3.376516497275702,1.3829103571989259,27.0,3.376516497275702,35.0,25.778793092355237,1.163793103448276,107.11060345382238,3.1523643676710207,0.0,0.0,0.0,3.376516497275702,3.1523643676710207,0.0
2009-04-12 13:00:00,2.757304647374025,20.0,16.2,3.063671830415583,27.22553855709078,25.31074366308104,1.3793103448275863,29.22553855709078,28.0,28.0,25.31074366308104,0.9820917289560208,27.22553855709078,25.31074366308104,0.3829589788019479,0.3008707732841237,0.024,0.27078369595571133,3.063671830415583,3.0697589077439953,1.3820508370191762,27.0,3.0697589077439953,35.0,25.31074366308104,1.1637931034482758,107.34462816845948,2.859722894495029,0.0,0.0,0.0,3.0697589077439953,2.859722894495029,0.0
2009-04-12 14:00:00,2.512171999259661,20.000000000000004,16.4,2.7913022213996235,26.63170958737494,24.887145699000175,1.3793103448275863,28.63170958737494,28.0,28.0,24.887145699000175,0.7730188392290215,26.63170958737494,24.887145699000175,0.34891277767495293,0.2764525268730026,0.024,0.24880727418570234,2.7913022213996235,2.7949474740869236,1.3811116312316738,27.0,2.7949474740869236,35.0,24.88714569900018,1.1637931034482758,107.55642715049991,2.5985871306194026,0.0,0.0,0.0,2.7949474740869236,2.5985871306194026,0.0
2009-04-12 15:00:00,2.3346220948610052,20.0,16.6,2.594024549845561,26.198792085843515,24.577526742190038,1.3793103448275863,28.198792085843515,28.0,28.0,24.577526742190038,0.6533953348236391,26.198792085843515,24.577526742190038,0.32425306873069515,0.2586316518728053,0.024,0.23276848668552474,2.594024549845561,2.5958877150328417,1.3803010382337415,27.0,2.5958877150328417,35.0,24.577526742190038,1.163793103448276,107.71123662890498,2.4100435537439733,0.0,0.0,0.0,2.5958877150328417,2.4100435537439733,0.0
2009-04-12 16:00:00,2.2717440779498985,20.000000000000007,16.0,2.5241600866109986,26.044870451519802,24.46727039738793,1.3793103448275863,28.044870451519802,28.0,28.0,24.46727039738793,0.6159543241168922,26.044870451519802,24.46727039738793,0.3155200108263748,0.2522913803737853,0.024,0.22706224233640676,2.5241600866109986,2.5253892246483773,1.3799819990618711,27.0,2.5253892246483773,35.0,24.46727039738793,1.1637931034482758,107.76636480130604,2.3433927917161883,0.0,0.0,0.0,2.5253892246483773,2.3433927917161883,0.0
2009-04-12 17:00:00,2.249070970875283,20.0,15.4,2.498967745416981,25.98928692172217,24.427432080836553,1.3793103448275863,27.98928692172217,28.392307692307693,28.392307692307693,24.427432080836553,0.5433417716610883,25.98928692172217,24.427432080836553,0.3123709681771226,0.2500012560614093,0.024,0.22500113045526837,2.498967745416981,2.499967871023122,1.3798623661960898,27.0,2.499967871023122,35.0,24.42743208083655,1.1637931034482758,107.78628395958172,2.3193747656803656,0.0,0.0,0.0,2.499967871023122,2.3193747656803656,0.0
2009-04-12 18:00:00,2.3169914619000886,20.0,14.8,2.574434957666765,26.155666350658606,24.546644502116877,1.3793103448275863,28.155666350658606,28.784615384615385,28.784615384615385,24.546644502116877,0.5236799738083129,26.155666350658606,24.546644502116877,0.32180436970834564,0.25685546046661156,0.024,0.2311699144199504,2.574434957666765,2.5761205037134265,1.3802134133210886,27.0,2.5761205037134265,35.22727272727273,24.54664450211688,1.1637931034482758,107.72667774894155,2.3913486961113843,0.0,0.0,0.0,2.5761205037134265,2.3913486961113843,0.0
2009-04-12 19:00:00,2.4509425818628996,20.0,13.5,2.723269535403222,26.482692996025545,24.78064953639853,1.3793103448275863,28.482692996025545,29.634615384615383,29.634615384615383,24.78064953639853,0.48365526759363237,26.482692996025545,24.78064953639853,0.34040869192540274,0.2703202207781778,0.024,0.24328819870036003,2.723269535403222,2.72630155748104,1.380846035424243,27.0,2.72630155748104,36.70454545454545,24.780649536398528,1.1637931034482758,107.60967523180074,2.5335096975326294,0.0,0.0,0.0,2.72630155748104,2.5335096975326294,0.0
2009-04-12 20:00:00,2.606614637718784,20.0,12.3,2.8962384863542043,26.86100670814307,25.05085765417169,1.3793103448275863,28.86100670814307,30.41923076923077,30.41923076923077,25.05085765417169,0.4650863981154397,26.86100670814307,25.05085765417169,0.36202981079427554,0.2858847446955542,0.024,0.25729627022599877,2.8962384863542043,2.90082696082376,1.381495568983902,27.0,2.90082696082376,38.06818181818182,25.05085765417169,1.163793103448276,107.47457117291415,2.699082144888641,0.0,0.0,0.0,2.90082696082376,2.699082144888641,0.0
2009-04-12 21:00:00,2.176389582536091,20.0,11.0,2.418210647262323,25.810809880958633,24.299428226419682,1.3793103448275863,27.810809880958633,31.26923076923077,31.26923076923077,24.299428226419682,0.29909948499737765,25.810809880958633,24.299428226419682,0.3022763309077904,0.24264571457707956,0.024,0.21838114311937162,2.418210647262323,2.4184752187200314,1.379461252338054,27.0,2.4184752187200314,39.54545454545455,24.299428226419685,1.163793103448276,107.85028588679016,2.2424374667478317,0.0,0.0,0.0,2.4184752187200314,2.2424374667478317,0.0
2009-04-12 22:00:00,2.2560901775481574,20.0,10.7,2.506766863942397,26.006499285900965,24.43976999593697,1.3793103448275863,28.006499285900965,31.465384615384615,31.465384615384615,24.43976999593697,0.30758958955844645,26.006499285900965,24.43976999593697,0.3133458579927996,0.25071046276411046,0.024,0.22563941648769942,2.506766863942397,2.5078379102188078,1.3798996717530774,27.0,2.5078379102188078,39.88636363636364,24.43976999593697,1.163793103448276,107.78011500203152,2.3268094584715726,0.0,0.0,0.0,2.5078379102188078,2.3268094584715726,0.0
2009-04-12 23:00:00,0.0,19.076393177753218,10.3,0.0,19.076393177753218,19.076393177753218,1.3793103448275863,21.076393177753218,31.726923076923075,31.726923076923075,19.076393177753218,0.0,19.076393177753218,19.076393177753218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.076393177753218,19.076393177753218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.813665544566458,10.0,0.0,18.813665544566458,18.813665544566458,1.3793103448275863,20.813665544566458,31.923076923076923,31.923076923076923,18.813665544566458,0.0,18.813665544566458,18.813665544566458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.813665544566458,18.813665544566458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.698186656618752,10.1,0.0,18.698186656618752,18.698186656618752,1.3793103448275863,20.698186656618752,31.857692307692307,31.857692307692307,18.698186656618752,0.0,18.698186656618752,18.698186656618752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.698186656618752,18.698186656618752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.60223414776044,10.3,0.0,18.60223414776044,18.60223414776044,1.3793103448275863,20.60223414776044,31.726923076923075,31.726923076923075,18.60223414776044,0.0,18.60223414776044,18.60223414776044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.60223414776044,18.60223414776044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.5249162255751,10.4,0.0,18.5249162255751,18.5249162255751,1.3793103448275863,20.5249162255751,31.661538461538463,31.661538461538463,18.5249162255751,0.0,18.5249162255751,18.5249162255751,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5249162255751,18.5249162255751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.451119051328657,10.3,0.0,18.451119051328657,18.451119051328657,1.3793103448275863,20.451119051328657,31.726923076923075,31.726923076923075,18.451119051328657,0.0,18.451119051328657,18.451119051328657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.451119051328657,18.451119051328657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,4.127889016044034,20.0,10.1,4.586543351160038,30.47917472635465,27.612585131879626,1.3793103448275863,32.47917472635465,31.857692307692307,31.857692307692307,27.612585131879626,0.9314056202309144,30.47917472635465,27.612585131879626,0.5733179188950047,0.43420223659762264,0.024,0.39078201293786036,4.586543351160038,4.6059635748198,1.3851505851440766,27.0,4.6059635748198,40.56818181818182,27.61258513187963,1.163793103448276,106.19370743406019,4.3373225081908195,0.0,0.0,0.0,4.6059635748198,4.3373225081908195,0.0
2009-04-13 06:00:00,3.324891570314007,19.999999999999996,10.0,3.6943239670155634,28.58537339024189,26.276420910857162,1.3793103448275863,30.58537339024189,31.923076923076923,31.923076923076923,26.276420910857162,0.564008509397174,28.58537339024189,26.276420910857162,0.46179049587694543,0.35668306322637744,0.024,0.32101475690373965,3.6943239670155634,3.705992273338201,1.3836668159332943,27.0,3.705992273338201,40.68181818181818,26.276420910857162,1.163793103448276,106.86178954457142,3.468023780186138,0.0,0.0,0.0,3.705992273338201,3.468023780186138,0.0
2009-04-13 07:00:00,3.9985153891288068,20.0,10.6,4.442794876809785,30.176145431043437,27.399398633037322,1.3793103448275863,32.17614543104344,31.53076923076923,31.53076923076923,27.399398633037322,0.9270520503678246,30.176145431043437,27.399398633037322,0.5553493596012231,0.42181305753793824,0.024,0.3796317517841444,4.442794876809785,4.460976182563579,1.3849549140242379,27.0,4.460976182563579,40.0,27.399398633037322,1.1637931034482758,106.30030068348134,4.196579081978832,0.0,0.0,0.0,4.460976182563579,4.196579081978832,0.0
2009-04-13 08:00:00,3.931962183077665,20.0,11.2,4.368846870086294,30.01996465568614,27.28943536188221,1.3793103448275863,32.01996465568614,31.138461538461538,31.138461538461538,27.28943536188221,0.9784935536982068,30.01996465568614,27.28943536188221,0.5461058587607868,0.4154256004216404,0.024,0.37388304037947634,4.368846870086294,4.3863894301284585,1.384848793590026,27.0,4.3863894301284585,39.31818181818182,27.28943536188221,1.1637931034482758,106.3552823190589,4.124279804899184,0.0,0.0,0.0,4.3863894301284585,4.124279804899184,0.0
2009-04-13 09:00:00,3.742063809566515,20.0,11.8,4.157848677296128,29.57318931373754,26.974533890427463,1.3793103448275863,31.57318931373754,30.746153846153845,30.746153846153845,26.974533890427463,0.950348219091334,29.57318931373754,26.974533890427463,0.519731084662016,0.39714535689996006,0.024,0.35743082120996406,4.157848677296128,4.173563212986124,1.384523430565828,27.0,4.173563212986124,38.63636363636363,26.97453389042746,1.1637931034482758,106.51273305478627,3.9183702204312003,0.0,0.0,0.0,4.173563212986124,3.9183702204312003,0.0
2009-04-13 10:00:00,3.5553028610807202,20.000000000000007,12.5,3.950336512311911,29.13207757811085,26.663117257915903,1.3793103448275863,31.13207757811085,30.28846153846154,30.28846153846154,26.663117257915903,0.9393487203099987,29.13207757811085,26.663117257915903,0.4937920640389889,0.3790846760646417,0.024,0.34117620845817753,3.950336512311911,3.9642449799183748,1.384166663571699,27.0,3.9642449799183748,37.84090909090909,26.663117257915907,1.163793103448276,106.66844137104205,3.716417835457914,0.0,0.0,0.0,3.9642449799183748,3.716417835457914,0.0
2009-04-13 11:00:00,3.3571312979466814,20.0,13.2,3.7301458866074237,28.66204215971629,26.330700980586652,1.3793103448275863,30.66204215971629,29.83076923076923,29.83076923076923,26.330700980586652,0.9187372290606942,28.66204215971629,26.330700980586652,0.46626823582592797,0.3598258353672706,0.024,0.3238432518305435,3.7301458866074237,3.742128470144151,1.3837411906798394,27.0,3.742128470144151,37.04545454545455,26.330700980586656,1.163793103448276,106.83464950970668,3.502729205662955,0.0,0.0,0.0,3.742128470144151,3.502729205662955,0.0
2009-04-13 12:00:00,3.1203029002257363,20.0,13.9,3.4670032224730405,28.09747235804213,25.930595343996476,1.3793103448275863,30.09747235804213,29.373076923076923,29.373076923076923,25.930595343996476,0.8682096948912772,28.09747235804213,25.930595343996476,0.43337540280913006,0.33667362484892654,0.024,0.3030062623640339,3.4670032224730405,3.476670584957933,1.3831564021361495,27.0,3.476670584957933,36.25,25.930595343996472,1.1637931034482758,107.03470232800177,3.2481713961364354,0.0,0.0,0.0,3.476670584957933,3.2481713961364354,0.0
2009-04-13 13:00:00,2.8925883103745247,19.999999999999996,14.6,3.2139870115272497,27.5514797603929,25.54273787818837,1.3793103448275863,29.5514797603929,28.915384615384614,28.915384615384614,25.54273787818837,0.8215145771586122,27.5514797603929,25.54273787818837,0.4017483764409062,0.31426122332595063,0.024,0.28283510099335557,3.2139870115272497,3.221413133859845,1.3824973295038043,27.0,3.221413133859845,35.45454545454545,25.542737878188362,1.1637931034482758,107.22863106090583,3.0042471884492152,0.0,0.0,0.0,3.221413133859845,3.0042471884492152,0.0
2009-04-13 14:00:00,2.69522157276191,20.000000000000004,15.3,2.9946906364021224,27.07554720512837,25.203865557377046,1.3793103448275863,29.07554720512837,28.45769230769231,28.45769230769231,25.203865557377046,0.7934134350322166,27.07554720512837,25.203865557377046,0.3743363295502653,0.2947059063001298,0.024,0.2652353156701168,2.9946906364021224,3.000161227032135,1.3818300181977097,27.0,3.000161227032135,35.0,25.20386555737705,1.163793103448276,107.39806722131148,2.793496479643164,0.0,0.0,0.0,3.000161227032135,2.793496479643164,0.0
2009-04-13 15:00:00,2.538553287563943,20.000000000000004,16.0,2.820614763959937,26.695827223534373,24.93294299605941,1.3793103448275863,28.695827223534373,28.0,28.0,24.93294299605941,0.7928005408981637,26.695827223534373,24.93294299605941,0.35257684549499213,0.2790904852702506,0.024,0.2511814367432255,2.820614763959937,2.8245238124869623,1.3812219107530883,27.0,2.8245238124869623,35.0,24.932942996059417,1.163793103448276,107.5335285019703,2.6266447793863748,0.0,0.0,0.0,2.8245238124869623,2.6266447793863748,0.0
2009-04-13 16:00:00,2.408737207859034,20.0,16.0,2.6763746753989266,26.379807357553343,24.707073185429014,1.3793103448275863,28.379807357553343,28.0,28.0,24.707073185429014,0.7006592243557919,26.379807357553343,24.707073185429014,0.3345468344248658,0.26608513303157655,0.024,0.23947661972841888,2.6763746753989266,2.6789831887020843,1.3806546817833714,27.0,2.6789831887020843,35.0,24.707073185429014,1.1637931034482758,107.6464634072855,2.488686672934181,0.0,0.0,0.0,2.6789831887020843,2.488686672934181,0.0
2009-04-13 17:00:00,2.292927194768736,20.0,16.0,2.547696883076373,26.09676213596608,24.504451584043345,1.3793103448275863,28.09676213596608,28.0,28.0,24.504451584043345,0.6283106840744681,26.09676213596608,24.504451584043345,0.31846211038454664,0.2544291292802262,0.024,0.2289862163522036,2.547696883076373,2.5491397960043956,1.380091530667048,27.0,2.5491397960043956,35.0,24.504451584043345,1.1637931034482758,107.74777420797832,2.365839865131656,0.0,0.0,0.0,2.5491397960043956,2.365839865131656,0.0
2009-04-13 18:00:00,2.3265702633792817,20.0,16.0,2.585078070421424,26.17909991811772,24.563426124104332,1.3793103448275863,28.17909991811772,28.0,28.0,24.563426124104332,0.6484701503379408,26.17909991811772,24.563426124104332,0.323134758802678,0.25782062501332925,0.024,0.2320385625119963,2.585078070421424,2.586860132922757,1.3802611931873878,27.0,2.586860132922757,35.0,24.563426124104332,1.1637931034482758,107.71828693794784,2.4015050800176043,0.0,0.0,0.0,2.586860132922757,2.4015050800176043,0.0
2009-04-13 19:00:00,2.447468090570223,19.999999999999996,14.7,2.7194089895224702,26.474228345880658,24.774597727429114,1.3793103448275863,28.474228345880658,28.85,28.85,24.774597727429114,0.5752359982213624,26.474228345880658,24.774597727429114,0.3399261236903088,0.2699718257594347,0.024,0.2429746431834912,2.7194089895224702,2.7224061720984136,1.380830544601973,27.0,2.7224061720984136,35.34090909090909,24.774597727429114,1.163793103448276,107.61270113628544,2.5298186397632,0.0,0.0,0.0,2.7224061720984136,2.5298186397632,0.0
2009-04-13 20:00:00,2.545786284395067,20.0,13.5,2.8286514271056302,26.71339736085786,24.945490218916845,1.3793103448275863,28.71339736085786,29.634615384615383,29.634615384615383,24.945490218916845,0.520031460753417,26.71339736085786,24.945490218916845,0.3535814283882038,0.27981330191459297,0.024,0.25183197172313365,2.8286514271056302,2.8326327572970897,1.3812517257508905,27.0,2.8326327572970897,36.70454545454545,24.94549021891684,1.163793103448276,107.52725489054158,2.6343393218589983,0.0,0.0,0.0,2.8326327572970897,2.6343393218589983,0.0
2009-04-13 21:00:00,2.170184556954294,20.000000000000007,12.2,2.41131617439366,25.795551415723303,24.288478806727262,1.3793103448275863,27.795551415723303,30.484615384615385,30.484615384615385,24.288478806727262,0.3354866074793725,25.795551415723303,24.288478806727262,0.3014145217992075,0.24201672533881322,0.024,0.21781505280493188,2.41131617439366,2.4115178469275413,1.37942570465273,27.0,2.4115178469275413,38.18181818181818,24.288478806727262,1.163793103448276,107.85576059663637,2.235873015578871,0.0,0.0,0.0,2.4115178469275413,2.235873015578871,0.0
2009-04-13 22:00:00,2.223648056076781,20.0,12.2,2.4707200623075343,25.926910139356146,24.382710100413938,1.3793103448275863,27.926910139356146,30.484615384615385,30.484615384615385,24.382710100413938,0.34906000486615113,25.926910139356146,24.382710100413938,0.3088400077884418,0.247430885754482,0.024,0.22268779717903378,2.4707200623075343,2.471463150882982,1.3797251833092408,27.0,2.471463150882982,38.18181818181818,24.38271010041393,1.163793103448276,107.80864494979303,2.292453589444477,0.0,0.0,0.0,2.471463150882982,2.292453589444477,0.0
2009-04-13 23:00:00,0.0,19.100818550516934,12.1,0.0,19.100818550516934,19.100818550516934,1.3793103448275863,21.100818550516934,30.55,30.55,19.100818550516934,0.0,19.100818550516934,19.100818550516934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.100818550516934,19.100818550516934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.85700895686046,12.1,0.0,18.85700895686046,18.85700895686046,1.3793103448275863,20.85700895686046,30.55,30.55,18.85700895686046,0.0,18.85700895686046,18.85700895686046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.85700895686046,18.85700895686046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.756865109085567,12.1,0.0,18.756865109085567,18.756865109085567,1.3793103448275863,20.756865109085567,30.55,30.55,18.756865109085567,0.0,18.756865109085567,18.756865109085567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.756865109085567,18.756865109085567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.686850916507225,12.0,0.0,18.686850916507225,18.686850916507225,1.3793103448275863,20.686850916507225,30.615384615384617,30.615384615384617,18.686850916507225,0.0,18.686850916507225,18.686850916507225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.686850916507225,18.686850916507225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.624507781091953,12.0,0.0,18.624507781091953,18.624507781091953,1.3793103448275863,20.624507781091953,30.615384615384617,30.615384615384617,18.624507781091953,0.0,18.624507781091953,18.624507781091953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.624507781091953,18.624507781091953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.56462198527646,12.0,0.0,18.56462198527646,18.56462198527646,1.3793103448275863,20.56462198527646,30.615384615384617,30.615384615384617,18.56462198527646,0.0,18.56462198527646,18.56462198527646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.56462198527646,18.56462198527646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,4.37457655909396,20.0,12.0,4.860640621215511,31.0549710213642,28.017070633104506,1.3793103448275863,33.054971021364196,30.615384615384617,30.615384615384617,28.017070633104506,1.612664004680945,31.0549710213642,28.017070633104506,0.6075800776519389,0.45772899970724895,0.024,0.41195609973652403,4.860640621215511,4.882413521186236,1.385488869122396,27.0,4.882413521186236,38.40909090909091,28.01707063310451,1.1637931034482758,105.99146468344775,4.6064214092785365,0.0,0.0,0.0,4.882413521186236,4.6064214092785365,0.0
2009-04-14 06:00:00,3.701398799893573,19.999999999999993,12.0,4.112665333215081,29.47729074780975,26.906874914550325,1.3793103448275863,31.47729074780975,30.615384615384617,30.615384615384617,26.906874914550325,0.9560177632879722,29.47729074780975,26.906874914550325,0.5140831666518851,0.39321997589664215,0.024,0.35389797830697795,4.112665333215081,4.1279873308047454,1.3844490536858458,27.0,4.1279873308047454,38.40909090909091,26.90687491455033,1.163793103448276,106.54656254272484,3.874350548990668,0.0,0.0,0.0,4.1279873308047454,3.874350548990668,0.0
2009-04-14 07:00:00,3.689113468241325,20.000000000000004,12.2,4.099014964712583,29.448302743039005,26.88641839009364,1.3793103448275863,31.448302743039005,30.484615384615385,30.484615384615385,26.88641839009364,0.9820567344282227,29.448302743039005,26.88641839009364,0.5123768705890729,0.39203330719518337,0.024,0.35282997647566505,4.099014964712583,4.114218295432101,1.3844262352348662,27.0,4.114218295432101,38.18181818181818,26.886418390093638,1.163793103448276,106.55679080495318,3.8610568733840434,0.0,0.0,0.0,4.114218295432101,3.8610568733840434,0.0
2009-04-14 08:00:00,3.6837076960066195,20.0,12.4,4.093008551118466,29.435545116992277,26.877414772543236,1.3793103448275863,31.435545116992277,30.353846153846153,30.353846153846153,26.877414772543236,1.0149648477150452,29.435545116992277,26.877414772543236,0.5116260688898082,0.3915110373488523,0.024,0.3523599336139671,4.093008551118466,4.108159654853351,1.3844161426425883,27.0,4.108159654853351,37.95454545454545,26.877414772543236,1.163793103448276,106.56129261372838,3.855208166200579,0.0,0.0,0.0,4.108159654853351,3.855208166200579,0.0
2009-04-14 09:00:00,3.7227512405423333,20.000000000000004,12.6,4.13639026726926,29.527655429513292,26.942411512470006,1.3793103448275863,31.527655429513292,30.223076923076924,30.223076923076924,26.942411512470006,1.0869300072940749,29.527655429513292,26.942411512470006,0.5170487834086575,0.395281606607599,0.024,0.35575344594683905,4.13639026726926,4.151918427930019,1.3844883264133694,27.0,4.151918427930019,37.72727272727273,26.94241151247001,1.1637931034482758,106.52879424376499,3.897461205117344,0.0,0.0,0.0,4.151918427930019,3.897461205117344,0.0
2009-04-14 10:00:00,3.6048034935562487,20.0,13.1,4.005337215062498,29.249164701793507,26.745828942379443,1.3793103448275863,31.249164701793507,29.896153846153847,29.896153846153847,26.745828942379443,1.0960383500126432,29.249164701793507,26.745828942379443,0.5006671518828123,0.3838798474601508,0.024,0.34549186271413573,4.005337215062498,4.019725199808513,1.3842651077191508,27.0,4.019725199808513,37.15909090909091,26.745828942379443,1.1637931034482758,106.62708552881028,3.769891280318636,0.0,0.0,0.0,4.019725199808513,3.769891280318636,0.0
2009-04-14 11:00:00,3.4495275761315956,19.999999999999996,13.7,3.832808417923995,28.881453749810706,26.485948488608212,1.3793103448275863,30.881453749810706,29.503846153846155,29.503846153846155,26.485948488608212,1.094849976500115,28.881453749810706,26.485948488608212,0.47910105224049937,0.3688176537220542,0.024,0.3319358883498488,3.832808417923995,3.8456901832962003,1.3839460975968714,27.0,3.8456901832962003,36.47727272727273,26.485948488608216,1.1637931034482758,106.75702575569589,3.602282993623975,0.0,0.0,0.0,3.8456901832962003,3.602282993623975,0.0
2009-04-14 12:00:00,3.2804201118362344,20.0,14.2,3.644911235373594,28.479521655232794,26.2014521331243,1.3793103448275863,30.479521655232794,29.176923076923078,29.176923076923078,26.2014521331243,1.0560226994080768,28.479521655232794,26.2014521331243,0.45561390442169925,0.3523433709205702,0.024,0.3171090338285132,3.644911235373594,3.656145572465651,1.3835616520248568,27.0,3.656145572465651,35.90909090909091,26.2014521331243,1.1637931034482758,106.89927393343785,3.420178115280928,0.0,0.0,0.0,3.656145572465651,3.420178115280928,0.0
2009-04-14 13:00:00,3.0649935374097135,20.0,15.0,3.4055483748996815,27.96515039417965,25.836682659867346,1.3793103448275863,29.96515039417965,28.653846153846153,28.653846153846153,25.836682659867346,1.0421182763597094,27.96515039417965,25.836682659867346,0.4256935468624602,0.3312439932971279,0.024,0.2981195939674151,3.4055483748996815,3.4146727742293943,1.3830058960282587,27.0,3.4146727742293943,35.0,25.836682659867346,1.1637931034482758,107.08165867006633,3.1888493479079196,0.0,0.0,0.0,3.4146727742293943,3.18884934790792,0.0
2009-04-14 14:00:00,2.8650609910217737,20.0,15.8,3.183401101135304,27.485255652190695,25.49562996398113,1.3793103448275863,29.485255652190695,28.130769230769232,28.130769230769232,25.49562996398113,1.041429319759302,27.485255652190695,25.49562996398113,0.397925137641913,0.31154125478812383,0.024,0.2803871293093114,3.183401101135304,3.1905552266141166,1.382410098508517,27.0,3.1905552266141166,35.0,25.49562996398113,1.163793103448276,107.25218501800944,2.9748160618623936,0.0,0.0,0.0,3.1905552266141166,2.9748160618623936,0.0
2009-04-14 15:00:00,2.6859838167776164,20.000000000000007,16.6,2.9844264630862405,27.053206140040025,25.187939600611124,1.3793103448275863,29.053206140040025,28.0,28.0,25.187939600611124,0.9149097346039076,27.053206140040025,25.187939600611124,0.37305330788578006,0.29378749777562724,0.024,0.2644087479980645,2.9844264630862405,2.9898052128638035,1.3817962379471498,27.0,2.9898052128638035,35.0,25.187939600611127,1.163793103448276,107.40603019969444,2.78364744261101,0.0,0.0,0.0,2.9898052128638035,2.7836474426110094,0.0
2009-04-14 16:00:00,2.5354582754273514,20.0,16.6,2.817175861585946,26.688307739626953,24.92757282613574,1.3793103448275863,28.688307739626953,28.0,28.0,24.92757282613574,0.7904499417712922,26.688307739626953,24.92757282613574,0.35214698269824324,0.27878113357830464,0.024,0.25090302022047417,2.817175861585946,2.8210539749437764,1.381209098095288,27.0,2.8210539749437764,35.0,24.927572826135744,1.1637931034482758,107.53621358693212,2.623352525485046,0.0,0.0,0.0,2.8210539749437764,2.623352525485046,0.0
