timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-14 17:00:00,2.4373127348865093,20.0,16.6,2.7081252609850104,26.449482216445947,24.756903928330313,1.3793103448275863,28.449482216445947,28.0,28.0,24.756903928330313,0.719864811475199,26.449482216445947,24.756903928330313,0.3385156576231263,0.2689532674746303,0.024,0.24205794072716724,2.7081252609850104,2.7110205877324733,1.3807850011856064,27.0,2.7110205877324733,35.0,24.75690392833031,1.1637931034482758,107.62154803583485,2.519031399576024,0.0,0.0,0.0,2.7110205877324733,2.519031399576024,0.0
2009-04-14 18:00:00,2.3844311072982056,20.0,16.6,2.6493678969980063,26.320491799539514,24.664636863915764,1.3793103448275863,28.320491799539514,28.0,28.0,24.664636863915764,0.684764371690285,26.320491799539514,24.664636863915764,0.3311709871247508,0.2636430879229267,0.024,0.23727877913063403,2.6493678969980063,2.651732205790299,1.380541248085408,27.0,2.651732205790299,35.0,24.66463686391576,1.1637931034482758,107.66768156804213,2.4628859534924588,0.0,0.0,0.0,2.651732205790299,2.4628859534924588,0.0
2009-04-14 19:00:00,2.4309751406434206,20.000000000000004,15.3,2.7010834896038007,26.434034970506424,24.74585778950405,1.3793103448275863,28.434034970506424,28.45769230769231,28.45769230769231,24.74585778950405,0.6273232920941197,26.434034970506424,24.74585778950405,0.3376354362004751,0.26831742624025123,0.024,0.24148568361622613,2.7010834896038007,2.7039152322278257,1.3807563763590973,27.0,2.7039152322278257,35.0,24.74585778950405,1.163793103448276,107.62707110524798,2.5123003018298995,0.0,0.0,0.0,2.7039152322278257,2.5123003018298995,0.0
2009-04-14 20:00:00,2.562964174488558,20.0,13.9,2.8477379716539533,26.7551097138853,24.97527348160158,1.3793103448275863,28.7551097138853,29.373076923076923,29.373076923076923,24.97527348160158,0.5582210664841182,26.7551097138853,24.97527348160158,0.35596724645674416,0.28152919669168514,0.024,0.25337627702251664,2.8477379716539533,2.8518908913231216,1.3813218238042126,27.0,2.8518908913231216,36.25,24.975273481601576,1.163793103448276,107.51236325919922,2.652616689717405,0.0,0.0,0.0,2.8518908913231216,2.652616689717405,0.0
2009-04-14 21:00:00,2.7166612109052775,20.000000000000004,12.6,3.018512456561419,27.127374997431268,25.240804712080383,1.3793103448275863,29.127374997431268,30.223076923076924,30.223076923076924,25.240804712080383,0.5222849737285493,27.127374997431268,25.240804712080383,0.3773140570701774,0.29683631302827945,0.024,0.26715268172545154,3.018512456561419,3.0241960878642473,1.3819074821808348,27.0,3.0241960878642473,37.72727272727273,25.240804712080383,1.1637931034482758,107.37959764395981,2.8163600481085997,0.0,0.0,0.0,3.0241960878642473,2.8163600481085997,0.0
2009-04-14 22:00:00,2.7697818428132974,20.0,12.5,3.077535380903664,27.255651284649506,25.332191671584713,1.3793103448275863,29.255651284649506,30.28846153846154,30.28846153846154,25.332191671584713,0.535291219691017,27.255651284649506,25.332191671584713,0.384691922612958,0.30210823094962125,0.024,0.2718974078546591,3.077535380903664,3.083746203998626,1.3820939529699736,27.0,3.083746203998626,37.84090909090909,25.332191671584717,1.163793103448276,107.33390416420764,2.873040189874091,0.0,0.0,0.0,3.083746203998626,2.873040189874091,0.0
2009-04-14 23:00:00,0.0,19.094762043634667,12.3,0.0,19.094762043634667,19.094762043634667,1.3793103448275863,21.094762043634667,30.41923076923077,30.41923076923077,19.094762043634667,0.0,19.094762043634667,19.094762043634667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.094762043634667,19.094762043634667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.850959421496256,12.2,0.0,18.850959421496256,18.850959421496256,1.3793103448275863,20.850959421496256,30.484615384615385,30.484615384615385,18.850959421496256,0.0,18.850959421496256,18.850959421496256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.850959421496256,18.850959421496256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,18.750377382445215,12.0,0.0,18.750377382445215,18.750377382445215,1.3793103448275863,20.750377382445215,30.615384615384617,30.615384615384617,18.750377382445215,0.0,18.750377382445215,18.750377382445215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.750377382445215,18.750377382445215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.679589156512463,11.8,0.0,18.679589156512463,18.679589156512463,1.3793103448275863,20.679589156512463,30.746153846153845,30.746153846153845,18.679589156512463,0.0,18.679589156512463,18.679589156512463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.679589156512463,18.679589156512463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.614685193512305,11.6,0.0,18.614685193512305,18.614685193512305,1.3793103448275863,20.614685193512305,30.876923076923077,30.876923076923077,18.614685193512305,0.0,18.614685193512305,18.614685193512305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.614685193512305,18.614685193512305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.549596055266996,11.3,0.0,18.549596055266996,18.549596055266996,1.3793103448275863,20.549596055266996,31.073076923076922,31.073076923076922,18.549596055266996,0.0,18.549596055266996,18.549596055266996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.549596055266996,18.549596055266996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,4.502173317565042,20.0,10.9,5.002414797294491,31.351802542363505,28.22529329405445,1.3793103448275863,33.3518025423635,31.334615384615383,31.334615384615383,28.22529329405445,1.3869346512807956,31.351802542363505,28.22529329405445,0.6253018496618113,0.4698503000740309,0.024,0.4228652700666278,5.002414797294491,5.025399827301894,1.3856479819388736,27.0,5.025399827301894,39.65909090909091,28.225293294054445,1.1637931034482758,105.88735335297278,4.745986813505341,0.0,0.0,0.0,5.025399827301894,4.745986813505341,0.0
2009-04-15 06:00:00,3.860598605708447,20.0,10.6,4.289554006342719,29.85226756768384,27.171296313719637,1.3793103448275863,31.85226756768384,31.53076923076923,31.53076923076923,27.171296313719637,0.848242770431263,29.85226756768384,27.171296313719637,0.5361942507928399,0.40856553315368344,0.024,0.3677089798383151,4.289554006342719,4.3064105596580875,1.3847305862633255,27.0,4.3064105596580875,40.0,27.17129631371963,1.163793103448276,106.41435184314018,4.046832485533475,0.0,0.0,0.0,4.3064105596580875,4.046832485533475,0.0
2009-04-15 07:00:00,3.8225082739640124,19.999999999999993,11.3,4.24723141551557,29.762661110164107,27.108141475466876,1.3793103448275863,31.762661110164107,31.073076923076922,31.073076923076922,27.108141475466876,0.9234466591108895,29.762661110164107,27.108141475466876,0.5309039269394462,0.4048992620551439,0.024,0.36440933584962953,4.24723141551557,4.263721341721085,1.3846655335553828,27.0,4.263721341721085,39.20454545454545,27.108141475466873,1.163793103448276,106.44592926226656,4.005527849933955,0.0,0.0,0.0,4.263721341721085,4.005527849933955,0.0
2009-04-15 08:00:00,3.725667031545701,20.0,12.1,4.139630035050779,29.53453125799783,26.947262486091095,1.3793103448275863,31.53453125799783,30.55,30.55,26.947262486091095,0.9905374921606234,29.53453125799783,26.947262486091095,0.5174537543813473,0.39556304985813423,0.024,0.3560067448723208,4.139630035050779,4.155186340036592,1.38449365159958,27.0,4.155186340036592,38.29545454545455,26.9472624860911,1.1637931034482758,106.52636875695445,3.9006176484968424,0.0,0.0,0.0,4.155186340036592,3.9006176484968424,0.0
2009-04-15 09:00:00,3.580222618637749,20.0,12.8,3.978025131819721,29.191037626300588,26.704771918913263,1.3793103448275863,31.191037626300588,30.092307692307692,30.092307692307692,26.704771918913263,1.0123382421886884,29.191037626300588,26.704771918913263,0.49725314147746513,0.3814994290851324,0.024,0.34334948617661915,3.978025131819721,3.9921750747282343,1.384216589002948,27.0,3.9921750747282343,37.5,26.70477191891326,1.163793103448276,106.64761404054337,3.7433327605534252,0.0,0.0,0.0,3.9921750747282343,3.7433327605534252,0.0
2009-04-15 10:00:00,3.3096068539908217,20.0,14.1,3.677340948878691,28.549004916779115,26.250666823729933,1.3793103448275863,30.549004916779115,29.242307692307694,29.242307692307694,26.250666823729933,1.0596597810087858,28.549004916779115,26.250666823729933,0.45966761860983635,0.35519212177221715,0.024,0.31967290959499545,3.677340948878691,3.6888601610559126,1.3836310125984521,27.0,3.6888601610559126,36.02272727272727,26.250666823729933,1.1637931034482758,106.87466658813503,3.4515758306612963,0.0,0.0,0.0,3.6888601610559126,3.4515758306612963,0.0
2009-04-15 11:00:00,3.0424653183246004,20.0,15.3,3.380517020360667,27.911200921798482,25.798377784073068,1.3793103448275863,29.911200921798482,28.45769230769231,28.45769230769231,25.798377784073068,1.0958609012857807,27.911200921798482,25.798377784073068,0.4225646275450834,0.3290298889409172,0.024,0.2961269000468255,3.380517020360667,3.3894200092547586,1.3829429207346298,27.0,3.3894200092547586,35.0,25.79837778407307,1.1637931034482758,107.10081110796347,3.1647005976808504,0.0,0.0,0.0,3.3894200092547586,3.1647005976808504,0.0
2009-04-15 12:00:00,2.7011426686619684,20.0,16.6,3.0012696318466316,27.089863952341975,25.214070432437833,1.3793103448275863,29.089863952341975,28.0,28.0,25.214070432437833,0.928703093175597,27.089863952341975,25.214070432437833,0.37515870398082896,0.2952944252347154,0.024,0.2657649827112439,3.0012696318466316,3.006799074370103,1.3818515417906414,27.0,3.006799074370103,35.0,25.214070432437836,1.163793103448276,107.39296478378108,2.7998100996874626,0.0,0.0,0.0,3.006799074370103,2.799810099687463,0.0
2009-04-15 13:00:00,2.3982742457838464,20.0,17.1,2.6647491619820514,26.354279745400042,24.688811519161263,1.3793103448275863,28.354279745400042,28.0,28.0,24.688811519161263,0.6937682849304047,26.354279745400042,24.688811519161263,0.3330936452477564,0.26503419034947134,0.024,0.2385307713145242,2.6647491619820514,2.6672525810169985,1.380606148508327,27.0,2.6672525810169985,35.0,24.68881151916127,1.163793103448276,107.65559424041936,2.4775791725791962,0.0,0.0,0.0,2.6672525810169985,2.4775791725791962,0.0
2009-04-15 14:00:00,2.121570808309027,20.0,17.7,2.357300898121141,25.675889060258754,24.202575998933042,1.3793103448275863,27.675889060258754,28.0,28.0,24.202575998933042,0.5351406495785521,25.675889060258754,24.202575998933042,0.2946626122651426,0.23708316142060312,0.024,0.21337484527854278,2.357300898121141,2.3570092142632015,1.3791396739713573,27.0,2.3570092142632015,35.0,24.202575998933046,1.163793103448276,107.89871200053348,2.1844646433328583,0.0,0.0,0.0,2.3570092142632015,2.1844646433328583,0.0
2009-04-15 15:00:00,1.9037068950657645,20.0,18.2,2.115229883406405,25.136905205829407,23.814886528700406,1.3793103448275863,27.136905205829407,28.0,28.0,23.814886528700406,0.4357048022530858,25.136905205829407,23.814886528700406,0.26440373542580065,0.2148430016287155,0.024,0.19335870146584394,2.115229883406405,2.1127141835692766,1.3776698939068377,27.0,2.1127141835692766,35.0,23.81488652870041,1.163793103448276,108.0925567356498,1.9545417810183838,0.0,0.0,0.0,2.1127141835692766,1.9545417810183836,0.0
2009-04-15 16:00:00,1.745219498382344,20.0,17.7,1.939132775980382,24.74180031756683,23.52984233257909,1.3793103448275863,26.74180031756683,28.0,28.0,23.52984233257909,0.37396134780061674,24.74180031756683,23.52984233257909,0.24239159699754775,0.1985194236035021,0.024,0.1786674812431519,1.939132775980382,1.9349847183407323,1.3763598203023006,27.0,1.9349847183407323,35.0,23.529842332579094,1.1637931034482762,108.23507883371045,1.7877611761281131,0.0,0.0,0.0,1.9349847183407323,1.7877611761281131,0.0
2009-04-15 17:00:00,1.6972062520986648,19.999999999999993,17.1,1.885784724554072,24.62156039212795,23.442944939281656,1.3793103448275863,26.62156039212795,28.0,28.0,23.442944939281656,0.3567383902594945,24.62156039212795,23.442944939281656,0.235723090569259,0.1935481279538309,0.024,0.17419331515844783,1.885784724554072,1.881139537349455,1.3759127381540555,27.0,1.881139537349455,35.0,23.442944939281652,1.1637931034482758,108.27852753035917,1.7373154033905942,0.0,0.0,0.0,1.881139537349455,1.7373154033905942,0.0
2009-04-15 18:00:00,1.7873254473049183,20.000000000000007,16.6,1.9859171636721313,24.847033349916305,23.605835122621226,1.3793103448275863,26.847033349916305,28.0,28.0,23.605835122621226,0.3896070363001528,24.847033349916305,23.605835122621226,0.24823964545901642,0.2028688433409004,0.024,0.18258195900681037,1.9859171636721313,1.9822040480062215,1.3767314160871473,27.0,1.9822040480062215,35.0,23.605835122621237,1.1637931034482758,108.19708243868938,1.8320309599193223,0.0,0.0,0.0,1.9822040480062215,1.8320309599193223,0.0
2009-04-15 19:00:00,1.9359393972986472,20.0,15.3,2.1510437747762747,25.216938321418358,23.87253596218319,1.3793103448275863,27.216938321418358,28.45769230769231,28.45769230769231,23.87253596218319,0.4044241770555776,25.216938321418358,23.87253596218319,0.26888047184703434,0.2181473828064371,0.024,0.1963326445257934,2.1510437747762747,2.1488585130569184,1.3779090929651177,27.0,2.1488585130569184,35.0,23.87253596218319,1.163793103448276,108.06373201890841,1.9885103659763692,0.0,0.0,0.0,2.1488585130569184,1.9885103659763692,0.0
2009-04-15 20:00:00,1.9836261574295018,20.0,14.1,2.2040290638105575,25.33515383942107,23.95763567453947,1.3793103448275863,27.33515383942107,29.242307692307694,29.242307692307694,23.95763567453947,0.35953509482155216,25.33515383942107,23.95763567453947,0.2755036329763197,0.22302694833505302,0.024,0.2007242535015477,2.2040290638105575,2.2023317586440627,1.3782481489550726,27.0,2.2023317586440627,36.02272727272727,23.95763567453947,1.1637931034482758,108.02118216273027,2.0387962014027248,0.0,0.0,0.0,2.2023317586440627,2.0387962014027248,0.0
2009-04-15 21:00:00,2.1665556308429283,20.0,12.8,2.4072840342699204,25.786626128650013,24.28207360723131,1.3793103448275863,27.786626128650013,30.092307692307692,30.092307692307692,24.28207360723131,0.35717061081231133,25.786626128650013,24.28207360723131,0.30091050428374005,0.24164879366115177,0.024,0.21748391429503658,2.4072840342699204,2.4074489136360357,1.379404816361518,27.0,2.4074489136360357,37.5,24.282073607231307,1.163793103448276,107.85896319638435,2.2320341697079638,0.0,0.0,0.0,2.4074489136360357,2.2320341697079638,0.0
2009-04-15 22:00:00,2.2425409069163207,19.999999999999996,12.7,2.491712118795912,25.973270259683986,24.415950185436543,1.3793103448275863,27.973270259683986,30.157692307692308,30.157692307692308,24.415950185436543,0.3741073080051996,25.973270259683986,24.415950185436543,0.311464014849489,0.24934129068289287,0.024,0.22440716161460358,2.491712118795912,2.492646247864201,1.379827440633952,27.0,2.492646247864201,37.61363636363637,24.415950185436543,1.1637931034482758,107.79202490728173,2.312458876255709,0.0,0.0,0.0,2.492646247864201,2.312458876255709,0.0
2009-04-15 23:00:00,0.0,19.286260563914176,12.7,0.0,19.286260563914176,19.286260563914176,1.3793103448275863,21.286260563914176,30.157692307692308,30.157692307692308,19.286260563914176,0.0,19.286260563914176,19.286260563914176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.286260563914176,19.286260563914176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,19.08152424785863,12.6,0.0,19.08152424785863,19.08152424785863,1.3793103448275863,21.08152424785863,30.223076923076924,30.223076923076924,19.08152424785863,0.0,19.08152424785863,19.08152424785863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08152424785863,19.08152424785863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,18.98804121335486,12.4,0.0,18.98804121335486,18.98804121335486,1.3793103448275863,20.98804121335486,30.353846153846153,30.353846153846153,18.98804121335486,0.0,18.98804121335486,18.98804121335486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.98804121335486,18.98804121335486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,18.91768926136931,12.2,0.0,18.91768926136931,18.91768926136931,1.3793103448275863,20.91768926136931,30.484615384615385,30.484615384615385,18.91768926136931,0.0,18.91768926136931,18.91768926136931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.91768926136931,18.91768926136931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.851885192749428,12.0,0.0,18.851885192749428,18.851885192749428,1.3793103448275863,20.851885192749428,30.615384615384617,30.615384615384617,18.851885192749428,0.0,18.851885192749428,18.851885192749428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.851885192749428,18.851885192749428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.787738907621065,11.9,0.0,18.787738907621065,18.787738907621065,1.3793103448275863,20.787738907621065,30.68076923076923,30.68076923076923,18.787738907621065,0.0,18.787738907621065,18.787738907621065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.787738907621065,18.787738907621065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,3.829419085835456,20.0,11.7,4.254910095372729,29.778923723420608,27.119604913812655,1.3793103448275863,31.778923723420608,30.81153846153846,30.81153846153846,27.119604913812655,0.9935243678874723,29.778923723420608,27.119604913812655,0.5318637619215911,0.4055646872935983,0.024,0.3650082185642385,4.254910095372729,4.271466564102089,1.384677440272696,27.0,4.271466564102089,38.75,27.11960491381266,1.163793103448276,106.44019754309367,4.0130201396636185,0.0,0.0,0.0,4.271466564102089,4.0130201396636185,0.0
2009-04-16 06:00:00,3.3117147031813965,20.0,11.6,3.679683003534885,28.554021109710405,26.2542192325011,1.3793103448275863,30.554021109710405,30.876923076923077,30.876923076923077,26.2542192325011,0.6862089000393964,28.554021109710405,26.2542192325011,0.45996037544186064,0.3553977682130761,0.024,0.3198579913917685,3.679683003534885,3.691222780356193,1.383635971119671,27.0,3.691222780356193,38.86363636363637,26.254219232501104,1.1637931034482758,106.87289038374945,3.4538438766857396,0.0,0.0,0.0,3.691222780356193,3.4538438766857396,0.0
2009-04-16 07:00:00,3.3496838549656207,19.999999999999996,11.5,3.721870949961801,28.644336614033204,26.318167270307075,1.3793103448275863,30.644336614033204,30.942307692307693,30.942307692307693,26.318167270307075,0.6938607280083617,28.644336614033204,26.318167270307075,0.4652338687452251,0.35910009322416686,0.024,0.32319008390175014,3.721870949961801,3.7337809592842173,1.3837241461888514,27.0,3.7337809592842173,38.97727272727273,26.31816727030708,1.163793103448276,106.84091636484646,3.4947107216245588,0.0,0.0,0.0,3.7337809592842173,3.4947107216245588,0.0
2009-04-16 08:00:00,3.410825605062653,20.0,11.3,3.789806227847392,28.78960518275464,26.42097629035002,1.3793103448275863,30.78960518275464,31.073076923076922,31.073076923076922,26.42097629035002,0.7022793770555544,28.78960518275464,26.42097629035002,0.473725778480924,0.36505395535451185,0.024,0.3285485598190607,3.789806227847392,3.8023116233828427,1.3838617177451404,27.0,3.8023116233828427,39.20454545454545,26.42097629035002,1.1637931034482758,106.789511854825,3.5605665363017067,0.0,0.0,0.0,3.8023116233828427,3.5605665363017067,0.0
2009-04-16 09:00:00,3.5309930641838743,20.0,11.2,3.9233256268709713,29.074529797851813,26.622451281057455,1.3793103448275863,31.074529797851813,31.138461538461538,31.138461538461538,26.622451281057455,0.7489303769845956,29.074529797851813,26.622451281057455,0.4904157033588714,0.3767275458938224,0.024,0.33905479130444016,3.9233256268709713,3.9369983814603535,1.3841172289970407,27.0,3.9369983814603535,39.31818181818182,26.62245128105745,1.163793103448276,106.68877435947127,3.6901711591467423,0.0,0.0,0.0,3.9369983814603535,3.6901711591467423,0.0
2009-04-16 10:00:00,3.4998570689312243,20.0,11.5,3.888730076590249,29.0007776448731,26.570321347004192,1.3793103448275863,31.0007776448731,30.942307692307693,30.942307692307693,26.570321347004192,0.7667804173046247,29.0007776448731,26.570321347004192,0.48609125957378113,0.373706375805055,0.024,0.3363357382245495,3.888730076590249,3.902100714170755,1.3840528336011702,27.0,3.902100714170755,38.97727272727273,26.57032134700419,1.163793103448276,106.71483932649791,3.6565680450795943,0.0,0.0,0.0,3.902100714170755,3.6565680450795943,0.0
2009-04-16 11:00:00,3.4466572682689334,20.000000000000007,11.7,3.8296191869654814,28.87464461376543,26.481132621912007,1.3793103448275863,30.87464461376543,30.81153846153846,30.81153846153846,26.481132621912007,0.762375623231908,28.87464461376543,26.481132621912007,0.4787023983706852,0.36853865365625815,0.024,0.3316847882906323,3.8296191869654814,3.842473052331107,1.3839399094407414,27.0,3.842473052331107,38.75,26.481132621912003,1.1637931034482758,106.759433689044,3.5991883054784637,0.0,0.0,0.0,3.842473052331107,3.5991883054784637,0.0
2009-04-16 12:00:00,3.384659581250168,20.0,12.0,3.7607328680557424,28.727461474931214,26.377003432396375,1.3793103448275863,30.727461474931214,30.615384615384617,30.615384615384617,26.377003432396375,0.7649173005401427,28.727461474931214,26.377003432396375,0.4700916085069678,0.3625071577758621,0.024,0.3262564419982759,3.7607328680557424,3.7729835838333283,1.383803495390631,27.0,3.7729835838333283,38.40909090909091,26.377003432396382,1.1637931034482758,106.81149828380181,3.5323758625765005,0.0,0.0,0.0,3.7729835838333283,3.5323758625765005,0.0
2009-04-16 13:00:00,3.323398370459648,20.0,12.0,3.6926648560662754,28.5818210416675,26.273905506626075,1.3793103448275863,30.5818210416675,30.615384615384617,30.615384615384617,26.273905506626075,0.7332366902443095,28.5818210416675,26.273905506626075,0.4615831070082844,0.3565374371590458,0.024,0.3208836934431412,3.6926648560662754,3.70431859978218,1.3836633337637219,27.0,3.70431859978218,38.40909090909091,26.27390550662608,1.163793103448276,106.86304724668696,3.4664167785062148,0.0,0.0,0.0,3.70431859978218,3.466416778506215,0.0
2009-04-16 14:00:00,3.284483017303874,20.0,12.0,3.6494255747820823,28.489196856062083,26.20830587182328,1.3793103448275863,30.489196856062083,30.615384615384617,30.615384615384617,26.20830587182328,0.7138643788883707,28.489196856062083,26.20830587182328,0.4561781968477603,0.35274006546924874,0.024,0.3174660589223239,3.6494255747820823,3.660699581329007,1.3835713863364967,27.0,3.660699581329007,38.40909090909091,26.208305871823285,1.163793103448276,106.89584706408836,3.424547989347304,0.0,0.0,0.0,3.660699581329007,3.424547989347304,0.0
2009-04-16 15:00:00,3.269129559957484,20.0,12.0,3.6323661777305376,28.45263000690117,26.182401145819586,1.3793103448275863,30.45263000690117,30.615384615384617,30.615384615384617,26.182401145819586,0.70637532819928,28.45263000690117,26.182401145819586,0.4540457722163172,0.35124074766529817,0.024,0.3161166728987683,3.6323661777305376,3.6434902524970676,1.3835344650432693,27.0,3.6434902524970676,38.40909090909091,26.182401145819586,1.1637931034482758,106.9087994270902,3.408035888553645,0.0,0.0,0.0,3.6434902524970676,3.408035888553645,0.0
2009-04-16 16:00:00,3.169454539780587,20.000000000000004,12.4,3.5216161553117633,28.21490963920321,26.013899542133355,1.3793103448275863,30.21490963920321,30.353846153846153,30.353846153846153,26.013899542133355,0.699519203246669,28.21490963920321,26.013899542133355,0.4402020194139704,0.3414914203520774,0.024,0.30734227831686967,3.5216161553117633,3.531765297346971,1.3832854562488486,27.0,3.531765297346971,37.95454545454545,26.01389954213336,1.1637931034482758,106.99305022893333,3.300929630279764,0.0,0.0,0.0,3.531765297346971,3.300929630279764,0.0
2009-04-16 17:00:00,3.110425327857945,20.0,12.8,3.4560281420643832,28.07385474303298,25.913837154242742,1.3793103448275863,30.07385474303298,30.092307692307692,30.092307692307692,25.913837154242742,0.7130203690768745,28.07385474303298,25.913837154242742,0.4320035177580479,0.3357046055346174,0.024,0.30213414498115565,3.4560281420643832,3.465598602617845,1.383129941978861,27.0,3.465598602617845,37.5,25.913837154242742,1.1637931034482756,107.04308142287863,3.237573654038263,0.0,0.0,0.0,3.465598602617845,3.237573654038263,0.0
2009-04-16 18:00:00,3.085441924827971,20.0,13.2,3.428268805364412,28.0140925048523,25.87142450149954,1.3793103448275863,30.0140925048523,29.83076923076923,29.83076923076923,25.87142450149954,0.746437692254359,28.0140925048523,25.87142450149954,0.4285336006705515,0.33325240815244417,0.024,0.2999271673371997,3.428268805364412,3.4375940461796564,1.3830622096476208,27.0,3.4375940461796564,37.04545454545455,25.87142450149954,1.1637931034482758,107.06428774925023,3.21077561757163,0.0,0.0,0.0,3.4375940461796564,3.2107756175716307,0.0
2009-04-16 19:00:00,3.071115268602288,20.0,13.0,3.4123502984469862,27.979805081000237,25.84708614447087,1.3793103448275863,29.979805081000237,29.96153846153846,29.96153846153846,25.84708614447087,0.7149630291161594,27.979805081000237,25.84708614447087,0.4265437873058733,0.3318453894113066,0.024,0.29866085047017593,3.4123502984469862,3.421534837388117,1.383022838700136,27.0,3.421534837388117,37.27272727272727,25.84708614447087,1.163793103448276,107.07645692776457,3.1954128251519727,0.0,0.0,0.0,3.421534837388117,3.1954128251519727,0.0
2009-04-16 20:00:00,3.1216833360406206,20.0,12.8,3.468537040045134,28.10077256442702,25.932936914398812,1.3793103448275863,30.10077256442702,30.092307692307692,30.092307692307692,25.932936914398812,0.7188871340470452,28.10077256442702,25.932936914398812,0.43356713000564173,0.33680902749182,0.024,0.303128124742638,3.468537040045134,3.478217942794316,1.3831600858437705,27.0,3.478217942794316,37.5,25.93293691439881,1.163793103448276,107.0335315428006,3.249652602001126,0.0,0.0,0.0,3.478217942794316,3.249652602001126,0.0
2009-04-16 21:00:00,3.1748149815815516,20.000000000000007,12.6,3.5275722017572795,28.227708668127377,26.02297604202908,1.3793103448275863,30.227708668127377,30.223076923076924,30.223076923076924,26.02297604202908,0.7240327327560765,28.227708668127377,26.02297604202908,0.44094652521965993,0.3420164330437546,0.024,0.30781478973937915,3.5275722017572795,3.537773845061655,1.3832992730023121,27.0,3.537773845061655,37.72727272727273,26.02297604202908,1.163793103448276,106.98851197898546,3.306685717581099,0.0,0.0,0.0,3.537773845061655,3.306685717581099,0.0
2009-04-16 22:00:00,3.207677489792881,20.0,12.5,3.5640860997698676,28.306137300754994,26.078583488398824,1.3793103448275863,30.306137300754994,30.28846153846154,30.28846153846154,26.078583488398824,0.7298282706781061,28.306137300754994,26.078583488398824,0.44551076247123345,0.3452332989396916,0.024,0.31070996904572246,3.5640860997698676,3.5746094296638367,1.383382900141476,27.0,3.5746094296638367,37.84090909090909,26.078583488398827,1.1637931034482758,106.96070825580058,3.341983694718085,0.0,0.0,0.0,3.5746094296638367,3.341983694718085,0.0
2009-04-16 23:00:00,0.0,18.93641234777073,12.5,0.0,18.93641234777073,18.93641234777073,1.3793103448275863,20.93641234777073,30.28846153846154,30.28846153846154,18.93641234777073,0.0,18.93641234777073,18.93641234777073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93641234777073,18.93641234777073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.663173072017244,12.4,0.0,18.663173072017244,18.663173072017244,1.3793103448275863,20.663173072017244,30.353846153846153,30.353846153846153,18.663173072017244,0.0,18.663173072017244,18.663173072017244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.663173072017244,18.663173072017244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.559235534369854,12.1,0.0,18.559235534369854,18.559235534369854,1.3793103448275863,20.559235534369854,30.55,30.55,18.559235534369854,0.0,18.559235534369854,18.559235534369854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.559235534369854,18.559235534369854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.488863749343324,11.7,0.0,18.488863749343324,18.488863749343324,1.3793103448275863,20.488863749343324,30.81153846153846,30.81153846153846,18.488863749343324,0.0,18.488863749343324,18.488863749343324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.488863749343324,18.488863749343324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.424899465395875,11.4,0.0,18.424899465395875,18.424899465395875,1.3793103448275863,20.424899465395875,31.007692307692306,31.007692307692306,18.424899465395875,0.0,18.424899465395875,18.424899465395875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.424899465395875,18.424899465395875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.367357125165796,11.7,0.0,18.367357125165796,18.367357125165796,1.3793103448275863,20.367357125165796,30.81153846153846,30.81153846153846,18.367357125165796,0.0,18.367357125165796,18.367357125165796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.367357125165796,18.367357125165796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,4.8645494108337575,20.0,12.1,5.405054900926397,32.19132790067158,28.813168587592585,1.3793103448275863,34.19132790067158,30.55,30.55,28.813168587592585,2.682776263556265,32.19132790067158,28.813168587592585,0.6756318626157997,0.50410791571834,0.024,0.453697124146506,5.405054900926397,5.4314656924982305,1.386050087290494,27.0,5.4314656924982305,38.29545454545455,28.81316858759258,1.163793103448276,105.59341570620371,5.143754140514205,0.0,0.0,0.0,5.4314656924982305,5.143754140514205,0.0
2009-04-17 06:00:00,4.03575622906478,20.0,12.4,4.484173587849755,30.263450685204646,27.46084219279855,1.3793103448275863,32.263450685204646,30.353846153846153,30.353846153846153,27.46084219279855,1.3362120958443342,30.263450685204646,27.46084219279855,0.5605216984812194,0.42538302907207676,0.024,0.3828447261648691,4.484173587849755,4.502711890756962,1.3850126381207695,27.0,4.502711890756962,37.95454545454545,27.46084219279856,1.163793103448276,106.26957890360072,4.237065712701716,0.0,0.0,0.0,4.502711890756962,4.237065712701716,0.0
2009-04-17 07:00:00,3.9724971507159137,20.0,12.9,4.413885723017682,30.115112444978415,27.356433868092367,1.3793103448275863,32.115112444978415,30.026923076923076,30.026923076923076,27.356433868092367,1.424860241550742,30.115112444978415,27.356433868092367,0.5517357153772102,0.41931711151369877,0.024,0.3773854003623289,4.413885723017682,4.4318174341690515,1.3849138869769833,27.0,4.4318174341690515,37.38636363636363,27.35643386809236,1.163793103448276,106.32178306595382,4.1683061611371715,0.0,0.0,0.0,4.4318174341690515,4.1683061611371715,0.0
2009-04-17 08:00:00,3.8483532026886182,20.0,13.5,4.275948002987354,29.82346809826041,27.151000596393313,1.3793103448275863,31.82346809826041,29.634615384615383,29.634615384615383,27.151000596393313,1.4841923510125388,29.82346809826041,27.151000596393313,0.5344935003734193,0.40738724867168935,0.024,0.3666485238045204,4.275948002987354,4.292686727854523,1.3847098249785093,27.0,4.292686727854523,36.70454545454545,27.151000596393313,1.1637931034482758,106.42449970180334,4.033551240440348,0.0,0.0,0.0,4.292686727854523,4.033551240440348,0.0
2009-04-17 09:00:00,3.703393234783968,20.000000000000004,14.0,4.114881371982187,29.48199603666948,26.91019517918061,1.3793103448275863,31.48199603666948,29.307692307692307,29.307692307692307,26.91019517918061,1.4795894791218922,29.48199603666948,26.91019517918061,0.5143601714977734,0.393412589180402,0.024,0.3540713302623618,4.114881371982187,4.130222630900227,1.3844527426795412,27.0,4.130222630900227,36.13636363636363,26.910195179180615,1.163793103448276,106.54490241040969,3.8765089060672833,0.0,0.0,0.0,4.130222630900227,3.8765089060672837,0.0
2009-04-17 10:00:00,3.446322027908577,20.0,14.8,3.8292466976761967,28.873849305496105,26.480570119448483,1.3793103448275863,30.873849305496105,28.784615384615385,28.784615384615385,26.480570119448483,1.4327299855095972,28.873849305496105,26.480570119448483,0.4786558372095246,0.3685060661986701,0.024,0.3316554595788031,3.8292466976761967,3.8420973042960638,1.3839391859672425,27.0,3.8420973042960638,35.22727272727273,26.48057011944848,1.163793103448276,106.75971494027576,3.598826866899594,0.0,0.0,0.0,3.8420973042960638,3.598826866899594,0.0
2009-04-17 11:00:00,3.189644320476699,20.0,15.6,3.5440492449741097,28.263107673104813,26.048076894995994,1.3793103448275863,30.263107673104813,28.26153846153846,28.26153846153846,26.048076894995994,1.3802881931803241,28.263107673104813,26.048076894995994,0.4430061556217637,0.34346842963441937,0.024,0.30912158667097744,3.5440492449741097,3.5543960879375516,1.3833372379516082,27.0,3.5543960879375516,35.0,26.048076894995997,1.163793103448276,106.975961552502,3.322611955390664,0.0,0.0,0.0,3.5543960879375516,3.322611955390664,0.0
2009-04-17 12:00:00,2.879961455478116,20.0,16.4,3.199957172753462,27.521108699533805,25.52113546656289,1.3793103448275863,29.521108699533805,28.0,28.0,25.52113546656289,1.1128416790852598,27.521108699533805,25.52113546656289,0.39999464659418277,0.31301385998632064,0.024,0.2817124739876886,3.199957172753462,3.207258558752094,1.3824575360854061,27.0,3.207258558752094,35.0,25.52113546656289,1.163793103448276,107.23943226671855,2.990745559688549,0.0,0.0,0.0,3.207258558752094,2.990745559688549,0.0
2009-04-17 13:00:00,2.5460965389786225,20.000000000000007,17.2,2.828996154420692,26.71415093312948,24.94602833661655,1.3793103448275863,28.71415093312948,28.0,28.0,24.94602833661655,0.7985633323106217,26.71415093312948,24.94602833661655,0.3536245193025865,0.2798443024739044,0.024,0.25185987222651396,2.828996154420692,2.832980584668082,1.381253000652651,27.0,2.832980584668082,35.0,24.94602833661655,1.1637931034482758,107.52698583169172,2.6346693927629,0.0,0.0,0.0,2.832980584668082,2.6346693927629,0.0
2009-04-17 14:00:00,2.242616515906226,20.0,18.0,2.4917961287846957,25.9734557309936,24.416083150503162,1.3793103448275863,27.9734557309936,28.0,28.0,24.416083150503162,0.5993721956252615,25.9734557309936,24.416083150503162,0.31147451609808696,0.24934893315592227,0.024,0.22441403984033007,2.4917961287846957,2.492731022100288,1.3798278462421705,27.0,2.492731022100288,35.0,24.416083150503166,1.1637931034482758,107.79195842474842,2.312538948664255,0.0,0.0,0.0,2.492731022100288,2.312538948664255,0.0
2009-04-17 15:00:00,1.9812117771902864,20.000000000000004,18.8,2.201346419100318,25.32917397200948,23.95333246007178,1.3793103448275863,27.32917397200948,28.0,28.0,23.95333246007178,0.4689568420272443,25.32917397200948,23.95333246007178,0.27516830238753975,0.22278015436995013,0.024,0.20050213893295513,2.201346419100318,2.199624434537313,1.3782313910106032,27.0,2.199624434537313,35.0,23.953332460071778,1.163793103448276,108.02333376996411,2.0362493525902625,0.0,0.0,0.0,2.199624434537313,2.0362493525902625,0.0
2009-04-17 16:00:00,1.8225014424923591,20.0,18.1,2.025001602769288,24.934797895598837,23.669171893868036,1.3793103448275863,26.934797895598837,28.0,28.0,23.669171893868036,0.40308481290180376,24.934797895598837,23.669171893868036,0.253125200346161,0.20649527494720496,0.024,0.18584574745248447,2.025001602769288,2.0216511302640083,1.3770282027392715,27.0,2.0216511302640083,35.0,23.669171893868032,1.1637931034482756,108.16541405306599,1.8690365566133604,0.0,0.0,0.0,2.0216511302640083,1.8690365566133604,0.0
2009-04-17 17:00:00,1.7741552447592381,20.0,17.3,1.9712836052880425,24.81413887442076,23.58208662111573,1.3793103448275863,26.81413887442076,28.0,28.0,23.58208662111573,0.38465725165053716,24.81413887442076,23.58208662111573,0.2464104506610053,0.2015094118928758,0.024,0.1813584707035882,1.9712836052880425,1.9674345464773302,1.3766171521174015,27.0,1.9674345464773302,35.0,23.582086621115728,1.163793103448276,108.20895668944213,1.8181808666022294,0.0,0.0,0.0,1.9674345464773302,1.8181808666022294,0.0
2009-04-17 18:00:00,1.824146197535428,20.0,16.6,2.0268291083726977,24.938898316746585,23.672130124013652,1.3793103448275863,26.938898316746585,28.0,28.0,23.672130124013652,0.40372435466000967,24.938898316746585,23.672130124013652,0.2533536385465872,0.20666468257824566,0.024,0.1859982143204211,2.0268291083726977,2.023495576630522,1.3770417890831514,27.0,2.023495576630522,35.0,23.672130124013655,1.1637931034482758,108.16393493799318,1.8707673475364273,0.0,0.0,0.0,2.023495576630522,1.8707673475364273,0.0
2009-04-17 19:00:00,1.8557985815887674,20.000000000000004,15.9,2.0619984239875193,25.017752594101623,23.729003579109424,1.3793103448275863,27.017752594101623,28.065384615384616,28.065384615384616,23.729003579109424,0.40992358222099173,25.017752594101623,23.729003579109424,0.2577498029984399,0.20992214815706495,0.024,0.18892993334135844,2.0619984239875193,2.058990638803226,1.3772983795557165,27.0,2.058990638803226,35.0,23.729003579109424,1.163793103448276,108.13549821044529,1.9040839251474764,0.0,0.0,0.0,2.058990638803226,1.9040839251474764,0.0
2009-04-17 20:00:00,1.921383018290526,20.0,15.3,2.134870020322807,25.180807924333767,23.84651416163201,1.3793103448275863,27.180807924333767,28.45769230769231,28.45769230769231,23.84651416163201,0.3991182148332008,25.180807924333767,23.84651416163201,0.26685875254035085,0.21665573006317868,0.024,0.1949901570568608,2.134870020322807,2.132535593329125,1.377802103449432,27.0,2.132535593329125,35.0,23.846514161632015,1.163793103448276,108.076742919184,1.973167895079666,0.0,0.0,0.0,2.132535593329125,1.9731678950796658,0.0
2009-04-17 21:00:00,2.027028809941936,19.999999999999993,14.6,2.2522542332688174,25.442555965381594,24.03489706958858,1.3793103448275863,27.442555965381594,28.915384615384614,28.915384615384614,24.03489706958858,0.39782879450810943,25.442555965381594,24.03489706958858,0.28153177915860217,0.22745887283928454,0.024,0.20471298555535608,2.2522542332688174,2.2510001205527455,1.3785423095776974,27.0,2.2510001205527455,35.45454545454545,24.034897069588588,1.163793103448276,107.9825514652057,2.084596159295297,0.0,0.0,0.0,2.2510001205527455,2.084596159295297,0.0
2009-04-17 22:00:00,2.090965929157834,19.999999999999993,14.3,2.3232954768420377,25.600445786970294,24.148386113944017,1.3793103448275863,27.600445786970294,29.111538461538462,29.111538461538462,24.148386113944017,0.4035421014796865,25.600445786970294,24.148386113944017,0.2904119346052547,0.2339719656219438,0.024,0.21057476905974945,2.3232954768420377,2.322692673404232,1.3789524682570176,27.0,2.322692673404232,35.79545454545455,24.14838611394402,1.1637931034482758,107.925806943028,2.1521198119281495,0.0,0.0,0.0,2.322692673404232,2.1521198119281495,0.0
2009-04-17 23:00:00,0.0,19.31504094301134,14.1,0.0,19.31504094301134,19.31504094301134,1.3793103448275863,21.31504094301134,29.242307692307694,29.242307692307694,19.31504094301134,0.0,19.31504094301134,19.31504094301134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.31504094301134,19.31504094301134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.123332224019297,13.8,0.0,19.123332224019297,19.123332224019297,1.3793103448275863,21.123332224019297,29.43846153846154,29.43846153846154,19.123332224019297,0.0,19.123332224019297,19.123332224019297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.123332224019297,19.123332224019297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,19.039171917104348,13.5,0.0,19.039171917104348,19.039171917104348,1.3793103448275863,21.039171917104348,29.634615384615383,29.634615384615383,19.039171917104348,0.0,19.039171917104348,19.039171917104348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.039171917104348,19.039171917104348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,18.977595807825146,13.3,0.0,18.977595807825146,18.977595807825146,1.3793103448275863,20.977595807825146,29.765384615384615,29.765384615384615,18.977595807825146,0.0,18.977595807825146,18.977595807825146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.977595807825146,18.977595807825146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,18.919265612191474,13.0,0.0,18.919265612191474,18.919265612191474,1.3793103448275863,20.919265612191474,29.96153846153846,29.96153846153846,18.919265612191474,0.0,18.919265612191474,18.919265612191474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.919265612191474,18.919265612191474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.86057362626694,12.7,0.0,18.86057362626694,18.86057362626694,1.3793103448275863,20.86057362626694,30.157692307692308,30.157692307692308,18.86057362626694,0.0,18.86057362626694,18.86057362626694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86057362626694,18.86057362626694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.5945157056149952,20.0,12.3,3.993906339572217,29.224840637602615,26.728649175369977,1.3793103448275863,31.224840637602615,30.41923076923077,30.41923076923077,26.728649175369977,0.9329214431284143,29.224840637602615,26.728649175369977,0.4992382924465271,0.3828837555113422,0.024,0.344595379960208,3.993906339572217,4.008194715123351,1.3842448882376774,27.0,4.008194715123351,38.06818181818182,26.728649175369974,1.163793103448276,106.63567541231501,3.7587746311216756,0.0,0.0,0.0,4.008194715123351,3.7587746311216756,0.0
2009-04-18 06:00:00,3.130447992023697,20.0,12.0,3.4782755466929967,28.1217235744235,25.947801357740374,1.3793103448275863,30.1217235744235,30.615384615384617,30.615384615384617,25.947801357740374,0.6424124084794401,28.1217235744235,25.947801357740374,0.4347844433366246,0.33766859837193297,0.024,0.3039017385347397,3.4782755466929967,3.48804240653019,1.3831833935924343,27.0,3.48804240653019,38.40909090909091,25.94780135774038,1.1637931034482758,107.0260993211298,3.2590577706325483,0.0,0.0,0.0,3.48804240653019,3.2590577706325483,0.0
2009-04-18 07:00:00,3.11467685864949,20.0,12.5,3.4607520651661,28.084021012608243,25.921050971879428,1.3793103448275863,30.084021012608243,30.28846153846154,30.28846153846154,25.921050971879428,0.6831065930822663,28.084021012608243,25.921050971879428,0.4325940081457625,0.3361217276277041,0.024,0.3025095548649337,3.4607520651661,3.4703642379288704,1.3831413529663668,27.0,3.4703642379288704,37.84090909090909,25.921050971879428,1.1637931034482758,107.03947451406029,3.242134972806707,0.0,0.0,0.0,3.4703642379288704,3.242134972806707,0.0
2009-04-18 08:00:00,3.02981893147257,20.000000000000004,13.1,3.3664654794139666,27.880902379742174,25.776861455108445,1.3793103448275863,29.880902379742174,29.896153846153847,29.896153846153847,25.776861455108445,0.7045203733526174,27.880902379742174,25.776861455108445,0.4208081849267458,0.3277863320364147,0.024,0.2950076988327732,3.3664654794139666,3.375244112617608,1.382907131922322,27.0,3.375244112617608,37.15909090909091,25.77686145510845,1.1637931034482758,107.11156927244578,3.151148037083126,0.0,0.0,0.0,3.375244112617608,3.151148037083126,0.0
2009-04-18 09:00:00,2.9107866149987207,20.0,13.6,3.2342073499985786,27.595233565347147,25.573853971598037,1.3793103448275863,29.595233565347147,29.56923076923077,29.56923076923077,25.573853971598037,0.6978340030741262,27.595233565347147,25.573853971598037,0.4042759187498223,0.3160581008866844,0.024,0.284452290798016,3.2342073499985786,3.241813160087247,1.3825540368364189,27.0,3.241813160087247,36.59090909090909,25.57385397159804,1.1637931034482758,107.21307301420097,3.023710699587774,0.0,0.0,0.0,3.241813160087247,3.023710699587774,0.0
2009-04-18 10:00:00,2.6568335914039767,20.000000000000004,14.9,2.9520373237821964,26.982668397467634,25.13764507010376,1.3793103448275863,28.982668397467634,28.71923076923077,28.71923076923077,25.13764507010376,0.7105399606943643,26.982668397467634,25.13764507010376,0.36900466547277455,0.29088752322171324,0.024,0.26179877089954195,2.9520373237821964,2.957126076104368,1.3816880141963586,27.0,2.957126076104368,35.11363636363636,25.13764507010376,1.163793103448276,107.43117746494812,2.752577180929808,0.0,0.0,0.0,2.957126076104368,2.7525771809298085,0.0
2009-04-18 11:00:00,2.3884518511067596,20.0,16.1,2.653835390118622,26.330307091043828,24.671659972219686,1.3793103448275863,28.330307091043828,28.0,28.0,24.671659972219686,0.6873664079743507,26.330307091043828,24.671659972219686,0.3317294237648277,0.26404720951832433,0.024,0.2376424885664919,2.653835390118622,2.656240111070454,1.380560179876749,27.0,2.656240111070454,35.0,24.671659972219686,1.1637931034482758,107.66417001389016,2.4671532885339316,0.0,0.0,0.0,2.656240111070454,2.4671532885339316,0.0
2009-04-18 12:00:00,2.0621726204189925,20.0,17.4,2.2913029115766586,25.529389398235,24.09732507849959,1.3793103448275863,27.529389398235,28.0,28.0,24.09732507849959,0.5061300698624754,25.529389398235,24.09732507849959,0.2864128639470823,0.23104114744163018,0.024,0.20793703269746713,2.2913029115766586,2.2904070263208216,1.3787710430203446,27.0,2.2904070263208216,35.0,24.097325078499594,1.1637931034482758,107.95133746075021,2.1217032416607027,0.0,0.0,0.0,2.2904070263208216,2.1217032416607027,0.0
2009-04-18 13:00:00,1.7313375299366298,20.000000000000004,18.3,1.9237083665962553,24.707062536010916,23.504744806888255,1.3793103448275863,26.707062536010916,28.0,28.0,23.504744806888255,0.36891549207032337,24.707062536010916,23.504744806888255,0.24046354582453192,0.19708337622957992,0.024,0.1773750386066219,1.9237083665962553,1.9194167042192132,1.376233197368047,27.0,1.9194167042192132,35.0,23.50474480688826,1.163793103448276,108.24762759655587,1.773172074840265,0.0,0.0,0.0,1.9194167042192132,1.773172074840265,0.0
2009-04-18 14:00:00,1.4384131126917348,20.0,19.1,1.5982367918797054,23.968643554727443,22.969745559802625,1.3793103448275863,25.968643554727443,28.0,28.0,22.969745559802625,0.27390072494489387,23.968643554727443,22.969745559802625,0.19977959898496317,0.16652133874872163,0.024,0.14986920487384947,1.5982367918797054,1.5908889257545775,1.3729689892723302,27.0,1.5908889257545775,35.0,22.969745559802625,1.1637931034482758,108.51512722009869,1.4660526753360523,0.0,0.0,0.0,1.5908889257545775,1.4660526753360523,0.0
2009-04-18 15:00:00,1.1746344068274177,20.0,20.0,1.305149340919353,23.293524792466915,22.47780645439232,1.3793103448275863,25.293524792466915,28.0,28.0,22.47780645439232,0.20374670552189839,23.293524792466915,22.47780645439232,0.16314366761491914,0.1385119499246216,0.024,0.12466075493215945,1.305149340919353,1.2950005359118153,1.3685848659144408,27.0,1.2950005359118153,35.0,22.477806454392322,1.116379772337772,108.76109677280384,1.1906835939848996,0.0,0.0,0.0,1.2950005359118153,1.1906835939848996,0.0
2009-04-18 16:00:00,0.995366731099951,19.999999999999996,19.7,1.1059630345555012,22.82797224500424,22.136745348407054,1.3793103448275863,24.82797224500424,28.0,28.0,22.136745348407054,0.16260873282052368,22.82797224500424,22.136745348407054,0.13824537931943764,0.11915322224187122,0.024,0.1072379000176841,1.1059630345555012,1.0938783567796881,1.3642388455556584,27.0,1.0938783567796881,35.0,22.136745348407054,0.9429985834307657,108.93162732579647,1.0041880247580246,0.0,0.0,0.0,1.0938783567796881,1.0041880247580246,0.0
2009-04-18 17:00:00,0.9035580146851937,19.999999999999993,19.5,1.003953349650215,22.58704257828102,21.959571734749638,1.3793103448275863,24.58704257828102,28.0,28.0,21.959571734749638,0.14328073897334137,22.58704257828102,21.959571734749638,0.1254941687062769,0.10911874351273616,0.024,0.09820686916146254,1.003953349650215,0.9908652240014886,1.361328844882414,27.0,0.9908652240014886,35.0,21.959571734749638,0.854194158621973,109.02021413262518,0.9088821113450409,0.0,0.0,0.0,0.9908652240014886,0.9088821113450409,0.0
2009-04-18 18:00:00,0.935100284644284,20.0,19.2,1.0390003162714265,22.670026057839095,22.020650860169454,1.3793103448275863,24.670026057839095,28.0,28.0,22.020650860169454,0.1497972282390553,22.670026057839095,22.020650860169454,0.12987503953392832,0.11257624603220517,0.024,0.10131862142898466,1.0390003162714265,1.0262579408746468,1.3623943825057199,27.0,1.0262579408746468,35.0,22.020650860169454,0.8847051214436612,108.98967456991528,0.9416102442037455,0.0,0.0,0.0,1.0262579408746468,0.9416102442037455,0.0
2009-04-18 19:00:00,1.1218087058730422,20.000000000000007,17.7,1.2464541176367134,23.156960731377715,22.37792690785477,1.3793103448275863,25.156960731377715,28.0,28.0,22.37792690785477,0.19112690179304956,23.156960731377715,22.37792690785477,0.15580676470458918,0.13283730334157934,0.024,0.1195535730074214,1.2464541176367134,1.2357378479708714,1.3674518564974427,27.0,1.2357378479708714,35.0,22.377926907854775,1.0652912482507513,108.81103654607261,1.1356732618272936,0.0,0.0,0.0,1.2357378479708714,1.1356732618272936,0.0
