timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-18 20:00:00,1.1814774876725715,20.000000000000004,16.1,1.3127527640806351,23.311179600708407,22.490709123158013,1.3793103448275863,25.311179600708407,28.0,28.0,22.490709123158013,0.20541362629224458,23.311179600708407,22.490709123158013,0.1640940955100794,0.13924532937279388,0.024,0.1253207964355145,1.3127527640806351,1.3026772970179146,1.3687240437899293,27.0,1.3026772970179146,35.0,22.490709123158013,1.1229976698430297,108.754645438421,1.1978130145764818,0.0,0.0,0.0,1.3026772970179146,1.1978130145764818,0.0
2009-04-18 21:00:00,1.378078988979325,20.0,14.6,1.5311988766436944,23.815151611504877,22.85815231360257,1.3793103448275863,25.815151611504877,28.915384615384614,28.915384615384614,22.85815231360257,0.21792115042393978,23.815151611504877,22.85815231360257,0.1913998595804618,0.16015929420257874,0.024,0.14414336478232087,1.5311988766436944,1.523214806063952,1.372118260695049,27.0,1.523214806063952,35.45454545454545,22.85815231360257,1.163793103448276,108.57092384319871,1.4029675277184002,0.0,0.0,0.0,1.523214806063952,1.4029675277184004,0.0
2009-04-18 22:00:00,1.4879192428139647,20.0,14.1,1.6532436031266275,24.09421083409667,23.060933582142532,1.3793103448275863,26.09421083409667,29.242307692307694,29.242307692307694,23.060933582142532,0.2305652395883361,24.09421083409667,23.060933582142532,0.20665545039082844,0.17172346598974086,0.024,0.1545511193907668,1.6532436031266275,1.6464159497256017,1.3736139955726334,27.0,1.6464159497256017,36.02272727272727,23.060933582142532,1.163793103448276,108.46953320892874,1.517860270085569,0.0,0.0,0.0,1.6464159497256017,1.517860270085569,0.0
2009-04-18 23:00:00,0.0,19.536916659975127,13.7,0.0,19.536916659975127,19.536916659975127,1.3793103448275863,21.536916659975127,29.503846153846155,29.503846153846155,19.536916659975127,0.0,19.536916659975127,19.536916659975127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.536916659975127,19.536916659975127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.383908245604736,13.2,0.0,19.383908245604736,19.383908245604736,1.3793103448275863,21.383908245604736,29.83076923076923,29.83076923076923,19.383908245604736,0.0,19.383908245604736,19.383908245604736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.383908245604736,19.383908245604736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.297733739681213,12.6,0.0,19.297733739681213,19.297733739681213,1.3793103448275863,21.297733739681213,30.223076923076924,30.223076923076924,19.297733739681213,0.0,19.297733739681213,19.297733739681213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.297733739681213,19.297733739681213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.2087316639147,12.0,0.0,19.2087316639147,19.2087316639147,1.3793103448275863,21.2087316639147,30.615384615384617,30.615384615384617,19.2087316639147,0.0,19.2087316639147,19.2087316639147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.2087316639147,19.2087316639147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,19.129629118344063,11.4,0.0,19.129629118344063,19.129629118344063,1.3793103448275863,21.129629118344063,31.007692307692306,31.007692307692306,19.129629118344063,0.0,19.129629118344063,19.129629118344063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.129629118344063,19.129629118344063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,19.05089249676977,10.9,0.0,19.05089249676977,19.05089249676977,1.3793103448275863,21.05089249676977,31.334615384615383,31.334615384615383,19.05089249676977,0.0,19.05089249676977,19.05089249676977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05089249676977,19.05089249676977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,2.6226659937720007,20.0,10.3,2.9140733264133343,26.899912807677843,25.07861697866951,1.3793103448275863,28.899912807677843,31.726923076923075,31.726923076923075,25.07861697866951,0.37786048668884814,26.899912807677843,25.07861697866951,0.3642591658016668,0.28748471487233646,0.024,0.2587362433851028,2.9140733264133343,2.918821797900568,1.3815579258287547,27.0,2.918821797900568,40.34090909090909,25.078616978669512,1.163793103448276,107.46069151066524,2.716176265821704,0.0,0.0,0.0,2.918821797900568,2.716176265821704,0.0
2009-04-19 06:00:00,2.208475183651619,20.0,9.8,2.453861315168466,25.889656014891916,24.355992692911624,1.3793103448275863,27.889656014891916,32.05384615384615,32.05384615384615,24.355992692911624,0.27480357949464596,25.889656014891916,24.355992692911624,0.30673266439605823,0.24589556898728496,0.024,0.2213060120885565,2.453861315168466,2.454450872067194,1.379641733534948,27.0,2.454450872067194,40.90909090909091,24.355992692911624,1.1637931034482756,107.82200365354419,2.2763914497024973,0.0,0.0,0.0,2.454450872067194,2.2763914497024973,0.0
2009-04-19 07:00:00,2.8641217584432077,20.000000000000004,11.0,3.182357509381342,27.482995213915046,25.494021770551704,1.3793103448275863,29.482995213915046,31.26923076923077,31.26923076923077,25.494021770551704,0.47503244413247814,27.482995213915046,25.494021770551704,0.39779468867266776,0.31144840762720183,0.024,0.28030356686448166,3.182357509381342,3.1895023501440622,1.3824070907925217,27.0,3.1895023501440622,39.54545454545455,25.494021770551704,1.1637931034482758,107.25298911472414,2.973812083439821,0.0,0.0,0.0,3.1895023501440622,2.973812083439821,0.0
2009-04-19 08:00:00,2.7536929693978696,20.000000000000004,12.2,3.059658854886522,27.216820079678183,25.304533295374103,1.3793103448275863,29.216820079678183,30.484615384615385,30.484615384615385,25.304533295374103,0.5091882519286527,27.216820079678183,25.304533295374103,0.3824573568608152,0.30051248100125466,0.024,0.2704612329011292,3.059658854886522,3.0657101029866474,1.3820382793782908,27.0,3.0657101029866474,38.18181818181818,25.304533295374103,1.1637931034482758,107.34773335231294,2.85586850066508,0.0,0.0,0.0,3.0657101029866474,2.85586850066508,0.0
2009-04-19 09:00:00,2.5328329784425634,19.999999999999993,13.4,2.8142588649361815,26.681928891124947,24.92301710053983,1.3793103448275863,28.681928891124947,29.7,29.7,24.92301710053983,0.5078697745950533,26.681928891124947,24.92301710053983,0.3517823581170227,0.278518703799955,0.024,0.2506668334199595,2.8142588649361815,2.8181107353161767,1.3811982040889537,27.0,2.8181107353161767,36.81818181818182,24.923017100539823,1.1637931034482758,107.53849144973009,2.6205600407120553,0.0,0.0,0.0,2.8181107353161767,2.6205600407120553,0.0
2009-04-19 10:00:00,2.2633472595609936,19.999999999999996,14.9,2.514830288401104,26.024290570399796,24.452521640149104,1.3793103448275863,28.024290570399796,28.71923076923077,28.71923076923077,24.452521640149104,0.5081098991249916,26.024290570399796,24.452521640149104,0.314353786050138,0.25144349305317376,0.024,0.2262991437478564,2.514830288401104,2.5159746377064214,1.3799379867174577,27.0,2.5159746377064214,35.11363636363636,24.452521640149108,1.1637931034482758,107.77373917992544,2.3344969348294278,0.0,0.0,0.0,2.5159746377064214,2.3344969348294278,0.0
2009-04-19 11:00:00,1.9697688169025775,20.0,16.5,2.1886320187806416,25.300824617027864,23.932929605289964,1.3793103448275863,27.300824617027864,28.0,28.0,23.932929605289964,0.4639092902798542,25.300824617027864,23.932929605289964,0.2735790023475802,0.22161010133562786,0.024,0.19944909120206508,2.1886320187806416,2.1867930289142046,1.3781513844701383,27.0,2.1867930289142046,35.0,23.932929605289964,1.1637931034482758,108.03353519735502,2.0241798298272697,0.0,0.0,0.0,2.1867930289142046,2.0241798298272697,0.0
2009-04-19 12:00:00,1.6216205699652966,20.0,18.0,1.801800633294774,24.43172685850733,23.305601462698096,1.3793103448275863,26.43172685850733,28.0,28.0,23.305601462698096,0.33087868353535205,24.43172685850733,23.305601462698096,0.22522507916184675,0.1856958797089302,0.024,0.1671262917380372,1.801800633294774,1.796370221265667,1.3751532680955594,27.0,1.796370221265667,35.0,23.305601462698103,1.1637931034482758,108.34719926865095,1.6579756868578575,0.0,0.0,0.0,1.796370221265667,1.6579756868578575,0.0
2009-04-19 13:00:00,1.3668991712836027,20.000000000000004,18.2,1.5187768569817808,23.786652486531757,22.837416950918147,1.3793103448275863,25.786652486531757,28.0,28.0,22.837416950918147,0.25361149283257806,23.786652486531757,22.837416950918147,0.1898471071227226,0.15897766649879752,0.024,0.14307989984891775,1.5187768569817808,1.5106746236316604,1.3719521248068844,27.0,1.5106746236316604,35.0,22.837416950918147,1.1637931034482758,108.58129152454093,1.3912844491173015,0.0,0.0,0.0,1.5106746236316604,1.3912844491173013,0.0
2009-04-19 14:00:00,1.1359876536113782,20.0,18.4,1.2622085040126425,23.193664634965995,22.404784319958093,1.3793103448275863,25.193664634965995,28.0,28.0,22.404784319958093,0.19447164176396753,23.193664634965995,22.404784319958093,0.1577760630015803,0.1343627749181781,0.024,0.12092649742636029,1.2622085040126425,1.2516447815044605,1.367766569223871,27.0,1.2516447815044605,35.0,22.40478431995809,1.0790041219866038,108.79760784002096,1.1504341008534984,0.0,0.0,0.0,1.2516447815044605,1.1504341008534984,0.0
2009-04-19 15:00:00,0.9557224436357916,19.999999999999996,18.6,1.0619138262619907,22.724160435162517,22.060464293748772,1.3793103448275863,24.724160435162517,28.0,28.0,22.060464293748772,0.1541270225399347,22.724160435162517,22.060464293748772,0.13273922828274884,0.11483099349387112,0.024,0.103347894144484,1.0619138262619907,1.0493969256113778,1.3630522548342172,27.0,1.0493969256113778,35.0,22.060464293748776,0.904652522078774,108.96976785312562,0.9630165744922963,0.0,0.0,0.0,1.0493969256113778,0.9630165744922964,0.0
2009-04-19 16:00:00,0.8462070488659662,20.0,18.5,0.940230054295518,22.435566844131273,21.84792306019657,1.3793103448275863,24.435566844131273,28.0,28.0,21.84792306019657,0.13175114001104404,22.435566844131273,21.84792306019657,0.11752875678693975,0.10280375770386825,0.024,0.09252338193348143,0.940230054295518,0.9265104300659048,1.359183760338391,27.0,0.9265104300659048,35.0,21.847923060196575,0.7987158879878491,109.07603846990172,0.849417015013398,0.0,0.0,0.0,0.9265104300659048,0.849417015013398,0.0
2009-04-19 17:00:00,0.778016330812934,20.0,18.3,0.8644625897921488,22.254396942288878,21.714107823668783,1.3793103448275863,24.254396942288878,28.0,28.0,21.714107823668783,0.11855538555314947,22.254396942288878,21.714107823668783,0.1080578237240186,0.09524411438298387,0.024,0.08571970294468548,0.8644625897921488,0.8499870012304472,1.3562135338303318,27.0,0.8499870012304472,35.0,21.71410782366878,0.7327474148538339,109.14294608816562,0.7787832669862405,0.0,0.0,0.0,0.8499870012304472,0.7787832669862405,0.0
2009-04-19 18:00:00,0.8024069765817337,20.000000000000004,18.2,0.8915633073130373,22.319337043616798,21.76210997654615,1.3793103448275863,24.319337043616798,28.0,28.0,21.76210997654615,0.12321298630444935,22.319337043616798,21.76210997654615,0.11144541341412967,0.09795472848391057,0.024,0.08815925563551952,0.8915633073130373,0.8773587801614284,1.3573349549894305,27.0,0.8773587801614284,35.0,21.76210997654615,0.7563437760012314,109.11894501172692,0.8040389137442078,0.0,0.0,0.0,0.8773587801614284,0.8040389137442078,0.0
2009-04-19 19:00:00,0.9893427408817776,19.999999999999993,17.2,1.099269712090864,22.812219259846653,22.125175689789867,1.3793103448275863,24.812219259846653,28.0,28.0,22.125175689789867,0.16130632228093153,22.812219259846653,22.125175689789867,0.137408714011358,0.11849747879127683,0.024,0.10664773091214914,1.099269712090864,1.0871194599699918,1.364064797480795,27.0,1.0871194599699918,35.0,22.12517568978987,0.937171948249993,108.93741215510506,0.9979303147225044,0.0,0.0,0.0,1.0871194599699918,0.9979303147225043,0.0
2009-04-19 20:00:00,1.032597030437592,20.000000000000007,16.2,1.1473300338195467,22.925166162697096,22.208084891559878,1.3793103448275863,24.925166162697096,28.0,28.0,22.208084891559878,0.17076866577694996,22.925166162697096,22.208084891559878,0.14341625422744333,0.12319802530216703,0.024,0.11087822277195032,1.1473300338195467,1.1356498363497634,1.3652685114188763,27.0,1.1356498363497634,35.0,22.208084891559874,0.979008479611865,108.89595755422006,1.0428760275920392,0.0,0.0,0.0,1.1356498363497634,1.0428760275920392,0.0
2009-04-19 21:00:00,0.8625854175172148,20.000000000000004,15.2,0.9584282416857943,22.478905902153002,21.87988825109938,1.3793103448275863,24.478905902153002,28.523076923076925,28.523076923076925,21.87988825109938,0.12437268962686693,22.478905902153002,21.87988825109938,0.11980353021072429,0.10461105967805702,0.024,0.09414995371025131,0.9584282416857943,0.9448893476536,1.3598260101805983,27.0,0.9448893476536,35.0,21.879888251099384,0.81455978246,109.06005587445031,0.8663936031184089,0.0,0.0,0.0,0.9448893476536,0.8663936031184089,0.0
2009-04-19 22:00:00,0.9355839580969985,20.0,14.7,1.0395377312188872,22.671296799846456,22.02158571783465,1.3793103448275863,24.671296799846456,28.85,28.85,22.02158571783465,0.13123884690309506,22.671296799846456,22.02158571783465,0.1299422164023609,0.11262918042434654,0.024,0.10136626238191189,1.0395377312188872,1.0268006492613218,1.362410151232507,27.0,1.0268006492613218,35.34090909090909,22.021585717834647,0.8851729735011395,108.98920714108267,0.9421122294542107,0.0,0.0,0.0,1.0268006492613218,0.9421122294542107,0.0
2009-04-19 23:00:00,0.0,19.598923714102554,14.3,0.0,19.598923714102554,19.598923714102554,1.3793103448275863,21.598923714102554,29.111538461538462,29.111538461538462,19.598923714102554,0.0,19.598923714102554,19.598923714102554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.598923714102554,19.598923714102554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.46256584264248,13.8,0.0,19.46256584264248,19.46256584264248,1.3793103448275863,21.46256584264248,29.43846153846154,29.43846153846154,19.46256584264248,0.0,19.46256584264248,19.46256584264248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.46256584264248,19.46256584264248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.37826631321297,12.7,0.0,19.37826631321297,19.37826631321297,1.3793103448275863,21.37826631321297,30.157692307692308,30.157692307692308,19.37826631321297,0.0,19.37826631321297,19.37826631321297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.37826631321297,19.37826631321297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.286018978097434,11.7,0.0,19.286018978097434,19.286018978097434,1.3793103448275863,21.286018978097434,30.81153846153846,30.81153846153846,19.286018978097434,0.0,19.286018978097434,19.286018978097434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.286018978097434,19.286018978097434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.199018456114636,10.6,0.0,19.199018456114636,19.199018456114636,1.3793103448275863,21.199018456114636,31.53076923076923,31.53076923076923,19.199018456114636,0.0,19.199018456114636,19.199018456114636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.199018456114636,19.199018456114636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,19.11761307981309,10.5,0.0,19.11761307981309,19.11761307981309,1.3793103448275863,21.11761307981309,31.596153846153847,31.596153846153847,19.11761307981309,0.0,19.11761307981309,19.11761307981309,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.11761307981309,19.11761307981309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,2.4458083843672,19.999999999999996,10.5,2.717564871519111,26.470184593975215,24.771706549275773,1.3793103448275863,28.470184593975215,31.596153846153847,31.596153846153847,24.771706549275773,0.34328469920020993,26.470184593975215,24.771706549275773,0.33969560893988887,0.2698053874380239,0.024,0.24282484869422152,2.717564871519111,2.720545410262913,1.3808231285574526,27.0,2.720545410262913,40.11363636363636,24.771706549275777,1.1637931034482758,107.6141467253621,2.528055551289099,0.0,0.0,0.0,2.720545410262913,2.528055551289099,0.0
2009-04-20 06:00:00,2.0596820264385385,20.0,10.4,2.2885355849317093,25.52323946033922,24.092904719756902,1.3793103448275863,27.52323946033922,31.661538461538463,31.661538461538463,24.092904719756902,0.2606646815739671,25.52323946033922,24.092904719756902,0.28606694811646366,0.2307874603223069,0.024,0.2077087142900762,2.2885355849317093,2.28761433096394,1.3787551010567127,27.0,2.28761433096394,40.22727272727273,24.092904719756906,1.1637931034482758,107.95354764012154,2.1190728614033385,0.0,0.0,0.0,2.28761433096394,2.1190728614033385,0.0
2009-04-20 07:00:00,2.6522084113622495,20.0,11.8,2.9468982348469437,26.97147085894702,25.129659462167677,1.3793103448275863,28.97147085894702,30.746153846153845,30.746153846153845,25.129659462167677,0.4523158645083666,26.97147085894702,25.129659462167677,0.36836227935586796,0.29042712770675266,0.024,0.2613844149360774,2.9468982348469437,2.9519409476176186,1.3816706115678266,27.0,2.9519409476176186,38.63636363636363,25.129659462167673,1.163793103448276,107.43517026891617,2.7476485961056767,0.0,0.0,0.0,2.9519409476176186,2.7476485961056767,0.0
2009-04-20 08:00:00,2.5129405771561752,20.0,13.2,2.7921561968401947,26.63357829465573,24.888480671630607,1.3793103448275863,28.63357829465573,29.83076923076923,29.83076923076923,24.888480671630607,0.4870276543691118,26.63357829465573,24.888480671630607,0.34901952460502433,0.2765294151908721,0.024,0.2488764736717849,2.7921561968401947,2.7958091383592816,1.3811148785538954,27.0,2.7958091383592816,37.04545454545455,24.888480671630603,1.163793103448276,107.5557596641847,2.5994043899540844,0.0,0.0,0.0,2.7958091383592816,2.5994043899540844,0.0
2009-04-20 09:00:00,2.253229153927077,19.999999999999993,14.6,2.5035879488078634,25.999484043834922,24.434741575830007,1.3793103448275863,27.999484043834922,28.915384615384614,28.915384615384614,24.434741575830007,0.48168654678743766,25.999484043834922,24.434741575830007,0.3129484936009829,0.2504214148719586,0.024,0.22537927338476277,2.5035879488078634,2.5046300902950596,1.3798844954320202,27.0,2.5046300902950596,35.45454545454545,24.434741575830003,1.163793103448276,107.782629212085,2.32377898795424,0.0,0.0,0.0,2.5046300902950596,2.32377898795424,0.0
2009-04-20 10:00:00,2.0073756323980474,20.0,15.9,2.230417369331164,25.393945652044863,23.999934796212884,1.3793103448275863,27.393945652044863,28.065384615384616,28.065384615384616,23.999934796212884,0.47295469868638956,25.393945652044863,23.999934796212884,0.2788021711663955,0.22545313075818593,0.024,0.20290781768236735,2.230417369331164,2.2289626824069826,1.3784107532306942,27.0,2.2289626824069826,35.0,23.999934796212884,1.1637931034482758,108.00003260189357,2.06385371254777,0.0,0.0,0.0,2.2289626824069826,2.06385371254777,0.0
2009-04-20 11:00:00,1.7348658235066554,20.0,17.3,1.9276286927851727,24.715893682049845,23.51112574905911,1.3793103448275863,26.715893682049845,28.0,28.0,23.51112574905911,0.37019278781141085,24.715893682049845,23.51112574905911,0.24095358659814659,0.19744846634661498,0.024,0.1777036197119535,1.9276286927851727,1.9233735394198344,1.3762655794754162,27.0,1.9233735394198344,35.0,23.511125749059108,1.163793103448276,108.24443712547044,1.7768798013983622,0.0,0.0,0.0,1.9233735394198344,1.7768798013983622,0.0
2009-04-20 12:00:00,1.4336484971291208,19.999999999999996,18.6,1.592942774587912,23.95654087355651,22.960951639439063,1.3793103448275863,25.95654087355651,28.0,28.0,22.960951639439063,0.27251703725746756,23.95654087355651,22.960951639439063,0.199117846823489,0.1660198203118939,0.024,0.1494178382807045,1.592942774587912,1.5855447566191012,1.372904488397343,27.0,1.5855447566191012,35.0,22.960951639439063,1.163793103448276,108.51952418028047,1.461068658930977,0.0,0.0,0.0,1.5855447566191012,1.461068658930977,0.0
2009-04-20 13:00:00,1.203542237743357,20.0,18.9,1.3372691530481744,23.368051036639585,22.53225781598448,1.3793103448275863,25.368051036639585,28.0,28.0,22.53225781598448,0.21083990367294994,23.368051036639585,22.53225781598448,0.1671586441310218,0.14160741246297756,0.024,0.1274466712166798,1.3372691530481744,1.3274298942944722,1.3691617585437597,27.0,1.3274298942944722,35.0,22.53225781598448,1.1443361157710967,108.73387109200776,1.2208062501253503,0.0,0.0,0.0,1.3274298942944722,1.2208062501253503,0.0
2009-04-20 14:00:00,0.9919323037012805,20.0,19.3,1.1021470041125339,22.81899199839587,22.130150120825537,1.3793103448275863,24.81899199839587,28.0,28.0,22.130150120825537,0.16186559234745623,22.81899199839587,22.130150120825537,0.13776837551406673,0.11877941086131374,0.024,0.10690146977518238,1.1021470041125339,1.0900249451986652,1.3641398809982443,27.0,1.0900249451986652,35.0,22.13015012082554,0.9396766768954011,108.93492493958723,1.000620274721966,0.0,0.0,0.0,1.0900249451986652,1.000620274721966,0.0
2009-04-20 15:00:00,0.8323181655341291,20.0,19.6,0.9247979617045878,22.398763348161935,21.82076462209657,1.3793103448275863,24.398763348161935,28.0,28.0,21.82076462209657,0.1290191380328394,22.398763348161935,21.82076462209657,0.11559974521307348,0.10126867128620409,0.024,0.09114180415758369,0.9247979617045878,0.9109248288332082,1.3586189544082234,27.0,0.9109248288332082,35.0,21.820764622096576,0.7852800248562141,109.0896176889517,0.8350243113240502,0.0,0.0,0.0,0.9109248288332082,0.8350243113240503,0.0
2009-04-20 16:00:00,0.7625581311631634,20.0,19.0,0.8472868124035149,22.213156376985022,21.683602119232827,1.3793103448275863,24.213156376985022,28.0,28.0,21.683602119232827,0.1156386408286845,22.213156376985022,21.683602119232827,0.10591085155043936,0.09352220390922839,0.024,0.08416998351830556,0.8472868124035149,0.8326390327944377,1.3554650144768876,27.0,0.8326390327944377,35.0,21.683602119232823,0.7177922696503775,109.15819894038358,0.7627819448076283,0.0,0.0,0.0,0.8326390327944377,0.7627819448076282,0.0
2009-04-20 17:00:00,0.738360784773044,20.000000000000004,18.3,0.8204008719700489,22.14846741842844,21.63571687344716,1.3793103448275863,24.14846741842844,28.0,28.0,21.63571687344716,0.11112675488271911,22.14846741842844,21.63571687344716,0.1025501089962561,0.09082042300501417,0.024,0.08173838070451275,0.8204008719700489,0.8054829142705502,1.3542293215356351,27.0,0.8054829142705502,35.0,21.635716873447162,0.6943818226470261,109.18214156327642,0.7377423658645982,0.0,0.0,0.0,0.8054829142705502,0.7377423658645981,0.0
2009-04-20 18:00:00,0.7685920736096034,19.999999999999996,17.7,0.8539911928995593,22.22926198296366,21.695517487401435,1.3793103448275863,24.22926198296366,28.0,28.0,21.695517487401435,0.11677394659316984,22.22926198296366,21.695517487401435,0.10674889911244491,0.09419470728876246,0.024,0.08477523655988621,0.8539911928995593,0.8394106636284355,1.3557608339849283,27.0,0.8394106636284355,35.0,21.695517487401432,0.7236298824383065,109.15224125629928,0.7690274189216361,0.0,0.0,0.0,0.8394106636284355,0.7690274189216361,0.0
2009-04-20 19:00:00,0.873395529394434,20.0,17.1,0.9704394771049266,22.50747504929641,21.900950376105833,1.3793103448275863,24.50747504929641,28.0,28.0,21.900950376105833,0.1371665763871564,22.50747504929641,21.900950376105833,0.12130493463811583,0.10580221020965382,0.024,0.09522198918868843,0.9704394771049266,0.9570196981258919,1.3602364711777852,27.0,0.9570196981258919,35.0,21.900950376105833,0.8250169811430104,109.04952481194708,0.8776009797165519,0.0,0.0,0.0,0.9570196981258919,0.8776009797165519,0.0
2009-04-20 20:00:00,0.9475936559645375,19.999999999999996,16.4,1.0528818399605973,22.7028330035277,22.04478185355233,1.3793103448275863,24.7028330035277,28.0,28.0,22.04478185355233,0.1524136876712309,22.7028330035277,22.04478185355233,0.13161022999507466,0.11394275656992091,0.024,0.10254848091292881,1.0528818399605973,1.0402761156175893,1.3627964252874774,27.0,1.0402761156175893,35.0,22.04478185355233,0.8967897548427495,108.97760907322383,0.9545778481142955,0.0,0.0,0.0,1.0402761156175893,0.9545778481142955,0.0
2009-04-20 21:00:00,0.7755127938387051,20.0,15.8,0.8616808820430056,22.24772224570806,21.709171694431184,1.3793103448275863,24.24772224570806,28.130769230769232,28.130769230769232,21.709171694431184,0.11567656527606057,22.24772224570806,21.709171694431184,0.1077101102553757,0.09496545456334189,0.024,0.08546890910700772,0.8616808820430056,0.8471774274993398,1.3560943662620852,27.0,0.8471774274993398,35.0,21.709171694431184,0.7303253685339136,109.14541415278441,0.7761915001884002,0.0,0.0,0.0,0.8471774274993398,0.7761915001884002,0.0
2009-04-20 22:00:00,0.8650079745138461,20.0,14.3,0.9611199716820513,22.485310722656713,21.884610740355434,1.3793103448275863,24.485310722656713,29.111538461538462,29.111538461538462,21.884610740355434,0.1146478464558761,22.485310722656713,21.884610740355434,0.12013999646025642,0.10487811511229155,0.024,0.09439030360106239,0.9611199716820513,0.9476077831932804,1.3599189036829413,27.0,0.9476077831932804,35.79545454545455,21.884610740355427,0.8169032613735177,109.0576946298223,0.8689050198702376,0.0,0.0,0.0,0.9476077831932804,0.8689050198702376,0.0
2009-04-20 23:00:00,0.0,19.61239913576083,12.7,0.0,19.61239913576083,19.61239913576083,1.3793103448275863,21.61239913576083,30.157692307692308,30.157692307692308,19.61239913576083,0.0,19.61239913576083,19.61239913576083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.61239913576083,19.61239913576083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.46003853772181,11.2,0.0,19.46003853772181,19.46003853772181,1.3793103448275863,21.46003853772181,31.138461538461538,31.138461538461538,19.46003853772181,0.0,19.46003853772181,19.46003853772181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.46003853772181,19.46003853772181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.38442110167565,12.7,0.0,19.38442110167565,19.38442110167565,1.3793103448275863,21.38442110167565,30.157692307692308,30.157692307692308,19.38442110167565,0.0,19.38442110167565,19.38442110167565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.38442110167565,19.38442110167565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.32140243340629,14.3,0.0,19.32140243340629,19.32140243340629,1.3793103448275863,21.32140243340629,29.111538461538462,29.111538461538462,19.32140243340629,0.0,19.32140243340629,19.32140243340629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.32140243340629,19.32140243340629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.284139606636565,15.8,0.0,19.284139606636565,19.284139606636565,1.3793103448275863,21.284139606636565,28.130769230769232,28.130769230769232,19.284139606636565,0.0,19.284139606636565,19.284139606636565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.284139606636565,19.284139606636565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.176886451461453,9.0,0.0,19.176886451461453,19.176886451461453,1.3793103448275863,21.176886451461453,32.57692307692308,32.57692307692308,19.176886451461453,0.0,19.176886451461453,19.176886451461453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.176886451461453,19.176886451461453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,2.323757915381865,20.0,9.1,2.5819532393131834,26.172220575450616,24.55849980087988,1.3793103448275863,28.172220575450616,32.511538461538464,32.511538461538464,24.55849980087988,0.27987060707237754,26.172220575450616,24.55849980087988,0.32274415491414793,0.2575372890319319,0.024,0.23178356012873869,2.5819532393131834,2.5837069682163767,1.3802472078123114,27.0,2.5837069682163767,41.70454545454545,24.55849980087988,1.163793103448276,107.72075009956006,2.3985230012123067,0.0,0.0,0.0,2.5837069682163767,2.3985230012123067,0.0
2009-04-21 06:00:00,1.9886660620511354,19.999999999999996,9.2,2.2096289578345947,25.347634697657092,23.96661659901047,1.3793103448275863,27.347634697657092,32.44615384615385,32.44615384615385,23.96661659901047,0.2246410970715559,25.347634697657092,23.96661659901047,0.27620361972932433,0.22354203112002172,0.024,0.20118782800801957,2.2096289578345947,2.207983160946597,1.3782829937580552,27.0,2.207983160946597,41.59090909090909,23.96661659901047,1.1637931034482758,108.01669170049476,2.0441129293876377,0.0,0.0,0.0,2.207983160946597,2.0441129293876377,0.0
2009-04-21 07:00:00,2.635287083244238,19.999999999999996,11.0,2.9280967591602645,26.930491424297816,25.10043094982265,1.3793103448275863,28.930491424297816,31.26923076923077,31.26923076923077,25.10043094982265,0.4091916447283693,26.930491424297816,25.10043094982265,0.36601209489503306,0.28874213697889134,0.024,0.2598679232810022,2.9280967591602645,2.9329709728581537,1.381606393739003,27.0,2.9329709728581537,39.54545454545455,25.100430949822652,1.163793103448276,107.44978452508867,2.7296201530988906,0.0,0.0,0.0,2.9329709728581537,2.729620153098891,0.0
2009-04-21 08:00:00,2.4708734174401994,20.0,12.8,2.745414908266888,26.53123101185929,24.815346694192485,1.3793103448275863,28.53123101185929,30.092307692307692,30.092307692307692,24.815346694192485,0.44850378669286833,26.53123101185929,24.815346694192485,0.343176863533361,0.2723178649452426,0.024,0.24508607845071836,2.745414908266888,2.7486466947614123,1.3809340107189412,27.0,2.7486466947614123,37.5,24.815346694192485,1.1637931034482758,107.59232665290375,2.55468654714442,0.0,0.0,0.0,2.7486466947614123,2.55468654714442,0.0
2009-04-21 09:00:00,2.1854048016631267,19.999999999999996,14.6,2.428227557403474,25.8329727029457,24.315330479568527,1.3793103448275863,27.8329727029457,28.915384615384614,28.915384615384614,24.315330479568527,0.45505977900407957,25.8329727029457,24.315330479568527,0.3035284446754343,0.2435592763803416,0.024,0.21920334874230743,2.428227557403474,2.4285834850415084,1.379512523026104,27.0,2.4285834850415084,35.45454545454545,24.315330479568516,1.163793103448276,107.84233476021575,2.2519759892452185,0.0,0.0,0.0,2.4285834850415084,2.2519759892452185,0.0
2009-04-21 10:00:00,1.8816288050185055,20.0,16.4,2.090698672242784,25.082024358507002,23.77533768835526,1.3793103448275863,27.082024358507002,28.0,28.0,23.77533768835526,0.4266202381716346,25.082024358507002,23.77533768835526,0.261337334030348,0.21257668912469432,0.024,0.1913190202122249,2.090698672242784,2.0879563411552535,1.37750112875633,27.0,2.0879563411552535,35.0,23.775337688355265,1.163793103448276,108.11233115582237,1.9312841734453776,0.0,0.0,0.0,2.0879563411552535,1.9312841734453776,0.0
2009-04-21 11:00:00,1.5502033968598319,20.000000000000007,18.2,1.7224482187331465,24.25172466013415,23.175194523425937,1.3793103448275863,26.25172466013415,28.0,28.0,23.175194523425937,0.3077573098625016,24.25172466013415,23.175194523425937,0.2153060273416433,0.17824606040544178,0.024,0.1604214543648976,1.7224482187331465,1.7162728247736907,1.3743651832378097,27.0,1.7162728247736907,35.0,23.17519452342594,1.163793103448276,108.41240273828703,1.5830963814323527,0.0,0.0,0.0,1.7162728247736907,1.5830963814323527,0.0
2009-04-21 12:00:00,1.1530014630171013,19.999999999999993,20.0,1.281112736685668,23.237659389062834,22.43696392863429,1.3793103448275863,25.237659389062834,28.0,28.0,22.43696392863429,0.19852604179761274,23.237659389062834,22.43696392863429,0.1601390920857085,0.13619095962473135,0.024,0.12257186366225822,1.281112736685668,1.2707318326481412,1.3681337419279334,27.0,1.2707318326481412,35.0,22.43696392863429,1.0954584764208113,108.78151803568285,1.1681504869524912,0.0,0.0,0.0,1.2707318326481412,1.1681504869524912,0.0
2009-04-21 13:00:00,0.9087079533336173,20.0,19.8,1.0096755037040193,22.600606788122423,21.96955959830741,1.3793103448275863,24.600606788122423,28.0,28.0,21.96955959830741,0.14433604496645414,22.600606788122423,21.96955959830741,0.1262094379630024,0.10968399327431598,0.024,0.09871559394688438,1.0096755037040193,0.9966439030314508,1.3615079701523567,27.0,0.9966439030314508,35.0,21.969559598307406,0.8591757784753887,109.0152202008463,0.9142245469901035,0.0,0.0,0.0,0.9966439030314508,0.9142245469901035,0.0
2009-04-21 14:00:00,0.6930959434578423,20.0,19.6,0.770106603842047,22.027000969013457,21.54568434161218,1.3793103448275863,24.027000969013457,28.0,28.0,21.54568434161218,0.10285908506029544,22.027000969013457,21.54568434161218,0.09626332548025587,0.08574444745501529,0.024,0.07717000270951377,0.770106603842047,0.7546810485875485,1.3516821855168024,27.0,0.7546810485875485,35.0,21.54568434161218,0.6505871108513349,109.22715782919391,0.6909280288769352,0.0,0.0,0.0,0.7546810485875485,0.6909280288769352,0.0
2009-04-21 15:00:00,0.5348249646816765,20.0,19.4,0.5942499607574183,21.596998043320266,21.22559181784688,1.3793103448275863,23.596998043320266,28.0,28.0,21.22559181784688,0.07562054649709471,21.596998043320266,21.22559181784688,0.07428124509467729,0.06774215666801149,0.024,0.06096794100121034,0.5942499607574183,0.5770241764242194,1.33932767070462,27.0,0.5770241764242194,35.0,21.225591817846876,0.4974346348484651,109.38720409107657,0.5275061020334563,0.0,0.0,0.0,0.5770241764242194,0.5275061020334563,0.0
2009-04-21 16:00:00,0.3960629217005641,20.000000000000007,19.5,0.4400699130006268,21.211583372521048,20.936539676895656,1.3793103448275863,23.211583372521048,28.0,28.0,20.936539676895656,0.053708890161781486,21.211583372521048,20.936539676895656,0.05500873912507835,0.05155495318600055,0.024,0.04639945786740049,0.4400699130006268,0.42122540831922684,1.3202460473549924,27.0,0.42122540831922684,35.0,20.936539676895656,0.36312535199933355,109.53173016155218,0.3845693003278107,0.0,0.0,0.0,0.42122540831922684,0.3845693003278107,0.0
2009-04-21 17:00:00,0.28250013698104975,20.0,19.7,0.3138890410900553,20.888084952322227,20.691904301640943,1.3793103448275863,22.888084952322227,28.0,28.0,20.691904301640943,0.0370266088606997,20.888084952322227,20.691904301640943,0.03923613013625691,0.03791974209511608,0.024,0.034127767885604475,0.3138890410900553,0.29368101529956686,1.290511006932361,27.0,0.29368101529956686,35.0,20.691904301640953,0.2531732890513508,109.65404784917952,0.26782505621999647,0.0,0.0,0.0,0.29368101529956686,0.26782505621999647,0.0
2009-04-21 18:00:00,0.28702112302000643,20.0,19.8,0.31891235891111824,20.90113975887813,20.70181953455868,1.3793103448275863,22.90113975887813,28.0,28.0,20.70181953455868,0.03767027256163448,20.90113975887813,20.70181953455868,0.03986404486388978,0.03847102304248347,0.024,0.03462392073823512,0.31891235891111824,0.29875946121536656,1.2921481527917726,27.0,0.29875946121536656,35.0,20.701819534558673,0.25755125966841946,109.64909023272067,0.2724687095727612,0.0,0.0,0.0,0.29875946121536656,0.2724687095727612,0.0
2009-04-21 19:00:00,0.48926684024146083,20.0,18.7,0.5436298224905121,21.471452652933692,21.13168401387712,1.3793103448275863,23.471452652933692,28.0,28.0,21.13168401387712,0.06823308648664331,21.471452652933692,21.13168401387712,0.06795372781131401,0.06247528000345949,0.024,0.05622775200311354,0.5436298224905121,0.5258773504908579,1.33426835621259,27.0,0.5258773504908579,35.0,21.131684013877106,0.4533425435266017,109.43415799306145,0.4805422366608793,0.0,0.0,0.0,0.5258773504908579,0.4805422366608793,0.0
2009-04-21 20:00:00,0.5098934383227695,19.999999999999993,17.7,0.5665482648030772,21.52840391700028,21.174311251498356,1.3793103448275863,23.52840391700028,28.0,28.0,21.174311251498356,0.07155375736427916,21.52840391700028,21.174311251498356,0.07081853310038465,0.06486516404396758,0.024,0.05837864763957082,0.5665482648030772,0.549034781207474,1.3366722668418023,27.0,0.549034781207474,35.0,21.174311251498352,0.4733058458685121,109.41284437425082,0.501801031083224,0.0,0.0,0.0,0.549034781207474,0.501801031083224,0.0
2009-04-21 21:00:00,0.43616932615887566,19.999999999999993,16.6,0.484632584620973,21.323944915002127,21.021049549614016,1.3793103448275863,23.323944915002127,28.0,28.0,21.021049549614016,0.05986383108036577,21.323944915002127,21.021049549614016,0.06057907307762162,0.05627986715078777,0.024,0.050651880435708986,0.484632584620973,0.4662605713360517,1.3270218508563745,27.0,0.4662605713360517,35.0,21.021049549614027,0.401948768393148,109.48947522519299,0.425849672196408,0.0,0.0,0.0,0.4662605713360517,0.425849672196408,0.0
2009-04-21 22:00:00,0.5018022217520327,20.000000000000004,16.1,0.5575580241689252,21.506085828230358,21.157612063124777,1.3793103448275863,23.506085828230358,28.0,28.0,21.157612063124777,0.07024645102637178,21.506085828230358,21.157612063124777,0.06969475302111565,0.06392874939252306,0.024,0.057535874453270755,0.5575580241689252,0.5399508991081774,1.33575310291511,27.0,0.5399508991081774,35.0,21.157612063124766,0.4654749130242909,109.42119396843762,0.49346098276347217,0.0,0.0,0.0,0.5399508991081774,0.49346098276347217,0.0
2009-04-21 23:00:00,0.0,19.770091453123893,15.5,0.0,19.770091453123893,19.770091453123893,1.3793103448275863,21.770091453123893,28.326923076923077,28.326923076923077,19.770091453123893,0.0,19.770091453123893,19.770091453123893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.770091453123893,19.770091453123893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.676176956307025,15.0,0.0,19.676176956307025,19.676176956307025,1.3793103448275863,21.676176956307025,28.653846153846153,28.653846153846153,19.676176956307025,0.0,19.676176956307025,19.676176956307025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.676176956307025,19.676176956307025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.605998263259572,13.8,0.0,19.605998263259572,19.605998263259572,1.3793103448275863,21.605998263259572,29.43846153846154,29.43846153846154,19.605998263259572,0.0,19.605998263259572,19.605998263259572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.605998263259572,19.605998263259572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.534289638428817,12.6,0.0,19.534289638428817,19.534289638428817,1.3793103448275863,21.534289638428817,30.223076923076924,30.223076923076924,19.534289638428817,0.0,19.534289638428817,19.534289638428817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.534289638428817,19.534289638428817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.455632474286844,11.4,0.0,19.455632474286844,19.455632474286844,1.3793103448275863,21.455632474286844,31.007692307692306,31.007692307692306,19.455632474286844,0.0,19.455632474286844,19.455632474286844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.455632474286844,19.455632474286844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.376201132311266,10.9,0.0,19.376201132311266,19.376201132311266,1.3793103448275863,21.376201132311266,31.334615384615383,31.334615384615383,19.376201132311266,0.0,19.376201132311266,19.376201132311266,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.376201132311266,19.376201132311266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,2.414448682510669,20.000000000000004,10.5,2.6827207583451878,26.393738605743614,24.71703813177787,1.3793103448275863,28.393738605743614,31.596153846153847,31.596153846153847,24.71703813177787,0.3361900576966898,26.393738605743614,24.71703813177787,0.33534009479314847,0.26665864170051545,0.024,0.2399927775304639,2.6827207583451878,2.685386622515239,1.3806809884237237,27.0,2.685386622515239,40.11363636363636,24.71703813177787,1.163793103448276,107.64148093411106,2.494750721758468,0.0,0.0,0.0,2.685386622515239,2.494750721758468,0.0
2009-04-22 06:00:00,2.3211737634966725,19.999999999999993,10.0,2.5790819594407473,26.16589885546435,24.55397263081388,1.3793103448275863,28.16589885546435,31.923076923076923,31.923076923076923,24.55397263081388,0.3017119080664386,26.16589885546435,24.55397263081388,0.3223852449300934,0.25727691567067784,0.024,0.23154922410361006,2.5790819594407473,2.580809651007815,1.38023432587534,27.0,2.580809651007815,40.68181818181818,24.55397263081388,1.1637931034482758,107.72301368459306,2.3957830019166386,0.0,0.0,0.0,2.580809651007815,2.3957830019166386,0.0
2009-04-22 07:00:00,2.250985966358346,20.0,11.9,2.50109551817594,25.993983252259348,24.430798553399384,1.3793103448275863,27.993983252259348,30.68076923076923,30.68076923076923,24.430798553399384,0.34498031067900836,25.993983252259348,24.430798553399384,0.3126369397719925,0.2501947633358096,0.024,0.2251752870022286,2.50109551817594,2.5021149945095207,1.3798725681585202,27.0,2.5021149945095207,38.52272727272727,24.430798553399388,1.163793103448276,107.7846007233003,2.3214030369076895,0.0,0.0,0.0,2.5021149945095207,2.3214030369076895,0.0
2009-04-22 08:00:00,2.069447844549564,20.0,13.9,2.2993864939439597,25.54735053823434,24.110233979519364,1.3793103448275863,27.54735053823434,29.373076923076923,29.373076923076923,24.110233979519364,0.37664618865077615,25.54735053823434,24.110233979519364,0.28742331174299496,0.23178202842608892,0.024,0.20860382558348003,2.2993864939439597,2.2985646967865687,1.3788173814551705,27.0,2.2985646967865687,36.25,24.110233979519364,1.1637931034482758,107.94488301024032,2.1293873620378214,0.0,0.0,0.0,2.2985646967865687,2.1293873620378214,0.0
2009-04-22 09:00:00,1.8475818950549925,20.0,15.8,2.052868772283325,24.99729288641757,23.714249903740487,1.3793103448275863,26.99729288641757,28.130769230769232,28.130769230769232,23.714249903740487,0.40070343359179356,24.99729288641757,23.714249903740487,0.2566085965354156,0.20907702696379335,0.024,0.18816932426741403,2.052868772283325,2.049776474979704,1.3772326486213016,27.0,2.049776474979704,35.0,23.714249903740487,1.1637931034482756,108.14287504812975,1.8954336788877089,0.0,0.0,0.0,2.049776474979704,1.8954336788877089,0.0
2009-04-22 10:00:00,1.5356745165907357,20.0,17.7,1.7063050184341508,24.215026894853803,23.14858625833246,1.3793103448275863,26.215026894853803,28.0,28.0,23.14858625833246,0.30320081535507354,24.215026894853803,23.14858625833246,0.21328812730426885,0.17672671567647036,0.024,0.15905404410882332,1.7063050184341508,1.6999776900017978,1.3741955796082523,27.0,1.6999776900017978,35.0,23.148586258332465,1.163793103448276,108.42570687083376,1.5678732830646525,0.0,0.0,0.0,1.6999776900017978,1.5678732830646527,0.0
2009-04-22 11:00:00,1.2024507173802443,20.0,19.5,1.336056352644716,23.365239605794823,22.530204385391873,1.3793103448275863,25.365239605794823,28.0,28.0,22.530204385391873,0.21056960788829868,23.365239605794823,22.530204385391873,0.1670070440805895,0.1414906557884807,0.024,0.12734159020963262,1.336056352644716,1.326205418223564,1.369140492540725,27.0,1.326205418223564,35.0,22.53020438539187,1.1432805329513482,108.73489780730407,1.219668611427599,0.0,0.0,0.0,1.326205418223564,1.219668611427599,0.0
2009-04-22 12:00:00,0.798710745754469,20.0,21.4,0.8874563841716322,22.309505975851373,21.754845735744105,1.3793103448275863,24.309505975851373,28.0,28.0,21.754845735744105,0.12250275568423696,22.309505975851373,21.754845735744105,0.11093204802145402,0.09754444107829147,0.024,0.08778999697046232,0.8874563841716322,0.8732108282794613,1.3571694904032574,27.0,0.8732108282794613,35.0,21.754845735744112,0.7527679554133287,109.12257713212794,0.8002109657125849,0.0,0.0,0.0,0.8732108282794613,0.8002109657125849,0.0
2009-04-22 13:00:00,0.5043043598875767,20.0,21.5,0.560338177652863,21.51299053573347,21.16277917470043,1.3793103448275863,23.51299053573347,28.0,28.0,21.16277917470043,0.07065007339847841,21.51299053573347,21.16277917470043,0.07004227220660787,0.06421847305041353,0.024,0.05779662574537218,0.560338177652863,0.5427600249579043,1.336040532378475,27.0,0.5427600249579043,35.0,21.162779174700425,0.46789657323957273,109.41861041264978,0.4960399541823795,0.0,0.0,0.0,0.5427600249579043,0.4960399541823795,0.0
2009-04-22 14:00:00,0.2465272970198141,20.000000000000004,21.7,0.27391921891090454,20.783587976192276,20.61238846437296,1.3793103448275863,22.783587976192276,28.0,28.0,20.61238846437296,0.03196395161589551,20.783587976192276,20.61238846437296,0.03423990236386307,0.03350343457356547,0.024,0.030153091116208924,0.27391921891090454,0.25326956236826104,1.2753297442707743,27.0,0.25326956236826104,35.0,20.61238846437296,0.21833582962781126,109.69380576781352,0.2308877521346567,0.0,0.0,0.0,0.25326956236826104,0.2308877521346567,0.0
2009-04-22 15:00:00,0.041817552663037334,20.0,21.8,0.04646394740337482,20.153639393897762,20.12459942677065,1.3793103448275863,22.153639393897762,28.0,28.0,20.12459942677065,0.005086106630313286,20.153639393897762,20.12459942677065,0.005807993425421852,0.006677731696041917,0.024,0.006009958526437725,0.04646394740337482,0.02313172057297901,0.6866790977309621,27.0,0.02313172057297901,35.0,20.124599426770658,0.019941138424981908,109.93770028661467,0.02104075354739377,0.0,0.0,0.0,0.02313172057297901,0.02104075354739377,0.0
2009-04-22 16:00:00,0.0,20.051666019479676,21.6,0.0,20.051666019479676,20.051666019479676,1.3793103448275863,22.051666019479676,28.0,28.0,20.051666019479676,0.0,20.051666019479676,20.051666019479676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.051666019479676,20.051666019479676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.09827770640909,21.4,0.0,20.09827770640909,20.09827770640909,1.3793103448275863,22.09827770640909,28.0,28.0,20.09827770640909,0.0,20.09827770640909,20.09827770640909,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09827770640909,20.09827770640909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.10063826667269,21.2,0.0,20.10063826667269,20.10063826667269,1.3793103448275863,22.10063826667269,28.0,28.0,20.10063826667269,0.0,20.10063826667269,20.10063826667269,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10063826667269,20.10063826667269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.051826985499396,20.3,0.0,20.051826985499396,20.051826985499396,1.3793103448275863,22.051826985499396,28.0,28.0,20.051826985499396,0.0,20.051826985499396,20.051826985499396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.051826985499396,20.051826985499396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.04001086880816,19.3,0.0,20.04001086880816,20.04001086880816,1.3793103448275863,22.04001086880816,28.0,28.0,20.04001086880816,0.0,20.04001086880816,20.04001086880816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04001086880816,20.04001086880816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.03040295981342916,20.000000000000004,18.4,0.03378106645936573,20.11467575039767,20.093562583860564,1.3793103448275863,22.11467575039767,28.0,28.0,20.093562583860564,0.003683278255924541,20.11467575039767,20.093562583860564,0.004222633307420716,0.004997720022197427,0.024,0.004497948019977684,0.03378106645936573,0.010280838461585475,0.419775582296139,27.0,0.010280838461585475,35.0,20.093562583860557,0.00886279177722886,109.95321870806973,0.009350193275270568,0.0,0.0,0.0,0.010280838461585475,0.009350193275270568,0.0
2009-04-22 22:00:00,0.1943804390770604,20.0,17.3,0.21597826564117822,20.6298586028031,20.49487218677736,1.3793103448275863,22.6298586028031,28.0,28.0,20.49487218677736,0.024808126479534377,20.6298586028031,20.49487218677736,0.026997283205147278,0.026993538949931065,0.024,0.024294185054937956,0.21597826564117822,0.19467761953617133,1.243277205396021,27.0,0.19467761953617133,35.0,20.494872186777368,0.16782553408290632,109.75256390661131,0.17737865304160266,0.0,0.0,0.0,0.19467761953617133,0.17737865304160266,0.0
2009-04-22 23:00:00,0.0,19.953648637268216,16.1,0.0,19.953648637268216,19.953648637268216,1.3793103448275863,21.953648637268216,28.0,28.0,19.953648637268216,0.0,19.953648637268216,19.953648637268216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.953648637268216,19.953648637268216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,19.893610773778725,15.0,0.0,19.893610773778725,19.893610773778725,1.3793103448275863,21.893610773778725,28.653846153846153,28.653846153846153,19.893610773778725,0.0,19.893610773778725,19.893610773778725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.893610773778725,19.893610773778725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.8364598798846,14.6,0.0,19.8364598798846,19.8364598798846,1.3793103448275863,21.8364598798846,28.915384615384614,28.915384615384614,19.8364598798846,0.0,19.8364598798846,19.8364598798846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.8364598798846,19.8364598798846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.778016582948396,14.2,0.0,19.778016582948396,19.778016582948396,1.3793103448275863,21.778016582948396,29.176923076923078,29.176923076923078,19.778016582948396,0.0,19.778016582948396,19.778016582948396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.778016582948396,19.778016582948396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
