timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-23 03:00:00,0.0,19.71765060267969,13.8,0.0,19.71765060267969,19.71765060267969,1.3793103448275863,21.71765060267969,29.43846153846154,29.43846153846154,19.71765060267969,0.0,19.71765060267969,19.71765060267969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.71765060267969,19.71765060267969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.665547903149246,14.4,0.0,19.665547903149246,19.665547903149246,1.3793103448275863,21.665547903149246,29.046153846153846,29.046153846153846,19.665547903149246,0.0,19.665547903149246,19.665547903149246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.665547903149246,19.665547903149246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.3006060636942618,19.999999999999993,15.0,1.4451178485491798,23.61727899146674,22.7140803361235,1.3793103448275863,25.61727899146674,28.653846153846153,28.653846153846153,22.7140803361235,0.20973743527601535,23.61727899146674,22.7140803361235,0.18063973106864747,0.15195262386216615,0.024,0.13675736147594952,1.4451178485491798,1.4363131109353966,1.3709065556927558,27.0,1.4363131109353966,35.0,22.7140803361235,1.163793103448276,108.64295983193824,1.3220489511306166,0.0,0.0,0.0,1.4363131109353966,1.3220489511306166,0.0
2009-04-23 06:00:00,1.2261475291058426,20.0,15.6,1.3623861434509361,23.42623073164259,22.57473939198576,1.3793103448275863,25.42623073164259,28.26153846153846,28.26153846153846,22.57473939198576,0.20652581512997806,23.42623073164259,22.57473939198576,0.17029826793136701,0.1440232829670804,0.024,0.12962095467037235,1.3623861434509361,1.3527884717476442,1.36959344633281,27.0,1.3527884717476442,35.0,22.574739391985766,1.1637931034482758,108.71263030400712,1.2443710247509123,0.0,0.0,0.0,1.3527884717476442,1.2443710247509123,0.0
2009-04-23 07:00:00,1.20965194644437,19.999999999999996,16.2,1.3440577182715223,23.383784126439,22.5437480525193,1.3793103448275863,25.383784126439,28.0,28.0,22.5437480525193,0.21235647802532015,23.383784126439,22.5437480525193,0.1680072147839403,0.14226077229499942,0.024,0.12803469506549947,1.3440577182715223,1.334283795501022,1.3692800666604945,27.0,1.334283795501022,35.0,22.5437480525193,1.1502446512939846,108.72812597374035,1.2271744624967358,0.0,0.0,0.0,1.334283795501022,1.2271744624967358,0.0
2009-04-23 08:00:00,1.1145847965831377,19.999999999999993,16.8,1.238427551759042,23.138246758969593,22.364229539120196,1.3793103448275863,25.138246758969593,28.0,28.0,22.364229539120196,0.1894346062927307,23.138246758969593,22.364229539120196,0.15480344396988024,0.13205943115415528,0.024,0.11885348803873974,1.238427551759042,1.2276334948744574,1.3672883623527854,27.0,1.2276334948744574,35.0,22.36422953912019,1.0583047369607392,108.81788523043991,1.1281541561616824,0.0,0.0,0.0,1.2276334948744574,1.1281541561616824,0.0
2009-04-23 09:00:00,1.0024303805698807,20.0,17.4,1.113811533966534,22.846434414579534,22.15030220585045,1.3793103448275863,24.846434414579534,28.0,28.0,22.15030220585045,0.1641422156590735,22.846434414579534,22.15030220585045,0.13922644174581675,0.11992167889031964,0.024,0.10792951100128768,1.113811533966534,1.101803701855566,1.3644402105683142,27.0,1.101803701855566,35.0,22.15030220585045,0.9498307774616949,108.92484889707478,1.0115264909815773,0.0,0.0,0.0,1.101803701855566,1.0115264909815773,0.0
2009-04-23 10:00:00,0.775066909089303,20.0,18.8,0.86118545454367,22.246533290815442,21.70829238172565,1.3793103448275863,24.246533290815442,28.0,28.0,21.70829238172565,0.11799678226633455,22.246533290815442,21.70829238172565,0.10764818181795875,0.09491581614098618,0.024,0.08542423452688758,0.86118545454367,0.8466770361577687,1.3560730601507751,27.0,0.8466770361577687,35.0,21.70829238172564,0.7298939966877317,109.14585380913718,0.7757299124145831,0.0,0.0,0.0,0.8466770361577687,0.7757299124145831,0.0
2009-04-23 11:00:00,0.5334941690620858,19.999999999999993,20.2,0.5927712989578731,21.593343145075455,21.222861083226785,1.3793103448275863,23.593343145075455,28.0,28.0,21.222861083226785,0.07540198699722554,21.593343145075455,21.222861083226785,0.07409641236973413,0.0675889014792541,0.024,0.0608300113313287,0.5927712989578731,0.5755301891057985,1.3391922736303463,27.0,0.5755301891057985,35.0,21.222861083226775,0.49614671474637795,109.38856945838661,0.5261337559814607,0.0,0.0,0.0,0.5755301891057985,0.5261337559814607,0.0
2009-04-23 12:00:00,0.31001651351504766,19.999999999999993,21.6,0.34446279279449743,20.96729261110711,20.752003365610545,1.3793103448275863,22.96729261110711,28.0,28.0,20.752003365610545,0.04097003605583853,20.96729261110711,20.752003365610545,0.04305784909931218,0.04126310344122402,0.024,0.03713679309710161,0.34446279279449743,0.32458910313861983,1.2997313995665674,27.0,0.32458910313861983,35.0,20.75200336561056,0.2798181923608791,109.62399831719472,0.2960931074593979,0.0,0.0,0.0,0.32458910313861983,0.2960931074593979,0.0
2009-04-23 13:00:00,0.09056335226197801,20.0,22.1,0.10062594695775334,20.312294730899442,20.249403514050844,1.3793103448275863,22.312294730899442,28.0,28.0,20.249403514050844,0.011192236127286924,20.312294730899442,20.249403514050844,0.012578243369719168,0.013480757878806855,0.024,0.01213268209092617,0.10062594695775334,0.07797402274563402,1.0688135560704264,27.0,0.07797402274563402,35.0,20.249403514050904,0.06721898512554657,109.87529824297455,0.07096592591103132,0.0,0.0,0.0,0.07797402274563402,0.07096592591103132,0.0
2009-04-23 14:00:00,0.0,20.03367764370028,22.5,0.0,20.03367764370028,20.03367764370028,1.3793103448275863,22.03367764370028,28.0,28.0,20.03367764370028,0.0,20.03367764370028,20.03367764370028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03367764370028,20.03367764370028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.101977026319947,23.0,0.0,20.101977026319947,20.101977026319947,1.3793103448275863,22.101977026319947,28.0,28.0,20.101977026319947,0.0,20.101977026319947,20.101977026319947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.101977026319947,20.101977026319947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.18188404016556,23.1,0.0,20.18188404016556,20.18188404016556,1.3793103448275863,22.18188404016556,28.0,28.0,20.18188404016556,0.0,20.18188404016556,20.18188404016556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18188404016556,20.18188404016556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.242484210807696,23.1,0.0,20.242484210807696,20.242484210807696,1.3793103448275863,22.242484210807696,28.0,28.0,20.242484210807696,0.0,20.242484210807696,20.242484210807696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.242484210807696,20.242484210807696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.284094949648193,23.2,0.0,20.284094949648193,20.284094949648193,1.3793103448275863,22.284094949648193,28.0,28.0,20.284094949648193,0.0,20.284094949648193,20.284094949648193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.284094949648193,20.284094949648193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.279143475870338,22.0,0.0,20.279143475870338,20.279143475870338,1.3793103448275863,22.279143475870338,28.0,28.0,20.279143475870338,0.0,20.279143475870338,20.279143475870338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.279143475870338,20.279143475870338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.250137791643205,20.8,0.0,20.250137791643205,20.250137791643205,1.3793103448275863,22.250137791643205,28.0,28.0,20.250137791643205,0.0,20.250137791643205,20.250137791643205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.250137791643205,20.250137791643205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.19719500862201,19.6,0.0,20.19719500862201,20.19719500862201,1.3793103448275863,22.19719500862201,28.0,28.0,20.19719500862201,0.0,20.19719500862201,20.19719500862201,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.19719500862201,20.19719500862201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.16392240834802,19.2,0.0,20.16392240834802,20.16392240834802,1.3793103448275863,22.16392240834802,28.0,28.0,20.16392240834802,0.0,20.16392240834802,20.16392240834802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16392240834802,20.16392240834802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.163653754630474,18.8,0.0,20.163653754630474,20.163653754630474,1.3793103448275863,22.163653754630474,28.0,28.0,20.163653754630474,0.0,20.163653754630474,20.163653754630474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.163653754630474,20.163653754630474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.13696775311584,18.4,0.0,20.13696775311584,20.13696775311584,1.3793103448275863,22.13696775311584,28.0,28.0,20.13696775311584,0.0,20.13696775311584,20.13696775311584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13696775311584,20.13696775311584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.10838470390273,18.1,0.0,20.10838470390273,20.10838470390273,1.3793103448275863,22.10838470390273,28.0,28.0,20.10838470390273,0.0,20.10838470390273,20.10838470390273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.10838470390273,20.10838470390273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.076889995696583,17.7,0.0,20.076889995696583,20.076889995696583,1.3793103448275863,22.076889995696583,28.0,28.0,20.076889995696583,0.0,20.076889995696583,20.076889995696583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.076889995696583,20.076889995696583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,20.04380018479217,17.4,0.0,20.04380018479217,20.04380018479217,1.3793103448275863,22.04380018479217,28.0,28.0,20.04380018479217,0.0,20.04380018479217,20.04380018479217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04380018479217,20.04380018479217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,20.009984121138785,17.2,0.0,20.009984121138785,20.009984121138785,1.3793103448275863,22.009984121138785,28.0,28.0,20.009984121138785,0.0,20.009984121138785,20.009984121138785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.009984121138785,20.009984121138785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.254957884431701,20.0,17.0,0.28328653825744554,20.808181370628233,20.631127284217328,1.3793103448275863,22.808181370628233,28.0,28.0,20.631127284217328,0.03314109802134341,20.808181370628233,20.631127284217328,0.03541081728218069,0.034543407716293474,0.024,0.031089066944664127,0.28328653825744554,0.2627408790290749,1.2792743865737435,27.0,0.2627408790290749,35.0,20.631127284217328,0.22650075778368528,109.68443635789134,0.23954253470544618,0.0,0.0,0.0,0.2627408790290749,0.23954253470544615,0.0
2009-04-24 06:00:00,0.4343751860862795,20.0,16.8,0.48263909565142166,21.318936625732015,21.01728719094988,1.3793103448275863,23.318936625732015,28.0,28.0,21.01728719094988,0.05958546445833235,21.318936625732015,21.01728719094988,0.06032988695642771,0.05606937160036546,0.024,0.05046243444032891,0.48263909565142166,0.46424603281145815,1.3267457223657935,27.0,0.46424603281145815,35.0,21.017287190949865,0.4002120972512571,109.49135640452506,0.4240024491944934,0.0,0.0,0.0,0.46424603281145815,0.4240024491944934,0.0
2009-04-24 07:00:00,0.4774366843477478,20.0,16.8,0.5304852048308308,21.43870316215589,21.107149909136616,1.3793103448275863,23.43870316215589,28.0,28.0,21.107149909136616,0.0663462610853668,21.43870316215589,21.107149909136616,0.06631065060385385,0.06110047371102013,0.024,0.05499042633991811,0.5304852048308308,0.5125952522019328,1.3327948218595316,27.0,0.5125952522019328,35.0,21.107149909136627,0.4418924587947697,109.44642504543168,0.468352668430378,0.0,0.0,0.0,0.5125952522019328,0.468352668430378,0.0
2009-04-24 08:00:00,0.521527455216763,19.999999999999996,16.8,0.5794749502408478,21.56044498155861,21.198273137658084,1.3793103448275863,23.56044498155861,28.0,28.0,21.198273137658084,0.07344419748212037,21.56044498155861,21.198273137658084,0.07243436878010598,0.06620923486120085,0.024,0.05958831137508077,0.5794749502408478,0.5620958737269679,1.3379433452546556,27.0,0.5620958737269679,35.0,21.198273137658077,0.48456540838531714,109.40086343117096,0.5137947325988043,0.0,0.0,0.0,0.5620958737269679,0.5137947325988043,0.0
2009-04-24 09:00:00,0.6136183611749013,20.0,16.8,0.6817981790832237,21.812172138225762,21.386048276298744,1.3793103448275863,23.812172138225762,28.0,28.0,21.386048276298744,0.08886624449156047,21.812172138225762,21.386048276298744,0.08522477238540296,0.07675728994858816,0.024,0.06908156095372935,0.6817981790832237,0.6654739080780826,1.3462855633600823,27.0,0.6654739080780826,35.0,21.386048276298744,0.5736844035155885,109.30697586185063,0.6088119288188454,0.0,0.0,0.0,0.6654739080780826,0.6088119288188454,0.0
2009-04-24 10:00:00,0.431219381985594,20.000000000000007,18.3,0.47913264665066,21.310123290550614,21.010665386393953,1.3793103448275863,23.310123290550614,28.0,28.0,21.010665386393953,0.059096524616177676,21.310123290550614,21.010665386393953,0.0598915808313325,0.055698928246669256,0.024,0.05012903542200233,0.47913264665066,0.4607025394753269,1.326254395372008,27.0,0.4607025394753269,35.0,21.010665386393953,0.39715736161666115,109.49466730680302,0.4207534036195961,0.0,0.0,0.0,0.4607025394753269,0.42075340361959607,0.0
2009-04-24 11:00:00,0.18696702189098843,20.0,19.9,0.2077411354344316,20.60775214266485,20.47791393301833,1.3793103448275863,22.60775214266485,28.0,28.0,20.47791393301833,0.023808180885545024,20.60775214266485,20.47791393301833,0.02596764192930395,0.026055985816396288,0.024,0.023450387234756658,0.2077411354344316,0.18634673401607124,1.2372608699557381,27.0,0.18634673401607124,35.0,20.477913933018332,0.1606437362207511,109.76104303349084,0.1697749300352514,0.0,0.0,0.0,0.18634673401607124,0.16977493003525143,0.0
2009-04-24 12:00:00,0.0,20.033813263538413,21.4,0.0,20.033813263538413,20.033813263538413,1.3793103448275863,22.033813263538413,28.0,28.0,20.033813263538413,0.0,20.033813263538413,20.033813263538413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.033813263538413,20.033813263538413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.149668941878076,22.6,0.0,20.149668941878076,20.149668941878076,1.3793103448275863,22.149668941878076,28.0,28.0,20.149668941878076,0.0,20.149668941878076,20.149668941878076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.149668941878076,20.149668941878076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.280862083058437,23.8,0.0,20.280862083058437,20.280862083058437,1.3793103448275863,22.280862083058437,28.0,28.0,20.280862083058437,0.0,20.280862083058437,20.280862083058437,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.280862083058437,20.280862083058437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.40928311052884,25.0,0.0,20.40928311052884,20.40928311052884,1.3793103448275863,22.40928311052884,28.0,28.0,20.40928311052884,0.0,20.40928311052884,20.40928311052884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.40928311052884,20.40928311052884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.498407779122914,24.3,0.0,20.498407779122914,20.498407779122914,1.3793103448275863,22.498407779122914,28.0,28.0,20.498407779122914,0.0,20.498407779122914,20.498407779122914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.498407779122914,20.498407779122914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.55639427726784,23.7,0.0,20.55639427726784,20.55639427726784,1.3793103448275863,22.55639427726784,28.0,28.0,20.55639427726784,0.0,20.55639427726784,20.55639427726784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55639427726784,20.55639427726784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.57511774250233,23.0,0.0,20.57511774250233,20.57511774250233,1.3793103448275863,22.57511774250233,28.0,28.0,20.57511774250233,0.0,20.57511774250233,20.57511774250233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57511774250233,20.57511774250233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.569602955686143,21.9,0.0,20.569602955686143,20.569602955686143,1.3793103448275863,22.569602955686143,28.0,28.0,20.569602955686143,0.0,20.569602955686143,20.569602955686143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.569602955686143,20.569602955686143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.537479538302044,20.7,0.0,20.537479538302044,20.537479538302044,1.3793103448275863,22.537479538302044,28.0,28.0,20.537479538302044,0.0,20.537479538302044,20.537479538302044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.537479538302044,20.537479538302044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.483556476311726,19.6,0.0,20.483556476311726,20.483556476311726,1.3793103448275863,22.483556476311726,28.0,28.0,20.483556476311726,0.0,20.483556476311726,20.483556476311726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.483556476311726,20.483556476311726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.424629542150196,18.5,0.0,20.424629542150196,20.424629542150196,1.3793103448275863,22.424629542150196,28.0,28.0,20.424629542150196,0.0,20.424629542150196,20.424629542150196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.424629542150196,20.424629542150196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.428315819744338,17.5,0.0,20.428315819744338,20.428315819744338,1.3793103448275863,22.428315819744338,28.0,28.0,20.428315819744338,0.0,20.428315819744338,20.428315819744338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.428315819744338,20.428315819744338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.38514917508644,16.4,0.0,20.38514917508644,20.38514917508644,1.3793103448275863,22.38514917508644,28.0,28.0,20.38514917508644,0.0,20.38514917508644,20.38514917508644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38514917508644,20.38514917508644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.33677036336715,15.9,0.0,20.33677036336715,20.33677036336715,1.3793103448275863,22.33677036336715,28.065384615384616,28.065384615384616,20.33677036336715,0.0,20.33677036336715,20.33677036336715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33677036336715,20.33677036336715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.271565154331498,15.5,0.0,20.271565154331498,20.271565154331498,1.3793103448275863,22.271565154331498,28.326923076923077,28.326923076923077,20.271565154331498,0.0,20.271565154331498,20.271565154331498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.271565154331498,20.271565154331498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.213234837612998,15.0,0.0,20.213234837612998,20.213234837612998,1.3793103448275863,22.213234837612998,28.653846153846153,28.653846153846153,20.213234837612998,0.0,20.213234837612998,20.213234837612998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.213234837612998,20.213234837612998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.156041273712027,14.7,0.0,20.156041273712027,20.156041273712027,1.3793103448275863,22.156041273712027,28.85,28.85,20.156041273712027,0.0,20.156041273712027,20.156041273712027,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.156041273712027,20.156041273712027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.096911267091617,14.3,0.0,20.096911267091617,20.096911267091617,1.3793103448275863,22.096911267091617,29.111538461538462,29.111538461538462,20.096911267091617,0.0,20.096911267091617,20.096911267091617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.096911267091617,20.096911267091617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.0,20.03673550505959,14.0,0.0,20.03673550505959,20.03673550505959,1.3793103448275863,22.03673550505959,29.307692307692307,29.307692307692307,20.03673550505959,0.0,20.03673550505959,20.03673550505959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03673550505959,20.03673550505959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 07:00:00,0.39867272932769277,20.000000000000004,14.0,0.44296969925299196,21.218921629188493,20.942065567155375,1.3793103448275863,23.218921629188493,29.307692307692307,29.307692307692307,20.942065567155375,0.04564755782613374,21.218921629188493,20.942065567155375,0.055371212406623994,0.051863692712252656,0.024,0.046677323441027395,0.44296969925299196,0.4241560685242172,1.3207288311671188,27.0,0.4241560685242172,36.13636363636363,20.942065567155385,0.36565178321053216,109.5289672164223,0.3872546955419672,0.0,0.0,0.0,0.4241560685242172,0.3872546955419672,0.0
2009-04-25 08:00:00,0.38596717544854015,20.0,15.4,0.42885241716504463,21.18315960916105,20.915126848432894,1.3793103448275863,23.18315960916105,28.392307692307693,28.392307692307693,20.915126848432894,0.0494438167732551,21.18315960916105,20.915126848432894,0.05360655214563058,0.05035887498225464,0.024,0.04532298748402917,0.42885241716504463,0.4098883046632701,1.3183164096013624,27.0,0.4098883046632701,35.0,20.915126848432898,0.3533519867786811,109.54243657578355,0.3741822050668934,0.0,0.0,0.0,0.4098883046632701,0.37418220506689337,0.0
2009-04-25 09:00:00,0.3102459114839386,20.0,16.8,0.3447176794265984,20.967950516457215,20.752501966815593,1.3793103448275863,22.967950516457215,28.0,28.0,20.752501966815593,0.041003172672572766,20.967950516457215,20.752501966815593,0.0430897099283248,0.0412908595985474,0.024,0.037161773638692656,0.3447176794265984,0.32484676538645313,1.2998013467908818,27.0,0.32484676538645313,35.0,20.752501966815586,0.28004031498832166,109.6237490165922,0.2963288231798072,0.0,0.0,0.0,0.32484676538645313,0.2963288231798072,0.0
2009-04-25 10:00:00,0.19647774475351765,20.0,17.7,0.21830860528168627,20.636100276575917,20.499657398274863,1.3793103448275863,22.636100276575917,28.0,28.0,20.499657398274863,0.02509179693677037,20.636100276575917,20.499657398274863,0.027288575660210784,0.02725818419641871,0.024,0.024532365776776838,0.21830860528168627,0.19703442370132815,1.2448965012062332,27.0,0.19703442370132815,35.0,20.49965739827484,0.1698572618114898,109.75017130086258,0.1795299463917826,0.0,0.0,0.0,0.19703442370132815,0.1795299463917826,0.0
2009-04-25 11:00:00,0.049376565759005585,19.999999999999993,18.5,0.05486285084333954,20.178948840726083,20.144659558948998,1.3793103448275863,22.178948840726083,28.0,28.0,20.144659558948998,0.006020816211183401,20.178948840726083,20.144659558948998,0.006857856355417443,0.007766601592202278,0.024,0.006989941432982051,0.05486285084333954,0.031639511002559774,0.7954509136926917,27.0,0.031639511002559774,35.0,20.14465955894898,0.027275440519448083,109.92767022052551,0.02878211731321865,0.0,0.0,0.0,0.031639511002559774,0.02878211731321865,0.0
2009-04-25 12:00:00,0.0,20.04501474314722,19.4,0.0,20.04501474314722,20.04501474314722,1.3793103448275863,22.04501474314722,28.0,28.0,20.04501474314722,0.0,20.04501474314722,20.04501474314722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04501474314722,20.04501474314722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.100800521123993,19.8,0.0,20.100800521123993,20.100800521123993,1.3793103448275863,22.100800521123993,28.0,28.0,20.100800521123993,0.0,20.100800521123993,20.100800521123993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.100800521123993,20.100800521123993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.151400928275137,20.2,0.0,20.151400928275137,20.151400928275137,1.3793103448275863,22.151400928275137,28.0,28.0,20.151400928275137,0.0,20.151400928275137,20.151400928275137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.151400928275137,20.151400928275137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.18788851788679,20.6,0.0,20.18788851788679,20.18788851788679,1.3793103448275863,22.18788851788679,28.0,28.0,20.18788851788679,0.0,20.18788851788679,20.18788851788679,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18788851788679,20.18788851788679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.217809565574893,20.7,0.0,20.217809565574893,20.217809565574893,1.3793103448275863,22.217809565574893,28.0,28.0,20.217809565574893,0.0,20.217809565574893,20.217809565574893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.217809565574893,20.217809565574893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.252651282047644,20.9,0.0,20.252651282047644,20.252651282047644,1.3793103448275863,22.252651282047644,28.0,28.0,20.252651282047644,0.0,20.252651282047644,20.252651282047644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.252651282047644,20.252651282047644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.270312319439334,21.0,0.0,20.270312319439334,20.270312319439334,1.3793103448275863,22.270312319439334,28.0,28.0,20.270312319439334,0.0,20.270312319439334,20.270312319439334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.270312319439334,20.270312319439334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.258253684826773,20.5,0.0,20.258253684826773,20.258253684826773,1.3793103448275863,22.258253684826773,28.0,28.0,20.258253684826773,0.0,20.258253684826773,20.258253684826773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.258253684826773,20.258253684826773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.2392893285461,20.1,0.0,20.2392893285461,20.2392893285461,1.3793103448275863,22.2392893285461,28.0,28.0,20.2392893285461,0.0,20.2392893285461,20.2392893285461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2392893285461,20.2392893285461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.226817160461806,19.6,0.0,20.226817160461806,20.226817160461806,1.3793103448275863,22.226817160461806,28.0,28.0,20.226817160461806,0.0,20.226817160461806,20.226817160461806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.226817160461806,20.226817160461806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.21010851571902,18.9,0.0,20.21010851571902,20.21010851571902,1.3793103448275863,22.21010851571902,28.0,28.0,20.21010851571902,0.0,20.21010851571902,20.21010851571902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21010851571902,20.21010851571902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.18564381129918,18.3,0.0,20.18564381129918,20.18564381129918,1.3793103448275863,22.18564381129918,28.0,28.0,20.18564381129918,0.0,20.18564381129918,20.18564381129918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18564381129918,20.18564381129918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.149997218762216,17.6,0.0,20.149997218762216,20.149997218762216,1.3793103448275863,22.149997218762216,28.0,28.0,20.149997218762216,0.0,20.149997218762216,20.149997218762216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.149997218762216,20.149997218762216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.12098029768056,17.7,0.0,20.12098029768056,20.12098029768056,1.3793103448275863,22.12098029768056,28.0,28.0,20.12098029768056,0.0,20.12098029768056,20.12098029768056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.12098029768056,20.12098029768056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.081051263629185,17.9,0.0,20.081051263629185,20.081051263629185,1.3793103448275863,22.081051263629185,28.0,28.0,20.081051263629185,0.0,20.081051263629185,20.081051263629185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.081051263629185,20.081051263629185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.052668546257337,18.0,0.0,20.052668546257337,20.052668546257337,1.3793103448275863,22.052668546257337,28.0,28.0,20.052668546257337,0.0,20.052668546257337,20.052668546257337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.052668546257337,20.052668546257337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,20.02565625616881,17.9,0.0,20.02565625616881,20.02565625616881,1.3793103448275863,22.02565625616881,28.0,28.0,20.02565625616881,0.0,20.02565625616881,20.02565625616881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02565625616881,20.02565625616881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.0006128652665754139,19.999999999999993,17.9,0.0006809614073060154,20.003205897606684,20.002780296727117,1.3793103448275863,22.003205897606684,28.0,28.0,20.002780296727117,7.34049729449368e-05,20.003205897606684,20.002780296727117,8.512017591325193e-05,0.00014366866401155677,0.024,0.00012930179761040108,0.0006809614073060154,-0.023304671726292827,-47.20440020535163,27.0,0.0,20.003205897606684,20.002780296727117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 06:00:00,0.0675405546412236,20.0,17.8,0.07504506071247068,20.23856421606522,20.19166105311993,1.3793103448275863,22.23856421606522,28.0,28.0,20.19166105311993,0.008285247130752125,20.23856421606522,20.19166105311993,0.009380632589058835,0.010325406460443616,0.024,0.009292865814399255,0.07504506071247068,0.052077601358515045,0.9571739113227822,27.0,0.052077601358515045,35.0,20.19166105311991,0.04489448392975435,109.90416947344005,0.04738455475167424,0.0,0.0,0.0,0.052077601358515045,0.047384554751674246,0.0
2009-04-26 07:00:00,0.2394539272112694,20.000000000000004,17.7,0.2660599191236327,20.762901856342708,20.59661440689044,1.3793103448275863,22.762901856342708,28.0,28.0,20.59661440689044,0.030980690706962705,20.762901856342708,20.59661440689044,0.03325748989045409,0.032628390317595346,0.024,0.029365551285835814,0.2660599191236327,0.2453227581553922,1.2718045591381748,27.0,0.2453227581553922,35.0,20.596614406890435,0.21148513634085536,109.70169279655478,0.2236271400208481,0.0,0.0,0.0,0.2453227581553922,0.2236271400208481,0.0
2009-04-26 08:00:00,0.18973761661925545,20.0,17.7,0.21081957402139495,20.616022019740836,20.48425978597746,1.3793103448275863,22.616022019740836,28.0,28.0,20.48425978597746,0.024181385587054356,20.616022019740836,20.48425978597746,0.02635244675267437,0.02640676333723911,0.024,0.0237660870035152,0.21081957402139495,0.18946025035511888,1.239564610930829,27.0,0.18946025035511888,35.0,20.48425978597742,0.16332780203027492,109.75787010701129,0.17261655147863172,0.0,0.0,0.0,0.18946025035511888,0.17261655147863172,0.0
2009-04-26 09:00:00,0.07527861557789196,20.0,17.6,0.08364290619765774,20.263543738415983,20.211266922042448,1.3793103448275863,22.263543738415983,28.0,28.0,20.211266922042448,0.009257725601450306,20.263543738415983,20.211266922042448,0.010455363274707218,0.011395455851002339,0.024,0.010255910265902104,0.08364290619765774,0.060782451782757964,1.0023308411812635,27.0,0.060782451782757964,35.0,20.21126692204244,0.05239866532996377,109.89436653897877,0.055309888665856996,0.0,0.0,0.0,0.060782451782757964,0.055309888665856996,0.0
2009-04-26 10:00:00,0.0,20.05464988684315,18.7,0.0,20.05464988684315,20.05464988684315,1.3793103448275863,22.05464988684315,28.0,28.0,20.05464988684315,0.0,20.05464988684315,20.05464988684315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.05464988684315,20.05464988684315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.15417521678658,19.7,0.0,20.15417521678658,20.15417521678658,1.3793103448275863,22.15417521678658,28.0,28.0,20.15417521678658,0.0,20.15417521678658,20.15417521678658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15417521678658,20.15417521678658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.289416767100548,20.8,0.0,20.289416767100548,20.289416767100548,1.3793103448275863,22.289416767100548,28.0,28.0,20.289416767100548,0.0,20.289416767100548,20.289416767100548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.289416767100548,20.289416767100548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.41817853243652,21.3,0.0,20.41817853243652,20.41817853243652,1.3793103448275863,22.41817853243652,28.0,28.0,20.41817853243652,0.0,20.41817853243652,20.41817853243652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41817853243652,20.41817853243652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.54306182865298,21.9,0.0,20.54306182865298,20.54306182865298,1.3793103448275863,22.54306182865298,28.0,28.0,20.54306182865298,0.0,20.54306182865298,20.54306182865298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.54306182865298,20.54306182865298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.655359320945504,22.4,0.0,20.655359320945504,20.655359320945504,1.3793103448275863,22.655359320945504,28.0,28.0,20.655359320945504,0.0,20.655359320945504,20.655359320945504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.655359320945504,20.655359320945504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.741775784646688,22.5,0.0,20.741775784646688,20.741775784646688,1.3793103448275863,22.741775784646688,28.0,28.0,20.741775784646688,0.0,20.741775784646688,20.741775784646688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.741775784646688,20.741775784646688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,20.81462412141429,22.7,0.0,20.81462412141429,20.81462412141429,1.3793103448275863,22.81462412141429,28.0,28.0,20.81462412141429,0.0,20.81462412141429,20.81462412141429,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.81462412141429,20.81462412141429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,20.838473824020127,22.8,0.0,20.838473824020127,20.838473824020127,1.3793103448275863,22.838473824020127,28.0,28.0,20.838473824020127,0.0,20.838473824020127,20.838473824020127,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.838473824020127,20.838473824020127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,20.80515584092136,22.5,0.0,20.80515584092136,20.80515584092136,1.3793103448275863,22.80515584092136,28.0,28.0,20.80515584092136,0.0,20.80515584092136,20.80515584092136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.80515584092136,20.80515584092136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,20.82881482664614,22.3,0.0,20.82881482664614,20.82881482664614,1.3793103448275863,22.82881482664614,28.0,28.0,20.82881482664614,0.0,20.82881482664614,20.82881482664614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.82881482664614,20.82881482664614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,20.79748628977896,22.0,0.0,20.79748628977896,20.79748628977896,1.3793103448275863,22.79748628977896,28.0,28.0,20.79748628977896,0.0,20.79748628977896,20.79748628977896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.79748628977896,20.79748628977896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,20.771661294322218,20.1,0.0,20.771661294322218,20.771661294322218,1.3793103448275863,22.771661294322218,28.0,28.0,20.771661294322218,0.0,20.771661294322218,20.771661294322218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.771661294322218,20.771661294322218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.73096808040959,18.1,0.0,20.73096808040959,20.73096808040959,1.3793103448275863,22.73096808040959,28.0,28.0,20.73096808040959,0.0,20.73096808040959,20.73096808040959,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.73096808040959,20.73096808040959,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.67107318480167,16.2,0.0,20.67107318480167,20.67107318480167,1.3793103448275863,22.67107318480167,28.0,28.0,20.67107318480167,0.0,20.67107318480167,20.67107318480167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67107318480167,20.67107318480167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.61705160646177,15.9,0.0,20.61705160646177,20.61705160646177,1.3793103448275863,22.61705160646177,28.065384615384616,28.065384615384616,20.61705160646177,0.0,20.61705160646177,20.61705160646177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61705160646177,20.61705160646177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.547524005914788,15.5,0.0,20.547524005914788,20.547524005914788,1.3793103448275863,22.547524005914788,28.326923076923077,28.326923076923077,20.547524005914788,0.0,20.547524005914788,20.547524005914788,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.547524005914788,20.547524005914788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.487355321969147,15.2,0.0,20.487355321969147,20.487355321969147,1.3793103448275863,22.487355321969147,28.523076923076925,28.523076923076925,20.487355321969147,0.0,20.487355321969147,20.487355321969147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.487355321969147,20.487355321969147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.428053758078256,14.9,0.0,20.428053758078256,20.428053758078256,1.3793103448275863,22.428053758078256,28.71923076923077,28.71923076923077,20.428053758078256,0.0,20.428053758078256,20.428053758078256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.428053758078256,20.428053758078256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.368937289262988,14.7,0.0,20.368937289262988,20.368937289262988,1.3793103448275863,22.368937289262988,28.85,28.85,20.368937289262988,0.0,20.368937289262988,20.368937289262988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.368937289262988,20.368937289262988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.308402318456217,14.4,0.0,20.308402318456217,20.308402318456217,1.3793103448275863,22.308402318456217,29.046153846153846,29.046153846153846,20.308402318456217,0.0,20.308402318456217,20.308402318456217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.308402318456217,20.308402318456217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.14755744183696,15.1,0.0,20.14755744183696,20.14755744183696,1.3793103448275863,22.14755744183696,28.588461538461537,28.588461538461537,20.14755744183696,0.0,20.14755744183696,20.14755744183696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14755744183696,20.14755744183696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.130569012588992,15.7,0.0,20.130569012588992,20.130569012588992,1.3793103448275863,22.130569012588992,28.196153846153848,28.196153846153848,20.130569012588992,0.0,20.130569012588992,20.130569012588992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.130569012588992,20.130569012588992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.176318191386123,16.4,0.0,20.176318191386123,20.176318191386123,1.3793103448275863,22.176318191386123,28.0,28.0,20.176318191386123,0.0,20.176318191386123,20.176318191386123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.176318191386123,20.176318191386123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.254515609005708,17.5,0.0,20.254515609005708,20.254515609005708,1.3793103448275863,22.254515609005708,28.0,28.0,20.254515609005708,0.0,20.254515609005708,20.254515609005708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.254515609005708,20.254515609005708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.354032727597378,18.7,0.0,20.354032727597378,20.354032727597378,1.3793103448275863,22.354032727597378,28.0,28.0,20.354032727597378,0.0,20.354032727597378,20.354032727597378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.354032727597378,20.354032727597378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.47770536371091,19.8,0.0,20.47770536371091,20.47770536371091,1.3793103448275863,22.47770536371091,28.0,28.0,20.47770536371091,0.0,20.47770536371091,20.47770536371091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47770536371091,20.47770536371091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.58431739690139,20.1,0.0,20.58431739690139,20.58431739690139,1.3793103448275863,22.58431739690139,28.0,28.0,20.58431739690139,0.0,20.58431739690139,20.58431739690139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.58431739690139,20.58431739690139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.66942167537403,20.5,0.0,20.66942167537403,20.66942167537403,1.3793103448275863,22.66942167537403,28.0,28.0,20.66942167537403,0.0,20.66942167537403,20.66942167537403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66942167537403,20.66942167537403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.69518768159537,20.8,0.0,20.69518768159537,20.69518768159537,1.3793103448275863,22.69518768159537,28.0,28.0,20.69518768159537,0.0,20.69518768159537,20.69518768159537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.69518768159537,20.69518768159537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.698314388882125,20.3,0.0,20.698314388882125,20.698314388882125,1.3793103448275863,22.698314388882125,28.0,28.0,20.698314388882125,0.0,20.698314388882125,20.698314388882125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.698314388882125,20.698314388882125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.699259529004333,19.9,0.0,20.699259529004333,20.699259529004333,1.3793103448275863,22.699259529004333,28.0,28.0,20.699259529004333,0.0,20.699259529004333,20.699259529004333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.699259529004333,20.699259529004333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.67756721727651,19.4,0.0,20.67756721727651,20.67756721727651,1.3793103448275863,22.67756721727651,28.0,28.0,20.67756721727651,0.0,20.67756721727651,20.67756721727651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.67756721727651,20.67756721727651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.640463757345277,18.9,0.0,20.640463757345277,20.640463757345277,1.3793103448275863,22.640463757345277,28.0,28.0,20.640463757345277,0.0,20.640463757345277,20.640463757345277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.640463757345277,20.640463757345277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.59202168556483,18.3,0.0,20.59202168556483,20.59202168556483,1.3793103448275863,22.59202168556483,28.0,28.0,20.59202168556483,0.0,20.59202168556483,20.59202168556483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59202168556483,20.59202168556483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.606530014039897,17.8,0.0,20.606530014039897,20.606530014039897,1.3793103448275863,22.606530014039897,28.0,28.0,20.606530014039897,0.0,20.606530014039897,20.606530014039897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.606530014039897,20.606530014039897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.581469147666787,17.3,0.0,20.581469147666787,20.581469147666787,1.3793103448275863,22.581469147666787,28.0,28.0,20.581469147666787,0.0,20.581469147666787,20.581469147666787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.581469147666787,20.581469147666787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.542735532885906,16.9,0.0,20.542735532885906,20.542735532885906,1.3793103448275863,22.542735532885906,28.0,28.0,20.542735532885906,0.0,20.542735532885906,20.542735532885906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.542735532885906,20.542735532885906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.493124137882454,16.4,0.0,20.493124137882454,20.493124137882454,1.3793103448275863,22.493124137882454,28.0,28.0,20.493124137882454,0.0,20.493124137882454,20.493124137882454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.493124137882454,20.493124137882454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.445544220179904,16.1,0.0,20.445544220179904,20.445544220179904,1.3793103448275863,22.445544220179904,28.0,28.0,20.445544220179904,0.0,20.445544220179904,20.445544220179904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.445544220179904,20.445544220179904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.398133257011352,15.9,0.0,20.398133257011352,20.398133257011352,1.3793103448275863,22.398133257011352,28.065384615384616,28.065384615384616,20.398133257011352,0.0,20.398133257011352,20.398133257011352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.398133257011352,20.398133257011352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.34912092627888,15.6,0.0,20.34912092627888,20.34912092627888,1.3793103448275863,22.34912092627888,28.26153846153846,28.26153846153846,20.34912092627888,0.0,20.34912092627888,20.34912092627888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34912092627888,20.34912092627888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.297573240888138,15.2,0.0,20.297573240888138,20.297573240888138,1.3793103448275863,22.297573240888138,28.523076923076925,28.523076923076925,20.297573240888138,0.0,20.297573240888138,20.297573240888138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.297573240888138,20.297573240888138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.0,20.11744798812837,14.8,0.0,20.11744798812837,20.11744798812837,1.3793103448275863,22.11744798812837,28.784615384615385,28.784615384615385,20.11744798812837,0.0,20.11744798812837,20.11744798812837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11744798812837,20.11744798812837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 06:00:00,0.02408241594239332,20.0,14.4,0.026758239935992578,20.092601552806325,20.075877652846327,1.3793103448275863,22.092601552806325,29.046153846153846,29.046153846153846,20.075877652846327,0.002571542695407,20.092601552806325,20.075877652846327,0.0033447799919990723,0.004043500935663644,0.024,0.0036391508420972798,0.026758239935992578,0.00316259002955894,0.16302242429445954,27.0,0.00316259002955894,35.68181818181818,20.075877652846373,0.002726370715137018,109.96206117357681,0.0028760737983682784,0.0,0.0,0.0,0.00316259002955894,0.0028760737983682784,0.0
2009-04-28 07:00:00,0.13175279008881574,20.000000000000004,15.0,0.14639198898757305,20.440640769784743,20.349145776667513,1.3793103448275863,22.440640769784743,28.653846153846153,28.653846153846153,20.349145776667513,0.015196212358645317,20.440640769784743,20.349145776667513,0.01829899862344663,0.018954877114853958,0.024,0.017059389403368562,0.14639198898757305,0.12428747669905846,1.1710408713559246,27.0,0.12428747669905846,35.0,20.349145776667484,0.10714437646470558,109.82542711166626,0.11316821611145454,0.0,0.0,0.0,0.12428747669905846,0.11316821611145454,0.0
2009-04-28 08:00:00,0.07711831907943333,20.0,15.6,0.08568702119937036,20.269451127995442,20.215896739745833,1.3793103448275863,22.269451127995442,28.26153846153846,28.26153846153846,20.215896739745833,0.009181134865043033,20.269451127995442,20.215896739745833,0.010710877649921294,0.011648348825790605,0.024,0.010483513943211543,0.08568702119937036,0.06285185608194943,1.0117309958031444,27.0,0.06285185608194943,35.0,20.215896739745787,0.054182634553404684,109.8920516301271,0.05719417842292653,0.0,0.0,0.0,0.06285185608194943,0.05719417842292653,0.0
2009-04-28 09:00:00,0.012595157768980516,19.999999999999993,16.2,0.013994619743311685,20.05110489760755,20.04235826026798,1.3793103448275863,22.05110489760755,28.0,28.0,20.04235826026798,0.0015160681718916068,20.05110489760755,20.04235826026798,0.0017493274679139606,0.0022431157890131317,0.024,0.0020188042101118185,0.013994619743311685,-0.009781068677787004,-0.9640225642563949,27.0,0.0,20.05110489760755,20.04235826026798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 10:00:00,0.0,20.070696004534906,17.5,0.0,20.070696004534906,20.070696004534906,1.3793103448275863,22.070696004534906,28.0,28.0,20.070696004534906,0.0,20.070696004534906,20.070696004534906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.070696004534906,20.070696004534906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.174713469838444,18.9,0.0,20.174713469838444,20.174713469838444,1.3793103448275863,22.174713469838444,28.0,28.0,20.174713469838444,0.0,20.174713469838444,20.174713469838444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.174713469838444,20.174713469838444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.307834703609963,20.2,0.0,20.307834703609963,20.307834703609963,1.3793103448275863,22.307834703609963,28.0,28.0,20.307834703609963,0.0,20.307834703609963,20.307834703609963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.307834703609963,20.307834703609963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.442297172388106,20.9,0.0,20.442297172388106,20.442297172388106,1.3793103448275863,22.442297172388106,28.0,28.0,20.442297172388106,0.0,20.442297172388106,20.442297172388106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.442297172388106,20.442297172388106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.568645449675564,21.7,0.0,20.568645449675564,20.568645449675564,1.3793103448275863,22.568645449675564,28.0,28.0,20.568645449675564,0.0,20.568645449675564,20.568645449675564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.568645449675564,20.568645449675564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.680715167956755,22.4,0.0,20.680715167956755,20.680715167956755,1.3793103448275863,22.680715167956755,28.0,28.0,20.680715167956755,0.0,20.680715167956755,20.680715167956755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.680715167956755,20.680715167956755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
