timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-28 16:00:00,0.0,20.74564654665231,21.4,0.0,20.74564654665231,20.74564654665231,1.3793103448275863,22.74564654665231,28.0,28.0,20.74564654665231,0.0,20.74564654665231,20.74564654665231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.74564654665231,20.74564654665231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.7666464293454,20.4,0.0,20.7666464293454,20.7666464293454,1.3793103448275863,22.7666464293454,28.0,28.0,20.7666464293454,0.0,20.7666464293454,20.7666464293454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7666464293454,20.7666464293454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.730626920137997,19.4,0.0,20.730626920137997,20.730626920137997,1.3793103448275863,22.730626920137997,28.0,28.0,20.730626920137997,0.0,20.730626920137997,20.730626920137997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.730626920137997,20.730626920137997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.653883393827005,18.7,0.0,20.653883393827005,20.653883393827005,1.3793103448275863,22.653883393827005,28.0,28.0,20.653883393827005,0.0,20.653883393827005,20.653883393827005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.653883393827005,20.653883393827005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.634772435982796,17.9,0.0,20.634772435982796,20.634772435982796,1.3793103448275863,22.634772435982796,28.0,28.0,20.634772435982796,0.0,20.634772435982796,20.634772435982796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.634772435982796,20.634772435982796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.57538718573322,17.2,0.0,20.57538718573322,20.57538718573322,1.3793103448275863,22.57538718573322,28.0,28.0,20.57538718573322,0.0,20.57538718573322,20.57538718573322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57538718573322,20.57538718573322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.52426111298814,16.9,0.0,20.52426111298814,20.52426111298814,1.3793103448275863,22.52426111298814,28.0,28.0,20.52426111298814,0.0,20.52426111298814,20.52426111298814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52426111298814,20.52426111298814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.562416236493053,16.5,0.0,20.562416236493053,20.562416236493053,1.3793103448275863,22.562416236493053,28.0,28.0,20.562416236493053,0.0,20.562416236493053,20.562416236493053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.562416236493053,20.562416236493053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.52787283789339,16.2,0.0,20.52787283789339,20.52787283789339,1.3793103448275863,22.52787283789339,28.0,28.0,20.52787283789339,0.0,20.52787283789339,20.52787283789339,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52787283789339,20.52787283789339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.48359560089093,16.1,0.0,20.48359560089093,20.48359560089093,1.3793103448275863,22.48359560089093,28.0,28.0,20.48359560089093,0.0,20.48359560089093,20.48359560089093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48359560089093,20.48359560089093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.436241839231045,15.9,0.0,20.436241839231045,20.436241839231045,1.3793103448275863,22.436241839231045,28.065384615384616,28.065384615384616,20.436241839231045,0.0,20.436241839231045,20.436241839231045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.436241839231045,20.436241839231045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.388745495095122,15.8,0.0,20.388745495095122,20.388745495095122,1.3793103448275863,22.388745495095122,28.130769230769232,28.130769230769232,20.388745495095122,0.0,20.388745495095122,20.388745495095122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.388745495095122,20.388745495095122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.337136614828044,15.3,0.0,20.337136614828044,20.337136614828044,1.3793103448275863,22.337136614828044,28.45769230769231,28.45769230769231,20.337136614828044,0.0,20.337136614828044,20.337136614828044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.337136614828044,20.337136614828044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.15171366669804,14.7,0.0,20.15171366669804,20.15171366669804,1.3793103448275863,22.15171366669804,28.85,28.85,20.15171366669804,0.0,20.15171366669804,20.15171366669804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15171366669804,20.15171366669804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.0,20.01972042095194,14.2,0.0,20.01972042095194,20.01972042095194,1.3793103448275863,22.01972042095194,29.176923076923078,29.176923076923078,20.01972042095194,0.0,20.01972042095194,20.01972042095194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01972042095194,20.01972042095194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 07:00:00,0.0341710980142865,20.000000000000004,15.2,0.03796788668254056,20.12765221685909,20.1039222876825,1.3793103448275863,22.12765221685909,28.523076923076925,28.523076923076925,20.1039222876825,0.0038876749760233136,20.12765221685909,20.1039222876825,0.00474598583531757,0.005557788108998011,0.024,0.00500200929809821,0.03796788668254056,0.01452366549344036,0.5276206765842578,27.0,0.01452366549344036,35.0,20.103922287682572,0.012520401287448588,109.94803885615872,0.01320957212564853,0.0,0.0,0.0,0.01452366549344036,0.01320957212564853,0.0
2009-04-29 08:00:00,0.029321510601332538,20.0,16.2,0.03257945622370282,20.11092784687677,20.09056568673696,1.3793103448275863,22.11092784687677,28.0,28.0,20.09056568673696,0.003550916160563568,20.11092784687677,20.09056568673696,0.0040724320279628525,0.004835844806729483,0.024,0.004352260326056535,0.03257945622370282,0.009063040704375764,0.38370025924638057,27.0,0.009063040704375764,35.0,20.090565686736966,0.007812966124461865,109.95471715663152,0.008242521047519389,0.0,0.0,0.0,0.009063040704375764,0.008242521047519389,0.0
2009-04-29 09:00:00,0.018825783187924276,20.0,17.2,0.020917536875471418,20.073879622552646,20.060806162005477,1.3793103448275863,22.073879622552646,28.0,28.0,20.060806162005477,0.0022713086168911897,20.073879622552646,20.060806162005477,0.0026146921094339273,0.003232458829394943,0.024,0.0029092129464554487,0.020917536875471418,-0.002759217241589089,-0.18194383533816327,27.0,0.0,20.073879622552646,20.060806162005477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 10:00:00,0.0,20.076663883549255,18.7,0.0,20.076663883549255,20.076663883549255,1.3793103448275863,22.076663883549255,28.0,28.0,20.076663883549255,0.0,20.076663883549255,20.076663883549255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.076663883549255,20.076663883549255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.18862643773863,20.1,0.0,20.18862643773863,20.18862643773863,1.3793103448275863,22.18862643773863,28.0,28.0,20.18862643773863,0.0,20.18862643773863,20.18862643773863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18862643773863,20.18862643773863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.334872583837367,21.6,0.0,20.334872583837367,20.334872583837367,1.3793103448275863,22.334872583837367,28.0,28.0,20.334872583837367,0.0,20.334872583837367,20.334872583837367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.334872583837367,20.334872583837367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.45885399022759,21.5,0.0,20.45885399022759,20.45885399022759,1.3793103448275863,22.45885399022759,28.0,28.0,20.45885399022759,0.0,20.45885399022759,20.45885399022759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45885399022759,20.45885399022759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.554695921684708,21.5,0.0,20.554695921684708,20.554695921684708,1.3793103448275863,22.554695921684708,28.0,28.0,20.554695921684708,0.0,20.554695921684708,20.554695921684708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.554695921684708,20.554695921684708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.631753681788748,21.4,0.0,20.631753681788748,20.631753681788748,1.3793103448275863,22.631753681788748,28.0,28.0,20.631753681788748,0.0,20.631753681788748,20.631753681788748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.631753681788748,20.631753681788748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.71647539024336,21.3,0.0,20.71647539024336,20.71647539024336,1.3793103448275863,22.71647539024336,28.0,28.0,20.71647539024336,0.0,20.71647539024336,20.71647539024336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71647539024336,20.71647539024336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.77229428509998,21.3,0.0,20.77229428509998,20.77229428509998,1.3793103448275863,22.77229428509998,28.0,28.0,20.77229428509998,0.0,20.77229428509998,20.77229428509998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.77229428509998,20.77229428509998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.772908652854216,21.2,0.0,20.772908652854216,20.772908652854216,1.3793103448275863,22.772908652854216,28.0,28.0,20.772908652854216,0.0,20.772908652854216,20.772908652854216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.772908652854216,20.772908652854216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.74622447190021,20.5,0.0,20.74622447190021,20.74622447190021,1.3793103448275863,22.74622447190021,28.0,28.0,20.74622447190021,0.0,20.74622447190021,20.74622447190021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.74622447190021,20.74622447190021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.72884699141033,19.7,0.0,20.72884699141033,20.72884699141033,1.3793103448275863,22.72884699141033,28.0,28.0,20.72884699141033,0.0,20.72884699141033,20.72884699141033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.72884699141033,20.72884699141033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.68228714391966,19.0,0.0,20.68228714391966,20.68228714391966,1.3793103448275863,22.68228714391966,28.0,28.0,20.68228714391966,0.0,20.68228714391966,20.68228714391966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.68228714391966,20.68228714391966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.62584611167096,18.1,0.0,20.62584611167096,20.62584611167096,1.3793103448275863,22.62584611167096,28.0,28.0,20.62584611167096,0.0,20.62584611167096,20.62584611167096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.62584611167096,20.62584611167096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.64147340846846,17.3,0.0,20.64147340846846,20.64147340846846,1.3793103448275863,22.64147340846846,28.0,28.0,20.64147340846846,0.0,20.64147340846846,20.64147340846846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.64147340846846,20.64147340846846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.600460410076593,16.4,0.0,20.600460410076593,20.600460410076593,1.3793103448275863,22.600460410076593,28.0,28.0,20.600460410076593,0.0,20.600460410076593,20.600460410076593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.600460410076593,20.600460410076593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.547278670522417,15.5,0.0,20.547278670522417,20.547278670522417,1.3793103448275863,22.547278670522417,28.326923076923077,28.326923076923077,20.547278670522417,0.0,20.547278670522417,20.547278670522417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.547278670522417,20.547278670522417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.48762936123314,14.7,0.0,20.48762936123314,20.48762936123314,1.3793103448275863,22.48762936123314,28.85,28.85,20.48762936123314,0.0,20.48762936123314,20.48762936123314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48762936123314,20.48762936123314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.42133686406749,13.8,0.0,20.42133686406749,20.42133686406749,1.3793103448275863,22.42133686406749,29.43846153846154,29.43846153846154,20.42133686406749,0.0,20.42133686406749,20.42133686406749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42133686406749,20.42133686406749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.365378039638834,14.5,0.0,20.365378039638834,20.365378039638834,1.3793103448275863,22.365378039638834,28.98076923076923,28.98076923076923,20.365378039638834,0.0,20.365378039638834,20.365378039638834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.365378039638834,20.365378039638834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.200642720358367,15.3,0.0,20.200642720358367,20.200642720358367,1.3793103448275863,22.200642720358367,28.45769230769231,28.45769230769231,20.200642720358367,0.0,20.200642720358367,20.200642720358367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.200642720358367,20.200642720358367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.11559202960873,16.0,0.0,20.11559202960873,20.11559202960873,1.3793103448275863,22.11559202960873,28.0,28.0,20.11559202960873,0.0,20.11559202960873,20.11559202960873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11559202960873,20.11559202960873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.0,20.09460673132989,16.7,0.0,20.09460673132989,20.09460673132989,1.3793103448275863,22.09460673132989,28.0,28.0,20.09460673132989,0.0,20.09460673132989,20.09460673132989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.09460673132989,20.09460673132989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.122295073784496,17.5,0.0,20.122295073784496,20.122295073784496,1.3793103448275863,22.122295073784496,28.0,28.0,20.122295073784496,0.0,20.122295073784496,20.122295073784496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.122295073784496,20.122295073784496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.15618708837446,18.2,0.0,20.15618708837446,20.15618708837446,1.3793103448275863,22.15618708837446,28.0,28.0,20.15618708837446,0.0,20.15618708837446,20.15618708837446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15618708837446,20.15618708837446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.257236026751293,19.8,0.0,20.257236026751293,20.257236026751293,1.3793103448275863,22.257236026751293,28.0,28.0,20.257236026751293,0.0,20.257236026751293,20.257236026751293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.257236026751293,20.257236026751293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.38643721683485,21.4,0.0,20.38643721683485,20.38643721683485,1.3793103448275863,22.38643721683485,28.0,28.0,20.38643721683485,0.0,20.38643721683485,20.38643721683485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38643721683485,20.38643721683485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.54684394798766,23.0,0.0,20.54684394798766,20.54684394798766,1.3793103448275863,22.54684394798766,28.0,28.0,20.54684394798766,0.0,20.54684394798766,20.54684394798766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.54684394798766,20.54684394798766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.690280046215687,23.3,0.0,20.690280046215687,20.690280046215687,1.3793103448275863,22.690280046215687,28.0,28.0,20.690280046215687,0.0,20.690280046215687,20.690280046215687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.690280046215687,20.690280046215687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,20.810610959256543,23.5,0.0,20.810610959256543,20.810610959256543,1.3793103448275863,22.810610959256543,28.0,28.0,20.810610959256543,0.0,20.810610959256543,20.810610959256543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.810610959256543,20.810610959256543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,20.916992360206493,23.8,0.0,20.916992360206493,20.916992360206493,1.3793103448275863,22.916992360206493,28.0,28.0,20.916992360206493,0.0,20.916992360206493,20.916992360206493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.916992360206493,20.916992360206493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,21.0132055522826,23.5,0.0,21.0132055522826,21.0132055522826,1.3793103448275863,23.0132055522826,28.0,28.0,21.0132055522826,0.0,21.0132055522826,21.0132055522826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0132055522826,21.0132055522826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.07530156395019,23.3,0.0,21.07530156395019,21.07530156395019,1.3793103448275863,23.07530156395019,28.0,28.0,21.07530156395019,0.0,21.07530156395019,21.07530156395019,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.07530156395019,21.07530156395019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.0832188126395,23.0,0.0,21.0832188126395,21.0832188126395,1.3793103448275863,23.0832188126395,28.0,28.0,21.0832188126395,0.0,21.0832188126395,21.0832188126395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0832188126395,21.0832188126395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,21.036376383846022,21.9,0.0,21.036376383846022,21.036376383846022,1.3793103448275863,23.036376383846022,28.0,28.0,21.036376383846022,0.0,21.036376383846022,21.036376383846022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.036376383846022,21.036376383846022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,21.021894497542235,20.7,0.0,21.021894497542235,21.021894497542235,1.3793103448275863,23.021894497542235,28.0,28.0,21.021894497542235,0.0,21.021894497542235,21.021894497542235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.021894497542235,21.021894497542235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,20.98249778707399,20.1,0.0,20.98249778707399,20.98249778707399,1.3793103448275863,22.98249778707399,28.0,28.0,20.98249778707399,0.0,20.98249778707399,20.98249778707399,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.98249778707399,20.98249778707399,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,20.941190272792703,19.5,0.0,20.941190272792703,20.941190272792703,1.3793103448275863,22.941190272792703,28.0,28.0,20.941190272792703,0.0,20.941190272792703,20.941190272792703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.941190272792703,20.941190272792703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,20.942727152611987,18.8,0.0,20.942727152611987,20.942727152611987,1.3793103448275863,22.942727152611987,28.0,28.0,20.942727152611987,0.0,20.942727152611987,20.942727152611987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.942727152611987,20.942727152611987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,20.90467086711589,17.9,0.0,20.90467086711589,20.90467086711589,1.3793103448275863,22.90467086711589,28.0,28.0,20.90467086711589,0.0,20.90467086711589,20.90467086711589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90467086711589,20.90467086711589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,20.855954464080497,16.8,0.0,20.855954464080497,20.855954464080497,1.3793103448275863,22.855954464080497,28.0,28.0,20.855954464080497,0.0,20.855954464080497,20.855954464080497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.855954464080497,20.855954464080497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.783665966728282,15.6,0.0,20.783665966728282,20.783665966728282,1.3793103448275863,22.783665966728282,28.26153846153846,28.26153846153846,20.783665966728282,0.0,20.783665966728282,20.783665966728282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.783665966728282,20.783665966728282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.715013184749797,14.6,0.0,20.715013184749797,20.715013184749797,1.3793103448275863,22.715013184749797,28.915384615384614,28.915384615384614,20.715013184749797,0.0,20.715013184749797,20.715013184749797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.715013184749797,20.715013184749797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.643710749538517,13.8,0.0,20.643710749538517,20.643710749538517,1.3793103448275863,22.643710749538517,29.43846153846154,29.43846153846154,20.643710749538517,0.0,20.643710749538517,20.643710749538517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.643710749538517,20.643710749538517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.57083547988064,13.3,0.0,20.57083547988064,20.57083547988064,1.3793103448275863,22.57083547988064,29.765384615384615,29.765384615384615,20.57083547988064,0.0,20.57083547988064,20.57083547988064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57083547988064,20.57083547988064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.49748562647272,13.0,0.0,20.49748562647272,20.49748562647272,1.3793103448275863,22.49748562647272,29.96153846153846,29.96153846153846,20.49748562647272,0.0,20.49748562647272,20.49748562647272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49748562647272,20.49748562647272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.255258632304326,12.7,0.0,20.255258632304326,20.255258632304326,1.3793103448275863,22.255258632304326,30.157692307692308,30.157692307692308,20.255258632304326,0.0,20.255258632304326,20.255258632304326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.255258632304326,20.255258632304326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.163157953551956,13.0,0.0,20.163157953551956,20.163157953551956,1.3793103448275863,22.163157953551956,29.96153846153846,29.96153846153846,20.163157953551956,0.0,20.163157953551956,20.163157953551956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.163157953551956,20.163157953551956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.0,20.095748128652072,13.0,0.0,20.095748128652072,20.095748128652072,1.3793103448275863,22.095748128652072,29.96153846153846,29.96153846153846,20.095748128652072,0.0,20.095748128652072,20.095748128652072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.095748128652072,20.095748128652072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 10:00:00,0.0,20.05140042088125,13.0,0.0,20.05140042088125,20.05140042088125,1.3793103448275863,22.05140042088125,29.96153846153846,29.96153846153846,20.05140042088125,0.0,20.05140042088125,20.05140042088125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.05140042088125,20.05140042088125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 11:00:00,0.0,20.0220751612172,13.0,0.0,20.0220751612172,20.0220751612172,1.3793103448275863,22.0220751612172,29.96153846153846,29.96153846153846,20.0220751612172,0.0,20.0220751612172,20.0220751612172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.0220751612172,20.0220751612172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 12:00:00,0.0,20.035057448142197,14.2,0.0,20.035057448142197,20.035057448142197,1.3793103448275863,22.035057448142197,29.176923076923078,29.176923076923078,20.035057448142197,0.0,20.035057448142197,20.035057448142197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.035057448142197,20.035057448142197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 13:00:00,0.0,20.051178363315003,14.0,0.0,20.051178363315003,20.051178363315003,1.3793103448275863,22.051178363315003,29.307692307692307,29.307692307692307,20.051178363315003,0.0,20.051178363315003,20.051178363315003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.051178363315003,20.051178363315003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 14:00:00,0.0,20.152275636244376,16.4,0.0,20.152275636244376,20.152275636244376,1.3793103448275863,22.152275636244376,28.0,28.0,20.152275636244376,0.0,20.152275636244376,20.152275636244376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.152275636244376,20.152275636244376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.196016970989707,16.4,0.0,20.196016970989707,20.196016970989707,1.3793103448275863,22.196016970989707,28.0,28.0,20.196016970989707,0.0,20.196016970989707,20.196016970989707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.196016970989707,20.196016970989707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.218483111026558,16.2,0.0,20.218483111026558,20.218483111026558,1.3793103448275863,22.218483111026558,28.0,28.0,20.218483111026558,0.0,20.218483111026558,20.218483111026558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.218483111026558,20.218483111026558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.230514138164214,16.0,0.0,20.230514138164214,20.230514138164214,1.3793103448275863,22.230514138164214,28.0,28.0,20.230514138164214,0.0,20.230514138164214,20.230514138164214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.230514138164214,20.230514138164214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.204773592916304,16.0,0.0,20.204773592916304,20.204773592916304,1.3793103448275863,22.204773592916304,28.0,28.0,20.204773592916304,0.0,20.204773592916304,20.204773592916304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.204773592916304,20.204773592916304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.11036319842838,16.0,0.0,20.11036319842838,20.11036319842838,1.3793103448275863,22.11036319842838,28.0,28.0,20.11036319842838,0.0,20.11036319842838,20.11036319842838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.11036319842838,20.11036319842838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.0,20.04316771588304,14.0,0.0,20.04316771588304,20.04316771588304,1.3793103448275863,22.04316771588304,29.307692307692307,29.307692307692307,20.04316771588304,0.0,20.04316771588304,20.04316771588304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04316771588304,20.04316771588304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 21:00:00,0.0,20.109591838742837,13.0,0.0,20.109591838742837,20.109591838742837,1.3793103448275863,22.109591838742837,29.96153846153846,29.96153846153846,20.109591838742837,0.0,20.109591838742837,20.109591838742837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.109591838742837,20.109591838742837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 22:00:00,0.0,20.067532742647717,12.0,0.0,20.067532742647717,20.067532742647717,1.3793103448275863,22.067532742647717,30.615384615384617,30.615384615384617,20.067532742647717,0.0,20.067532742647717,20.067532742647717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.067532742647717,20.067532742647717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 23:00:00,0.0,20.00385811286142,12.0,0.0,20.00385811286142,20.00385811286142,1.3793103448275863,22.00385811286142,30.615384615384617,30.615384615384617,20.00385811286142,0.0,20.00385811286142,20.00385811286142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.00385811286142,20.00385811286142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.92300662404235,11.2,0.0,19.92300662404235,19.92300662404235,1.3793103448275863,21.92300662404235,31.138461538461538,31.138461538461538,19.92300662404235,0.0,19.92300662404235,19.92300662404235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.92300662404235,19.92300662404235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.835337747799407,10.0,0.0,19.835337747799407,19.835337747799407,1.3793103448275863,21.835337747799407,31.923076923076923,31.923076923076923,19.835337747799407,0.0,19.835337747799407,19.835337747799407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.835337747799407,19.835337747799407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.752208967413168,10.0,0.0,19.752208967413168,19.752208967413168,1.3793103448275863,21.752208967413168,31.923076923076923,31.923076923076923,19.752208967413168,0.0,19.752208967413168,19.752208967413168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.752208967413168,19.752208967413168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.676946188379908,10.6,0.0,19.676946188379908,19.676946188379908,1.3793103448275863,21.676946188379908,31.53076923076923,31.53076923076923,19.676946188379908,0.0,19.676946188379908,19.676946188379908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.676946188379908,19.676946188379908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.58531056662315,9.0,0.0,19.58531056662315,19.58531056662315,1.3793103448275863,21.58531056662315,32.57692307692308,32.57692307692308,19.58531056662315,0.0,19.58531056662315,19.58531056662315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.58531056662315,19.58531056662315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,1.9706869875380049,20.0,9.0,2.189652208375561,25.303099812386606,23.93456718215188,1.3793103448275863,27.303099812386606,32.57692307692308,32.57692307692308,23.93456718215188,0.21841627874396127,25.303099812386606,23.93456718215188,0.2737065260469451,0.22170400786892366,0.024,0.19953360708203127,2.189652208375561,2.1878226091624535,1.378157839826165,27.0,2.1878226091624535,41.81818181818182,23.934567182151884,1.1637931034482758,108.03271640892406,2.0251481975896404,0.0,0.0,0.0,2.1878226091624535,2.0251481975896404,0.0
2009-05-02 06:00:00,1.9757480104406797,20.0,9.0,2.195275567156311,25.31563936760094,23.94359213812825,1.3793103448275863,27.31563936760094,32.57692307692308,32.57692307692308,23.94359213812825,0.21920611530129724,25.31563936760094,23.94359213812825,0.27440944589453886,0.22222155613750055,0.024,0.19999940052375048,2.195275567156311,2.193497722770061,1.3781933100506636,27.0,2.193497722770061,41.81818181818182,23.94359213812825,1.1637931034482758,108.02820393093587,2.0304861535718937,0.0,0.0,0.0,2.193497722770061,2.0304861535718937,0.0
2009-05-02 07:00:00,2.086426017812725,20.0,9.0,2.3182511309030276,25.58924725478722,24.14034029797283,1.3793103448275863,27.58924725478722,32.57692307692308,32.57692307692308,24.14034029797283,0.2368841042149316,25.58924725478722,24.14034029797283,0.28978139136287845,0.23351010126624125,0.024,0.21015909113961712,2.3182511309030276,2.3176021410296515,1.378924209592236,27.0,2.3176021410296515,41.81818181818182,24.140340297972834,1.1637931034482762,107.92982985101358,2.1473230748430447,0.0,0.0,0.0,2.3176021410296515,2.1473230748430447,0.0
2009-05-02 08:00:00,1.9207384712425868,20.0,11.0,2.1341538569362077,25.17920760001099,23.845361439425858,1.3793103448275863,27.17920760001099,31.26923076923077,31.26923076923077,23.845361439425858,0.24782060755263513,25.17920760001099,23.845361439425858,0.26676923211702597,0.21658965694648435,0.024,0.19493069125183593,2.1341538569362077,2.131812822630856,1.377797326998774,27.0,2.131812822630856,39.54545454545455,23.845361439425858,1.163793103448276,108.07731928028707,1.9724886190989113,0.0,0.0,0.0,2.131812822630856,1.972488619098911,0.0
2009-05-02 09:00:00,1.7226464156219936,20.0,13.2,1.9140515729133263,24.6853030847896,23.489020851718767,1.3793103448275863,26.6853030847896,29.83076923076923,29.83076923076923,23.489020851718767,0.26018762662657036,24.6853030847896,23.489020851718767,0.23925644661416579,0.19618377447620078,0.024,0.17656539702858068,1.9140515729133263,1.9096699503609464,1.3761528451033571,27.0,1.9096699503609464,37.04545454545455,23.48902085171877,1.163793103448276,108.25548957414061,1.764039826408135,0.0,0.0,0.0,1.9096699503609464,1.764039826408135,0.0
2009-05-02 10:00:00,1.4918888447363348,20.0,14.6,1.6576542719292608,24.104264991469257,23.068231071513466,1.3793103448275863,26.104264991469257,28.915384615384614,28.915384615384614,23.068231071513466,0.24439452336344952,24.104264991469257,23.068231071513466,0.2072067839911576,0.17213990551158537,0.024,0.15492591496042685,1.6576542719292608,1.6508682624804192,1.3736638036932889,27.0,1.6508682624804192,35.45454545454545,23.06823107151347,1.1637931034482758,108.46588446424326,1.5220161349669743,0.0,0.0,0.0,1.6508682624804192,1.5220161349669743,0.0
2009-05-02 11:00:00,1.230205085330138,20.0,16.0,1.366894539255709,23.43666477449515,22.58235568746033,1.3793103448275863,25.43666477449515,28.0,28.0,22.58235568746033,0.21750364059521426,23.43666477449515,22.58235568746033,0.17086181740696363,0.14445649108693145,0.024,0.1300108419782383,1.366894539255709,1.357340188364402,1.3696692096529046,27.0,1.357340188364402,35.0,22.582355687460336,1.163793103448276,108.70882215626983,1.2486016879230044,0.0,0.0,0.0,1.357340188364402,1.2486016879230044,0.0
2009-05-02 12:00:00,0.8964710433452813,20.0,17.4,0.9960789370503125,22.568366512037954,21.94581717638151,1.3793103448275863,24.568366512037954,28.0,28.0,21.94581717638151,0.14183396237830354,22.568366512037954,21.94581717638151,0.12450986713128906,0.10834040852206715,0.024,0.09750636766986044,0.9960789370503125,0.9829129779025192,1.361078914589835,27.0,0.9829129779025192,35.0,21.945817176381503,0.8473387740538959,109.02709141180925,0.9015309545312287,0.0,0.0,0.0,0.9829129779025192,0.9015309545312287,0.0
2009-05-02 13:00:00,0.71195585490178,20.000000000000004,17.0,0.7910620610019778,22.077684853677276,21.58327106555104,1.3793103448275863,24.077684853677276,28.0,28.0,21.58327106555104,0.10627689895497738,22.077684853677276,21.58327106555104,0.09888275762524723,0.08786294206147938,0.024,0.07907664785533144,0.7910620610019778,0.7758483552081258,1.3527834478632093,27.0,0.7758483552081258,35.0,21.58327106555104,0.6688347889725222,109.20836446722448,0.7104294245162628,0.0,0.0,0.0,0.7758483552081258,0.7104294245162627,0.0
2009-05-02 14:00:00,0.4449138148396755,19.999999999999993,18.0,0.49434868315519503,21.348331563055446,21.03936363608345,1.3793103448275863,23.348331563055446,28.0,28.0,21.03936363608345,0.06122466906928321,21.348331563055446,21.03936363608345,0.06179358539439938,0.057304684779333856,0.024,0.05157421630140047,0.49434868315519503,0.4760791516331284,1.3283354870355095,27.0,0.4760791516331284,35.0,21.039363636083436,0.41041306175269693,109.48031818195828,0.4348536426811221,0.0,0.0,0.0,0.4760791516331284,0.4348536426811221,0.0
2009-05-02 15:00:00,0.12114184221887646,19.999999999999996,20.0,0.13460204690986272,20.407935117001045,20.32380883768238,1.3793103448275863,22.407935117001045,28.0,28.0,20.32380883768238,0.015116383227362789,20.407935117001045,20.32380883768238,0.01682525586373284,0.01756185491240234,0.024,0.015805669421162107,0.13460204690986272,0.11235823240110296,1.1513708434252807,27.0,0.11235823240110296,35.0,20.323808837682392,0.09686054517336463,109.8380955811588,0.10229441051996577,0.0,0.0,0.0,0.11235823240110296,0.10229441051996577,0.0
2009-05-02 16:00:00,0.026234257619522968,20.000000000000007,19.0,0.0291491751328033,20.100164591626253,20.08194635716825,1.3793103448275863,22.100164591626253,28.0,28.0,20.08194635716825,0.0031735828507761716,20.100164591626253,20.08194635716825,0.0036436468916004124,0.004370662771067714,0.024,0.003933596493960943,0.0291491751328033,0.005586241409910073,0.2643354582175202,27.0,0.005586241409910073,35.0,20.08194635716829,0.004815725353370753,109.95902682141585,0.005080293606983874,0.0,0.0,0.0,0.005586241409910073,0.005080293606983874,0.0
2009-05-02 17:00:00,0.0,20.02161588803952,19.0,0.0,20.02161588803952,20.02161588803952,1.3793103448275863,22.02161588803952,28.0,28.0,20.02161588803952,0.0,20.02161588803952,20.02161588803952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02161588803952,20.02161588803952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.03391772095486,19.2,0.0,20.03391772095486,20.03391772095486,1.3793103448275863,22.03391772095486,28.0,28.0,20.03391772095486,0.0,20.03391772095486,20.03391772095486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.03391772095486,20.03391772095486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,0.10547600084943458,19.999999999999996,18.0,0.11719555649937176,20.359217361169865,20.285970138357758,1.3793103448275863,22.359217361169865,28.0,28.0,20.285970138357758,0.013097000396252341,20.359217361169865,20.285970138357758,0.01464944456242147,0.015484499988663117,0.024,0.013936049989796806,0.11719555649937176,0.09474400649823808,1.1150711867999306,27.0,0.09474400649823808,35.0,20.28597013835771,0.08167586767089491,109.85701493082115,0.08624301921720703,0.0,0.0,0.0,0.09474400649823808,0.08624301921720703,0.0
2009-05-02 20:00:00,0.14329674558326508,20.0,17.0,0.15921860620362788,20.47598206743112,20.376470438553852,1.3793103448275863,22.47598206743112,28.0,28.0,20.376470438553852,0.018004445058519777,20.47598206743112,20.376470438553852,0.019902325775453485,0.0204588601436393,0.024,0.01841297412927537,0.15921860620362788,0.1372644922179918,1.1891219161386541,27.0,0.1372644922179918,35.0,20.376470438553888,0.11833145880861363,109.81176478072305,0.12499980534152015,0.0,0.0,0.0,0.1372644922179918,0.12499980534152015,0.0
2009-05-02 21:00:00,0.3037414274449365,20.000000000000004,16.0,0.33749047493881834,20.94928068984956,20.738349143012798,1.3793103448275863,22.94928068984956,28.0,28.0,20.738349143012798,0.04006527858916343,20.94928068984956,20.738349143012798,0.04218630936735229,0.04050311598869638,0.024,0.036452804389826746,0.33749047493881834,0.31754078653768797,1.2977767501601996,27.0,0.31754078653768797,35.0,20.738349143012805,0.27374205736007584,109.6308254284936,0.28964553107812097,0.0,0.0,0.0,0.31754078653768797,0.28964553107812097,0.0
2009-05-02 22:00:00,0.5463733250581653,20.0,14.0,0.6070814722868503,21.62868435454233,21.24925843436305,1.3793103448275863,23.62868435454233,29.307692307692307,29.307692307692307,21.24925843436305,0.06494389667092894,21.62868435454233,21.24925843436305,0.07588518403585628,0.0690706269337291,0.024,0.06216356424035619,0.6070814722868503,0.5899885349802232,1.3404745932410569,27.0,0.5899885349802232,36.13636363636363,21.249258434363057,0.5086108060174338,109.37537078281846,0.5394162604959171,0.0,0.0,0.0,0.5899885349802232,0.5394162604959171,0.0
2009-05-02 23:00:00,0.0,19.88200958839783,13.0,0.0,19.88200958839783,19.88200958839783,1.3793103448275863,21.88200958839783,29.96153846153846,29.96153846153846,19.88200958839783,0.0,19.88200958839783,19.88200958839783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.88200958839783,19.88200958839783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.794060389620455,12.0,0.0,19.794060389620455,19.794060389620455,1.3793103448275863,21.794060389620455,30.615384615384617,30.615384615384617,19.794060389620455,0.0,19.794060389620455,19.794060389620455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.794060389620455,19.794060389620455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.722093662395057,12.0,0.0,19.722093662395057,19.722093662395057,1.3793103448275863,21.722093662395057,30.615384615384617,30.615384615384617,19.722093662395057,0.0,19.722093662395057,19.722093662395057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.722093662395057,19.722093662395057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,19.62969999909547,11.0,0.0,19.62969999909547,19.62969999909547,1.3793103448275863,21.62969999909547,31.26923076923077,31.26923076923077,19.62969999909547,0.0,19.62969999909547,19.62969999909547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.62969999909547,19.62969999909547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.551555410358123,11.0,0.0,19.551555410358123,19.551555410358123,1.3793103448275863,21.551555410358123,31.26923076923077,31.26923076923077,19.551555410358123,0.0,19.551555410358123,19.551555410358123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.551555410358123,19.551555410358123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.477088206672374,11.0,0.0,19.477088206672374,19.477088206672374,1.3793103448275863,21.477088206672374,31.26923076923077,31.26923076923077,19.477088206672374,0.0,19.477088206672374,19.477088206672374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.477088206672374,19.477088206672374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,1.5414944398973867,20.0,10.0,1.7127715998859852,24.229730399556843,23.159248149628105,1.3793103448275863,26.229730399556843,31.923076923076923,31.923076923076923,23.159248149628105,0.16847969984926645,24.229730399556843,23.159248149628105,0.21409644998574814,0.17733548518043876,0.024,0.1596019366623949,1.7127715998859852,1.706505148404029,1.3742639151956435,27.0,1.706505148404029,40.68181818181818,23.1592481496281,1.1637931034482758,108.42037592518595,1.5739708830945027,0.0,0.0,0.0,1.706505148404029,1.5739708830945027,0.0
2009-05-03 06:00:00,1.406039357948177,20.0,8.8,1.5622659532757521,23.88634791151427,22.909931690716924,1.3793103448275863,25.88634791151427,32.707692307692305,32.707692307692305,22.909931690716924,0.13745804238877116,23.88634791151427,22.909931690716924,0.19528324415946902,0.1631107104535487,0.024,0.14679963940819382,1.5622659532757521,1.554577024321107,1.3725218596624624,27.0,1.554577024321107,42.04545454545455,22.909931690716924,1.163793103448276,108.54503415464154,1.4321954352203141,0.0,0.0,0.0,1.554577024321107,1.432195435220314,0.0
2009-05-03 07:00:00,2.1264155556327413,20.000000000000004,10.0,2.3626839507030457,25.68782389558022,24.211146426390815,1.3793103448275863,27.68782389558022,31.923076923076923,31.923076923076923,24.211146426390815,0.26410981142814954,25.68782389558022,24.211146426390815,0.2953354938378807,0.23757528772730466,0.024,0.2138177589545742,2.3626839507030457,2.3624414794757764,1.3791687926441054,27.0,2.3624414794757764,40.68181818181818,24.211146426390812,1.1637931034482758,107.89442678680459,2.189586199984058,0.0,0.0,0.0,2.3624414794757764,2.189586199984058,0.0
2009-05-03 08:00:00,1.927895177142671,20.0,12.0,2.1421057523807456,25.196974393867162,23.858158298629196,1.3793103448275863,27.196974393867162,30.615384615384617,30.615384615384617,23.858158298629196,0.2732841558679795,25.196974393867162,23.858158298629196,0.2677632190475932,0.21732318461991257,0.024,0.19559086615792132,2.1421057523807456,2.139838070842737,1.3778501757389807,27.0,2.139838070842737,38.40909090909091,23.8581582986292,1.1637931034482758,108.0709208506854,1.9800313109196257,0.0,0.0,0.0,2.139838070842737,1.9800313109196257,0.0
2009-05-03 09:00:00,1.6058607055725937,20.0,14.6,1.7842896728584374,24.392059568518395,23.27687852298187,1.3793103448275863,26.392059568518395,28.915384615384614,28.915384615384614,23.27687852298187,0.2727993421052958,24.392059568518395,23.27687852298187,0.22303620910730468,0.18405451419600638,0.024,0.16564906277640573,1.7842896728584374,1.778695124278038,1.3749855881196555,27.0,1.778695124278038,35.45454545454545,23.276878522981864,1.1637931034482758,108.36156073850907,1.6414447264840224,0.0,0.0,0.0,1.778695124278038,1.6414447264840226,0.0
2009-05-03 10:00:00,1.4312963919059303,20.000000000000007,15.0,1.5903293243399226,23.950565087709517,22.956609259997062,1.3793103448275863,25.950565087709517,28.653846153846153,28.653846153846153,22.956609259997062,0.2406383271416351,23.950565087709517,22.956609259997062,0.19879116554249032,0.16577218434495758,0.024,0.1491949659104618,1.5903293243399226,1.5829065427744182,1.3728724836600874,27.0,1.5829065427744182,35.0,22.956609259997073,1.163793103448276,108.52169537000147,1.458608379990329,0.0,0.0,0.0,1.5829065427744182,1.458608379990329,0.0
2009-05-03 11:00:00,1.1866084281683706,20.000000000000004,16.0,1.3184538090759674,23.32441189312878,22.500378262456298,1.3793103448275863,25.32441189312878,28.0,28.0,22.500378262456298,0.20666841566817012,23.32441189312878,22.500378262456298,0.16480672613449593,0.13979496373404168,0.024,0.1258154673606375,1.3184538090759674,1.3084333054493715,1.3688273197739924,27.0,1.3084333054493715,35.0,22.500378262456294,1.1279597460770445,108.74981086877185,1.2031591549416625,0.0,0.0,0.0,1.3084333054493715,1.2031591549416625,0.0
2009-05-03 12:00:00,0.7992402869955934,19.999999999999993,18.2,0.8880447633284371,22.310914646032654,21.75588666895238,1.3793103448275863,24.310914646032654,28.0,28.0,21.75588666895238,0.12260440992462042,22.310914646032654,21.75588666895238,0.11100559541605463,0.0976032315596412,0.024,0.08784290840367709,0.8880447633284371,0.8738050864844011,1.3571932912858682,27.0,0.8738050864844011,35.0,21.755886668952385,0.7532802469693114,109.12205666552381,0.8007593635837991,0.0,0.0,0.0,0.8738050864844011,0.8007593635837991,0.0
2009-05-03 13:00:00,0.6815629964645518,20.0,17.0,0.7572922182939464,21.995953815171646,21.52264617873793,1.3793103448275863,23.995953815171646,28.0,28.0,21.52264617873793,0.10078778112691057,21.995953815171646,21.52264617873793,0.0946615272867433,0.0844463998538298,0.024,0.07600175986844683,0.7572922182939464,0.7417368582793294,1.3509782578638319,27.0,0.7417368582793294,35.0,21.52264617873793,0.6394283261028703,109.23867691063103,0.6790057141447712,0.0,0.0,0.0,0.7417368582793294,0.6790057141447712,0.0
2009-05-03 14:00:00,0.4956068446285512,19.999999999999993,17.0,0.5506742718095013,21.488977734282518,21.14480631440158,1.3793103448275863,23.488977734282518,28.0,28.0,21.14480631440158,0.0692495677887381,21.488977734282518,21.14480631440158,0.06883428397618767,0.06321081716841871,0.024,0.05688973545157684,0.5506742718095013,0.5329953535263432,1.3350287865241812,27.0,0.5329953535263432,35.0,21.144806314401585,0.4594787530399511,109.4275968427992,0.487075809854465,0.0,0.0,0.0,0.5329953535263432,0.487075809854465,0.0
2009-05-03 15:00:00,0.16435909546698685,20.000000000000004,19.2,0.18262121718554095,20.539886961635418,20.425748700894452,1.3793103448275863,22.539886961635418,28.0,28.0,20.425748700894452,0.020785167743144477,20.539886961635418,20.425748700894452,0.022827652148192618,0.023175255900716705,0.024,0.020857730310645035,0.18262121718554095,0.16093874277561263,1.2155459054268078,27.0,0.16093874277561263,35.0,20.425748700894452,0.1387402954962178,109.78712564955278,0.14659163524267768,0.0,0.0,0.0,0.16093874277561263,0.14659163524267768,0.0
2009-05-03 16:00:00,0.12326500531921829,19.999999999999996,18.0,0.13696111702135366,20.414497135763337,20.328896437624994,1.3793103448275863,22.414497135763337,28.0,28.0,20.328896437624994,0.015391517987814683,20.414497135763337,20.328896437624994,0.017120139627669208,0.01784144576132013,0.024,0.016057301185188114,0.13696111702135366,0.11474526159748569,1.15557853048679,27.0,0.11474526159748569,35.0,20.32889643762499,0.09891832896334973,109.8355517811875,0.10447005522044377,0.0,0.0,0.0,0.11474526159748569,0.10447005522044377,0.0
2009-05-03 17:00:00,0.0,20.018536101716737,19.0,0.0,20.018536101716737,20.018536101716737,1.3793103448275863,22.018536101716737,28.0,28.0,20.018536101716737,0.0,20.018536101716737,20.018536101716737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.018536101716737,20.018536101716737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 18:00:00,0.0,20.048574622201063,19.6,0.0,20.048574622201063,20.048574622201063,1.3793103448275863,22.048574622201063,28.0,28.0,20.048574622201063,0.0,20.048574622201063,20.048574622201063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.048574622201063,20.048574622201063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.21977759880534617,20.0,17.0,0.24419733200594018,20.70509524814072,20.552471915637003,1.3793103448275863,22.70509524814072,28.0,28.0,20.552471915637003,0.028266417930861282,20.70509524814072,20.552471915637003,0.030524666500742523,0.030181611930665327,0.024,0.027163450737598797,0.24419733200594018,0.2232154931990067,1.2607977178378291,27.0,0.2232154931990067,35.0,20.55247191563701,0.19242714930948854,109.7237640421815,0.20343404653270475,0.0,0.0,0.0,0.2232154931990067,0.20343404653270475,0.0
2009-05-03 20:00:00,0.29127703629503576,20.0,16.0,0.32364115143892863,20.913414118177474,20.711138398528146,1.3793103448275863,22.913414118177474,28.0,28.0,20.711138398528146,0.03827771850729431,20.913414118177474,20.711138398528146,0.04045514392986608,0.03898926040093488,0.024,0.03509033436084139,0.32364115143892863,0.30354007747902206,1.2936425639172466,27.0,0.30354007747902206,35.0,20.711138398528156,0.26167248058536385,109.64443080073592,0.276840396965228,0.0,0.0,0.0,0.30354007747902206,0.276840396965228,0.0
2009-05-03 21:00:00,0.15101750331593267,20.0,15.2,0.16779722590659185,20.49948987604319,20.39461660985157,1.3793103448275863,22.49948987604319,28.523076923076925,28.523076923076925,20.39461660985157,0.01779584021817788,20.49948987604319,20.39461660985157,0.02097465323832398,0.021458555661474237,0.024,0.019312700095326815,0.16779722590659185,0.14594308147273927,1.1996670442181658,27.0,0.14594308147273927,35.0,20.39461660985158,0.12581300126960282,109.8026916950742,0.13291393791877903,0.0,0.0,0.0,0.14594308147273927,0.13291393791877903,0.0
2009-05-03 22:00:00,0.2451210760460643,20.0,14.6,0.2723567511622937,20.779479303089904,20.60925633361347,1.3793103448275863,22.779479303089904,28.915384615384614,28.915384615384614,20.60925633361347,0.028267117333281796,20.779479303089904,20.60925633361347,0.03404459389528671,0.03332965528088096,0.024,0.02999668975279286,0.2723567511622937,0.25168971669038176,1.2746452160126551,27.0,0.25168971669038176,35.45454545454545,20.60925633361348,0.216973893698605,109.69537183319326,0.22944424407723438,0.0,0.0,0.0,0.25168971669038176,0.22944424407723438,0.0
