timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-03 23:00:00,0.0,19.860886751038464,14.0,0.0,19.860886751038464,19.860886751038464,1.3793103448275863,21.860886751038464,29.307692307692307,29.307692307692307,19.860886751038464,0.0,19.860886751038464,19.860886751038464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.860886751038464,19.860886751038464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.784155782426282,14.0,0.0,19.784155782426282,19.784155782426282,1.3793103448275863,21.784155782426282,29.307692307692307,29.307692307692307,19.784155782426282,0.0,19.784155782426282,19.784155782426282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.784155782426282,19.784155782426282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.71561306470729,13.0,0.0,19.71561306470729,19.71561306470729,1.3793103448275863,21.71561306470729,29.96153846153846,29.96153846153846,19.71561306470729,0.0,19.71561306470729,19.71561306470729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.71561306470729,19.71561306470729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.63980905334268,13.0,0.0,19.63980905334268,19.63980905334268,1.3793103448275863,21.63980905334268,29.96153846153846,29.96153846153846,19.63980905334268,0.0,19.63980905334268,19.63980905334268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.63980905334268,19.63980905334268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.56805018647866,12.2,0.0,19.56805018647866,19.56805018647866,1.3793103448275863,21.56805018647866,30.484615384615385,30.484615384615385,19.56805018647866,0.0,19.56805018647866,19.56805018647866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.56805018647866,19.56805018647866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.500427785243822,12.1,0.0,19.500427785243822,19.500427785243822,1.3793103448275863,21.500427785243822,30.55,30.55,19.500427785243822,0.0,19.500427785243822,19.500427785243822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.500427785243822,19.500427785243822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,1.4405835991667453,20.0,12.0,1.600648443518606,23.97415580078621,22.973750523587082,1.3793103448275863,25.97415580078621,30.615384615384617,30.615384615384617,22.973750523587082,0.1805725491805486,23.97415580078621,22.973750523587082,0.20008105543982574,0.16674975178495902,0.024,0.1500747766064631,1.600648443518606,1.5933234186971017,1.3729982264149954,27.0,1.5933234186971017,38.40909090909091,22.973750523587082,1.1637931034482758,108.51312473820646,1.4683232305226461,0.0,0.0,0.0,1.5933234186971017,1.4683232305226461,0.0
2009-05-04 06:00:00,1.2614579232541385,20.000000000000004,12.0,1.4016199147268207,23.51694177037241,22.640929323668143,1.3793103448275863,25.51694177037241,30.615384615384617,30.615384615384617,22.640929323668143,0.1515204469441365,23.51694177037241,22.640929323668143,0.17520248934085259,0.14778890625697305,0.024,0.13301001563127574,1.4016199147268207,1.392398805352518,1.3702360077572207,27.0,1.392398805352518,38.40909090909091,22.64092932366814,1.1637931034482762,108.67953533816593,1.2811968702478775,0.0,0.0,0.0,1.392398805352518,1.2811968702478775,0.0
2009-05-04 07:00:00,1.7602613458452352,20.0,13.0,1.955845939828039,24.779416135848443,23.557012423455916,1.3793103448275863,26.779416135848443,29.96153846153846,29.96153846153846,23.557012423455916,0.2632628981493609,24.779416135848443,23.557012423455916,0.24448074247850488,0.2000742854233046,0.024,0.18006685688097412,1.955845939828039,1.9518533683703692,1.3764946858833458,27.0,1.9518533683703692,37.27272727272727,23.55701242345591,1.1637931034482758,108.22149378827204,1.8035727470081284,0.0,0.0,0.0,1.9518533683703692,1.8035727470081284,0.0
2009-05-04 08:00:00,1.5764056420920254,20.0,15.1,1.7515618245466948,24.317839624915976,23.22311348457429,1.3793103448275863,26.317839624915976,28.588461538461537,28.588461538461537,23.22311348457429,0.28142947576951244,24.317839624915976,23.22311348457429,0.21894522806833686,0.1809828746277664,0.024,0.16288458716498977,1.7515618245466948,1.7456601120094715,1.3746628964528205,27.0,1.7456601120094715,35.0,23.22311348457429,1.163793103448276,108.38844325771285,1.6105592621704634,0.0,0.0,0.0,1.7456601120094715,1.6105592621704634,0.0
2009-05-04 09:00:00,1.374797528367597,20.0,17.2,1.52755280929733,23.80678853789622,22.852068032085388,1.3793103448275863,25.80678853789622,28.0,28.0,22.852068032085388,0.25580288906136295,23.80678853789622,22.852068032085388,0.19094410116216626,0.1598125576795586,0.024,0.14383130191160273,1.52755280929733,1.519534065065286,1.3720697854148634,27.0,1.519534065065286,35.0,22.8520680320854,1.163793103448276,108.5739659839573,1.3995381409294838,0.0,0.0,0.0,1.519534065065286,1.3995381409294838,0.0
2009-05-04 10:00:00,1.3147558094274603,20.0,16.0,1.4608397882527338,23.653486248291888,22.740461380633928,1.3793103448275863,25.653486248291888,28.0,28.0,22.740461380633928,0.23944013651852372,23.653486248291888,22.740461380633928,0.18260497353159172,0.15345474309421955,0.024,0.1381092687847976,1.4608397882527338,1.4521852625621556,1.3711388280667574,27.0,1.4521852625621556,35.0,22.740461380633928,1.163793103448276,108.62976930968304,1.336820718473818,0.0,0.0,0.0,1.4521852625621556,1.336820718473818,0.0
2009-05-04 11:00:00,1.0671298837736571,20.000000000000004,17.0,1.1856998708596191,23.01507129918107,22.27400887989381,1.3793103448275863,25.01507129918107,28.0,28.0,22.27400887989381,0.1785114645911156,23.01507129918107,22.27400887989381,0.1482124838574524,0.12693792429779693,0.024,0.11424413186801724,1.1856998708596191,1.1743936632893988,1.36615797006089,27.0,1.1743936632893988,35.0,22.27400887989381,1.0124083304218956,108.8629955600531,1.0787813225675544,0.0,0.0,0.0,1.1743936632893988,1.0787813225675544,0.0
2009-05-04 12:00:00,0.6575316530928584,20.0,19.4,0.7305907256587316,21.931125809743705,21.474506606207,1.3793103448275863,23.931125809743705,28.0,28.0,21.474506606207,0.09651677705845096,21.931125809743705,21.474506606207,0.09132384070734145,0.08173517798281693,0.024,0.07356166018453524,0.7305907256587316,0.7147642434570133,1.3494309200602244,27.0,0.7147642434570133,35.0,21.474506606207,0.6161760719457012,109.2627466968965,0.6541701220817978,0.0,0.0,0.0,0.7147642434570133,0.6541701220817978,0.0
2009-05-04 13:00:00,0.5546224393380523,20.0,18.0,0.6162471548200581,21.651285614215073,21.26613114245254,1.3793103448275863,23.651285614215073,28.0,28.0,21.26613114245254,0.07889187605179414,21.651285614215073,21.26613114245254,0.07703089435250726,0.07001800216002271,0.024,0.06301620194402044,0.6162471548200581,0.5992489550360603,1.341264257925403,27.0,0.5992489550360603,35.0,21.266131142452558,0.5165939267552245,109.36693442877372,0.5479251641878351,0.0,0.0,0.0,0.5992489550360603,0.5479251641878351,0.0
2009-05-04 14:00:00,0.39689561203631296,20.000000000000004,18.0,0.44099512448479217,21.21392514843787,20.938303195634877,1.3793103448275863,23.21392514843787,28.0,28.0,20.938303195634877,0.05383524969915932,21.21392514843787,20.938303195634877,0.05512439056059902,0.05165348025774574,0.024,0.046488132231971166,0.44099512448479217,0.4221604725105667,1.320400781281679,27.0,0.4221604725105667,35.0,20.93830319563488,0.3639314418194541,109.53084840218256,0.3854260956333052,0.0,0.0,0.0,0.4221604725105667,0.3854260956333052,0.0
2009-05-04 15:00:00,0.15741986002163452,20.0,19.6,0.1749109555795939,20.51890997172768,20.409590624490434,1.3793103448275863,22.51890997172768,28.0,28.0,20.409590624490434,0.019865240341402537,20.51890997172768,20.409590624490434,0.02186386944744924,0.02228401430923475,0.024,0.020055612878311275,0.1749109555795939,0.15313935701051737,1.2076241801145038,27.0,0.15313935701051737,35.0,20.409590624490413,0.1320166870780322,109.79520468775479,0.13947727266052143,0.0,0.0,0.0,0.15313935701051737,0.13947727266052143,0.0
2009-05-04 16:00:00,0.10422031760324046,20.0,19.0,0.11580035289248941,20.355288142127165,20.282912921569356,1.3793103448275863,22.355288142127165,28.0,28.0,20.282912921569356,0.012935954902411307,20.355288142127165,20.282912921569356,0.014475044111561176,0.015316825528716492,0.024,0.013785142975844843,0.11580035289248941,0.09333203544536106,1.1116878211339596,27.0,0.09333203544536106,35.0,20.28291292156937,0.0804586512460009,109.85854353921532,0.08495655634834179,0.0,0.0,0.0,0.09333203544536106,0.08495655634834179,0.0
2009-05-04 17:00:00,0.0024244734404338026,19.999999999999996,19.0,0.0026938593782597805,20.011290899239235,20.009607237127824,1.3793103448275863,22.011290899239235,28.0,28.0,20.009607237127824,0.0002906355965699203,20.011290899239235,20.009607237127824,0.00033673242228247257,0.0005015552728095826,0.024,0.00045139974552862436,0.0026938593782597805,-0.02125598509445926,-10.883493164833865,27.0,0.0,20.011290899239235,20.009607237127824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 18:00:00,0.0,20.01440806964861,19.2,0.0,20.01440806964861,20.01440806964861,1.3793103448275863,22.01440806964861,28.0,28.0,20.01440806964861,0.0,20.01440806964861,20.01440806964861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01440806964861,20.01440806964861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 19:00:00,0.2480939473441604,19.999999999999996,18.0,0.2756599414935116,20.788163179317994,20.615875715884552,1.3793103448275863,22.788163179317994,28.0,28.0,20.615875715884552,0.03218226988798872,20.788163179317994,20.615875715884552,0.03445749268668895,0.03369693348486129,0.024,0.03032724013637516,0.2756599414935116,0.2550296348419977,1.2760831757756694,27.0,0.2550296348419977,35.0,20.615875715884563,0.2198531334844808,109.69206214205772,0.232495979984148,0.0,0.0,0.0,0.2550296348419977,0.232495979984148,0.0
2009-05-04 20:00:00,0.25634023318391796,19.999999999999993,17.0,0.2848224813154644,20.812207637547974,20.63419358672581,1.3793103448275863,22.812207637547974,28.0,28.0,20.63419358672581,0.0333346558472112,20.812207637547974,20.63419358672581,0.03560281016443305,0.034713629382571186,0.024,0.031242266444314066,0.2848224813154644,0.2642938442537215,1.2798962770415965,27.0,0.2642938442537215,35.0,20.634193586725797,0.2278395209083806,109.6829032066371,0.24096175112706955,0.0,0.0,0.0,0.2642938442537215,0.24096175112706958,0.0
2009-05-04 21:00:00,0.14131752133612183,20.0,16.8,0.15701946815124648,20.46993958199355,20.37180241439902,1.3793103448275863,22.46993958199355,28.0,28.0,20.37180241439902,0.017744900935801885,20.46993958199355,20.37180241439902,0.01962743351890581,0.0202018079134217,0.024,0.018181627122079533,0.15701946815124648,0.13503964894258869,1.186232426726751,27.0,0.13503964894258869,35.0,20.371802414399014,0.11641349046774888,109.8140987928005,0.12297113979634279,0.0,0.0,0.0,0.13503964894258869,0.1229711397963428,0.0
2009-05-04 22:00:00,0.21623172443391103,20.000000000000004,16.0,0.2402574715932345,20.694634743328162,20.54447382358239,1.3793103448275863,22.694634743328162,28.0,28.0,20.54447382358239,0.027780535550837326,20.694634743328162,20.54447382358239,0.03003218394915431,0.02973860560585308,0.024,0.026764745045267775,0.2402574715932345,0.21923133215381982,1.2585999608871663,27.0,0.21923133215381982,35.0,20.544473823582393,0.18899252771881017,109.7277630882088,0.19979568158842573,0.0,0.0,0.0,0.21923133215381982,0.19979568158842573,0.0
2009-05-04 23:00:00,0.0,19.876356942777164,15.0,0.0,19.876356942777164,19.876356942777164,1.3793103448275863,21.876356942777164,28.653846153846153,28.653846153846153,19.876356942777164,0.0,19.876356942777164,19.876356942777164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.876356942777164,19.876356942777164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.8150568111385,15.6,0.0,19.8150568111385,19.8150568111385,1.3793103448275863,21.8150568111385,28.26153846153846,28.26153846153846,19.8150568111385,0.0,19.8150568111385,19.8150568111385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.8150568111385,19.8150568111385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.752919657463288,14.0,0.0,19.752919657463288,19.752919657463288,1.3793103448275863,21.752919657463288,29.307692307692307,29.307692307692307,19.752919657463288,0.0,19.752919657463288,19.752919657463288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.752919657463288,19.752919657463288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.698394880482137,14.0,0.0,19.698394880482137,19.698394880482137,1.3793103448275863,21.698394880482137,29.307692307692307,29.307692307692307,19.698394880482137,0.0,19.698394880482137,19.698394880482137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.698394880482137,19.698394880482137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.64782015936639,14.2,0.0,19.64782015936639,19.64782015936639,1.3793103448275863,21.64782015936639,29.176923076923078,29.176923076923078,19.64782015936639,0.0,19.64782015936639,19.64782015936639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.64782015936639,19.64782015936639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.585605030182563,13.0,0.0,19.585605030182563,19.585605030182563,1.3793103448275863,21.585605030182563,29.96153846153846,29.96153846153846,19.585605030182563,0.0,19.585605030182563,19.585605030182563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.585605030182563,19.585605030182563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,1.6584679620332392,20.0,13.0,1.8427421800369324,24.52435377613228,23.3726399136092,1.3793103448275863,26.52435377613228,29.96153846153846,29.96153846153846,23.3726399136092,0.2410980884443388,24.52435377613228,23.3726399136092,0.23034277250461654,0.18952784855379548,0.024,0.17057506369841594,1.8427421800369324,1.837694964892312,1.3755324554749895,27.0,1.837694964892312,37.27272727272727,23.3726399136092,1.163793103448276,108.3136800431954,1.6966416099604784,0.0,0.0,0.0,1.837694964892312,1.6966416099604784,0.0
2009-05-05 06:00:00,1.6085605591402459,20.0,13.0,1.7872895101558288,24.398857207979674,23.281801264132284,1.3793103448275863,26.398857207979674,29.96153846153846,29.96153846153846,23.281801264132284,0.2306627901017051,24.398857207979674,23.281801264132284,0.2234111887694786,0.184335803330687,0.024,0.1659022229976183,1.7872895101558288,1.7817230904888974,1.3750145549252697,27.0,1.7817230904888974,37.27272727272727,23.281801264132287,1.1637931034482758,108.35909936793385,1.6442763929211408,0.0,0.0,0.0,1.7817230904888974,1.6442763929211408,0.0
2009-05-05 07:00:00,1.6676060724697679,19.999999999999996,13.0,1.85289563607752,24.54730006319464,23.389240290646192,1.3793103448275863,26.54730006319464,29.96153846153846,29.96153846153846,23.389240290646192,0.2430388553092537,24.54730006319464,23.389240290646192,0.23161195450969,0.19047696849218015,0.024,0.17142927164296215,1.85289563607752,1.847943332926738,1.3756238107165493,27.0,1.847943332926738,37.27272727272727,23.389240290646192,1.163793103448276,108.3053798546769,1.7062341089669695,0.0,0.0,0.0,1.847943332926738,1.7062341089669695,0.0
2009-05-05 08:00:00,1.6303114128784026,20.0,14.0,1.8114571254204475,24.453588612113453,23.32142790872567,1.3793103448275863,26.453588612113453,29.307692307692307,29.307692307692307,23.32142790872567,0.26086401570562245,24.453588612113453,23.32142790872567,0.22643214067755593,0.18660039650013896,0.024,0.16794035685012507,1.8114571254204475,1.8061171650704615,1.3752443018347105,27.0,1.8061171650704615,36.13636363636363,23.321427908725667,1.1637931034482758,108.33928604563717,1.6670934718082295,0.0,0.0,0.0,1.8061171650704615,1.6670934718082295,0.0
2009-05-05 09:00:00,1.4400648055657725,20.000000000000007,17.2,1.6000720061841918,23.972838313081528,22.97279330921641,1.3793103448275863,25.972838313081528,28.0,28.0,22.97279330921641,0.2743814814006187,23.972838313081528,22.97279330921641,0.20000900077302397,0.16669515893515016,0.024,0.15002564304163515,1.6000720061841918,1.5927415220777068,1.3729912463610259,27.0,1.5927415220777068,35.0,22.972793309216406,1.163793103448276,108.5136033453918,1.4677805113595879,0.0,0.0,0.0,1.5927415220777068,1.467780511359588,0.0
2009-05-05 10:00:00,1.3391623677252251,20.0,17.0,1.4879581863613613,23.715867563234646,22.785893696758798,1.3793103448275863,25.715867563234646,28.0,28.0,22.785893696758798,0.24601005423538858,23.715867563234646,22.785893696758798,0.18599477329517017,0.15604227023984266,0.024,0.1404380432158584,1.4879581863613613,1.4795624133853456,1.3715276150272586,27.0,1.4795624133853456,35.0,22.785893696758798,1.1637931034482758,108.6070531516206,1.3623078524373609,0.0,0.0,0.0,1.4795624133853456,1.362307852437361,0.0
2009-05-05 11:00:00,1.0177142820162208,20.0,19.0,1.1307936466846897,22.88634676319043,22.179600734012503,1.3793103448275863,24.88634676319043,28.0,28.0,22.179600734012503,0.16748371798262707,22.88634676319043,22.179600734012503,0.14134920583558622,0.12158273993287043,0.024,0.10942446593958338,1.1307936466846897,1.1189519206779768,1.3648661398839574,27.0,1.1189519206779768,35.0,22.179600734012507,0.9646137247223939,108.91019963299375,1.027407831817982,0.0,0.0,0.0,1.1189519206779768,1.027407831817982,0.0
2009-05-05 12:00:00,0.6672898874169618,20.0,20.8,0.7414332082410687,21.957472303485957,21.494076548335286,1.3793103448275863,23.957472303485957,28.0,28.0,21.494076548335286,0.09824378715445227,21.957472303485957,21.494076548335286,0.09267915103013359,0.08283717244370985,0.024,0.07455345519933887,0.7414332082410687,0.7257169254854396,1.350072874552269,27.0,0.7257169254854396,35.0,21.494076548335286,0.625618039211586,109.25296172583236,0.6642537776747952,0.0,0.0,0.0,0.7257169254854396,0.6642537776747952,0.0
2009-05-05 13:00:00,0.42766026620431147,20.000000000000004,21.0,0.4751780735603461,21.300177446418616,21.0031911504434,1.3793103448275863,23.300177446418616,28.0,28.0,21.0031911504434,0.058546157129418006,21.300177446418616,21.0031911504434,0.05939725919504326,0.05528084632468819,0.024,0.04975276169221937,0.4751780735603461,0.45670615819281485,1.325691490396207,27.0,0.45670615819281485,35.0,21.003191150443396,0.3937122053386335,109.4984044247783,0.41708932709294094,0.0,0.0,0.0,0.45670615819281485,0.41708932709294094,0.0
2009-05-05 14:00:00,0.1749688253011708,20.0,22.0,0.19440980589018977,20.57182321123678,20.45031708255541,1.3793103448275863,22.57182321123678,28.0,28.0,20.45031708255541,0.0221989005475863,20.57182321123678,20.45031708255541,0.024301225736273722,0.02453136705101258,0.024,0.022078230345911325,0.19440980589018977,0.17286294259529103,1.2264383674849149,27.0,0.17286294259529103,35.0,20.450317082555394,0.14901977809938882,109.7748414587223,0.15747045525025077,0.0,0.0,0.0,0.17286294259529103,0.15747045525025077,0.0
2009-05-05 15:00:00,0.06563222959020582,19.999999999999996,21.8,0.07292469954467312,20.232369068113513,20.186791130898094,1.3793103448275863,22.232369068113513,28.0,28.0,20.186791130898094,0.008046133330153528,20.232369068113513,20.186791130898094,0.00911558744308414,0.010059844776278738,0.024,0.009053860298650865,0.07292469954467312,0.04993068402230099,0.9443975693597416,27.0,0.04993068402230099,35.0,20.186791130898058,0.04304369312267327,109.90660443455097,0.04543010338567465,0.0,0.0,0.0,0.04993068402230099,0.04543010338567466,0.0
2009-05-05 16:00:00,0.0,20.014065400095795,21.0,0.0,20.014065400095795,20.014065400095795,1.3793103448275863,22.014065400095795,28.0,28.0,20.014065400095795,0.0,20.014065400095795,20.014065400095795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.014065400095795,20.014065400095795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 17:00:00,0.0,20.058059460164984,21.0,0.0,20.058059460164984,20.058059460164984,1.3793103448275863,22.058059460164984,28.0,28.0,20.058059460164984,0.0,20.058059460164984,20.058059460164984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.058059460164984,20.058059460164984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.092576171187645,21.2,0.0,20.092576171187645,20.092576171187645,1.3793103448275863,22.092576171187645,28.0,28.0,20.092576171187645,0.0,20.092576171187645,20.092576171187645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.092576171187645,20.092576171187645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.102663731085457,21.0,0.0,20.102663731085457,20.102663731085457,1.3793103448275863,22.102663731085457,28.0,28.0,20.102663731085457,0.0,20.102663731085457,20.102663731085457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.102663731085457,20.102663731085457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.054318696148563,19.0,0.0,20.054318696148563,20.054318696148563,1.3793103448275863,22.054318696148563,28.0,28.0,20.054318696148563,0.0,20.054318696148563,20.054318696148563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.054318696148563,20.054318696148563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.0,20.02232441956148,18.8,0.0,20.02232441956148,20.02232441956148,1.3793103448275863,22.02232441956148,28.0,28.0,20.02232441956148,0.0,20.02232441956148,20.02232441956148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.02232441956148,20.02232441956148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 22:00:00,0.14393564902489853,20.000000000000004,17.0,0.15992849891655392,20.47793117213865,20.377975860315804,1.3793103448275863,22.47793117213865,28.0,28.0,20.377975860315804,0.018088291652069113,20.47793117213865,20.377975860315804,0.01999106236456924,0.020541768778906715,0.024,0.018487591901016044,0.15992849891655392,0.1379826757944446,1.190037631939335,27.0,0.1379826757944446,35.0,20.377975860315807,0.11895058258141776,109.81101206984209,0.12565467997570656,0.0,0.0,0.0,0.1379826757944446,0.12565467997570656,0.0
2009-05-05 23:00:00,0.0,19.99824832449011,18.0,0.0,19.99824832449011,19.99824832449011,1.3793103448275863,21.99824832449011,28.0,28.0,19.99824832449011,0.0,19.99824832449011,19.99824832449011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.99824832449011,19.99824832449011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,19.9723255431602,17.8,0.0,19.9723255431602,19.9723255431602,1.3793103448275863,21.9723255431602,28.0,28.0,19.9723255431602,0.0,19.9723255431602,19.9723255431602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.9723255431602,19.9723255431602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,19.95996127335365,19.0,0.0,19.95996127335365,19.95996127335365,1.3793103448275863,21.95996127335365,28.0,28.0,19.95996127335365,0.0,19.95996127335365,19.95996127335365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.95996127335365,19.95996127335365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,19.9661243897417,21.0,0.0,19.9661243897417,19.9661243897417,1.3793103448275863,21.9661243897417,28.0,28.0,19.9661243897417,0.0,19.9661243897417,19.9661243897417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.9661243897417,19.9661243897417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,19.970134215640297,21.2,0.0,19.970134215640297,19.970134215640297,1.3793103448275863,21.970134215640297,28.0,28.0,19.970134215640297,0.0,19.970134215640297,19.970134215640297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.970134215640297,19.970134215640297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,19.940490440646947,18.0,0.0,19.940490440646947,19.940490440646947,1.3793103448275863,21.940490440646947,28.0,28.0,19.940490440646947,0.0,19.940490440646947,19.940490440646947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.940490440646947,19.940490440646947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.3414810631077078,20.0,18.0,0.3794234034530087,21.05718142222595,20.82004179506782,1.3793103448275863,23.05718142222595,28.0,28.0,20.82004179506782,0.04555585583814073,21.05718142222595,20.82004179506782,0.047427925431626085,0.045053357215050424,0.024,0.04054802149354538,0.3794234034530087,0.35992873917451373,1.3084417798852128,27.0,0.35992873917451373,35.0,20.82004179506782,0.31028339584009806,109.58997910246609,0.3284321633440428,0.0,0.0,0.0,0.35992873917451373,0.3284321633440428,0.0
2009-05-06 06:00:00,0.42055084446055513,19.999999999999993,18.2,0.4672787160672835,21.280290580556276,20.988241383014227,1.3793103448275863,23.280290580556276,28.0,28.0,20.988241383014227,0.05745013503352966,21.280290580556276,20.988241383014227,0.05840983950841044,0.054444767125692406,0.024,0.04900029041312316,0.4672787160672835,0.44872319277985273,1.3245382690963425,27.0,0.44872319277985273,35.0,20.98824138301423,0.3868303386033214,109.50587930849288,0.4097708685720323,0.0,0.0,0.0,0.44872319277985273,0.4097708685720323,0.0
2009-05-06 07:00:00,0.5348053650973693,20.0,17.0,0.5942281834415215,21.596944220249274,21.225551605598323,1.3793103448275863,23.596944220249274,28.0,28.0,21.225551605598323,0.07561732639427178,21.596944220249274,21.225551605598323,0.07427852293019019,0.06773989982034231,0.024,0.06096590983830808,0.5942281834415215,0.5770021734235558,1.3393256815619106,27.0,0.5770021734235558,35.0,21.225551605598326,0.49741566674444465,109.38722419720084,0.527485890293138,0.0,0.0,0.0,0.5770021734235558,0.527485890293138,0.0
2009-05-06 08:00:00,0.5565179935784643,20.0,17.0,0.6183533261982936,21.656475347002168,21.270004518128236,1.3793103448275863,23.656475347002168,28.0,28.0,21.270004518128236,0.07920706836665682,21.656475347002168,21.270004518128236,0.0772941657747867,0.07023551676312968,0.024,0.06321196508681672,0.6183533261982936,0.6013768778746066,1.341442365794866,27.0,0.6013768778746066,35.0,21.270004518128232,0.5184283429953506,109.36499774093588,0.5498805744952785,0.0,0.0,0.0,0.6013768778746066,0.5498805744952785,0.0
2009-05-06 09:00:00,0.43865021321511677,19.999999999999996,19.2,0.48738912579457416,21.330867538775248,21.02624933515364,1.3793103448275863,23.330867538775248,28.0,28.0,21.02624933515364,0.06024922020743595,21.330867538775248,21.02624933515364,0.06092364072432177,0.05657080497429348,0.024,0.05091372447686413,0.48738912579457416,0.46904620629200344,1.327399915798241,27.0,0.46904620629200344,35.0,21.026249335153643,0.40435017783793403,109.48687533242318,0.42840404830979883,0.0,0.0,0.0,0.46904620629200344,0.42840404830979883,0.0
2009-05-06 10:00:00,0.11215344374041461,20.000000000000004,22.0,0.12461493748934957,20.3800497441205,20.302165408189655,1.3793103448275863,22.3800497441205,28.0,28.0,20.302165408189655,0.013955440191418186,20.3800497441205,20.302165408189655,0.015576867186168696,0.01637316365544359,0.024,0.014735847289899233,0.12461493748934957,0.10225225385489392,1.1317872027664397,27.0,0.10225225385489392,35.0,20.302165408189666,0.08814849470249478,109.84891729590517,0.09308444395446541,0.0,0.0,0.0,0.10225225385489392,0.09308444395446541,0.0
2009-05-06 11:00:00,0.0,20.14640929530328,26.0,0.0,20.14640929530328,20.14640929530328,1.3793103448275863,22.14640929530328,28.0,28.0,20.14640929530328,0.0,20.14640929530328,20.14640929530328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14640929530328,20.14640929530328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.298646757913097,27.2,0.0,20.298646757913097,20.298646757913097,1.3793103448275863,22.298646757913097,28.0,28.0,20.298646757913097,0.0,20.298646757913097,20.298646757913097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.298646757913097,20.298646757913097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.35785952145561,24.0,0.0,20.35785952145561,20.35785952145561,1.3793103448275863,22.35785952145561,28.0,28.0,20.35785952145561,0.0,20.35785952145561,20.35785952145561,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.35785952145561,20.35785952145561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.46462039512815,24.0,0.0,20.46462039512815,20.46462039512815,1.3793103448275863,22.46462039512815,28.0,28.0,20.46462039512815,0.0,20.46462039512815,20.46462039512815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.46462039512815,20.46462039512815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.666158098338663,27.0,0.0,20.666158098338663,20.666158098338663,1.3793103448275863,22.666158098338663,28.0,28.0,20.666158098338663,0.0,20.666158098338663,20.666158098338663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.666158098338663,20.666158098338663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,20.779739872291145,26.0,0.0,20.779739872291145,20.779739872291145,1.3793103448275863,22.779739872291145,28.0,28.0,20.779739872291145,0.0,20.779739872291145,20.779739872291145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.779739872291145,20.779739872291145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,20.90834669476041,27.0,0.0,20.90834669476041,20.90834669476041,1.3793103448275863,22.90834669476041,28.0,28.0,20.90834669476041,0.0,20.90834669476041,20.90834669476041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90834669476041,20.90834669476041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,20.979262212753945,27.0,0.0,20.979262212753945,20.979262212753945,1.3793103448275863,22.979262212753945,28.0,28.0,20.979262212753945,0.0,20.979262212753945,20.979262212753945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.979262212753945,20.979262212753945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,20.96397797272468,26.0,0.0,20.96397797272468,20.96397797272468,1.3793103448275863,22.96397797272468,28.0,28.0,20.96397797272468,0.0,20.96397797272468,20.96397797272468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.96397797272468,20.96397797272468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,20.934031645736887,23.0,0.0,20.934031645736887,20.934031645736887,1.3793103448275863,22.934031645736887,28.0,28.0,20.934031645736887,0.0,20.934031645736887,20.934031645736887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.934031645736887,20.934031645736887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,20.929874420093597,23.0,0.0,20.929874420093597,20.929874420093597,1.3793103448275863,22.929874420093597,28.0,28.0,20.929874420093597,0.0,20.929874420093597,20.929874420093597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.929874420093597,20.929874420093597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,20.870639841013436,21.0,0.0,20.870639841013436,20.870639841013436,1.3793103448275863,22.870639841013436,28.0,28.0,20.870639841013436,0.0,20.870639841013436,20.870639841013436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.870639841013436,20.870639841013436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,20.85187587195361,21.0,0.0,20.85187587195361,20.85187587195361,1.3793103448275863,22.85187587195361,28.0,28.0,20.85187587195361,0.0,20.85187587195361,20.85187587195361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85187587195361,20.85187587195361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,20.853943222868647,23.0,0.0,20.853943222868647,20.853943222868647,1.3793103448275863,22.853943222868647,28.0,28.0,20.853943222868647,0.0,20.853943222868647,20.853943222868647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.853943222868647,20.853943222868647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,20.815518924115445,19.0,0.0,20.815518924115445,20.815518924115445,1.3793103448275863,22.815518924115445,28.0,28.0,20.815518924115445,0.0,20.815518924115445,20.815518924115445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.815518924115445,20.815518924115445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,20.786736184268193,19.0,0.0,20.786736184268193,20.786736184268193,1.3793103448275863,22.786736184268193,28.0,28.0,20.786736184268193,0.0,20.786736184268193,20.786736184268193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.786736184268193,20.786736184268193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.76132522891458,19.2,0.0,20.76132522891458,20.76132522891458,1.3793103448275863,22.76132522891458,28.0,28.0,20.76132522891458,0.0,20.76132522891458,20.76132522891458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.76132522891458,20.76132522891458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.734204147166935,19.0,0.0,20.734204147166935,20.734204147166935,1.3793103448275863,22.734204147166935,28.0,28.0,20.734204147166935,0.0,20.734204147166935,20.734204147166935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.734204147166935,20.734204147166935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.66496046582639,19.0,0.0,20.66496046582639,20.66496046582639,1.3793103448275863,22.66496046582639,28.0,28.0,20.66496046582639,0.0,20.66496046582639,20.66496046582639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66496046582639,20.66496046582639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.609703848090312,19.4,0.0,20.609703848090312,20.609703848090312,1.3793103448275863,22.609703848090312,28.0,28.0,20.609703848090312,0.0,20.609703848090312,20.609703848090312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.609703848090312,20.609703848090312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.57682143787814,19.0,0.0,20.57682143787814,20.57682143787814,1.3793103448275863,22.57682143787814,28.0,28.0,20.57682143787814,0.0,20.57682143787814,20.57682143787814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57682143787814,20.57682143787814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.679855627900377,22.0,0.0,20.679855627900377,20.679855627900377,1.3793103448275863,22.679855627900377,28.0,28.0,20.679855627900377,0.0,20.679855627900377,20.679855627900377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.679855627900377,20.679855627900377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,20.819237463194273,24.6,0.0,20.819237463194273,20.819237463194273,1.3793103448275863,22.819237463194273,28.0,28.0,20.819237463194273,0.0,20.819237463194273,20.819237463194273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.819237463194273,20.819237463194273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.011732812907386,27.0,0.0,21.011732812907386,21.011732812907386,1.3793103448275863,23.011732812907386,28.0,28.0,21.011732812907386,0.0,21.011732812907386,21.011732812907386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.011732812907386,21.011732812907386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.152752830130822,27.0,0.0,21.152752830130822,21.152752830130822,1.3793103448275863,23.152752830130822,28.0,28.0,21.152752830130822,0.0,21.152752830130822,21.152752830130822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.152752830130822,21.152752830130822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.366800874200397,29.0,0.0,21.366800874200397,21.366800874200397,1.3793103448275863,23.366800874200397,28.0,28.0,21.366800874200397,0.0,21.366800874200397,21.366800874200397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.366800874200397,21.366800874200397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.542453912152318,29.0,0.0,21.542453912152318,21.542453912152318,1.3793103448275863,23.542453912152318,28.0,28.0,21.542453912152318,0.0,21.542453912152318,21.542453912152318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.542453912152318,21.542453912152318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,21.70010756184368,29.0,0.0,21.70010756184368,21.70010756184368,1.3793103448275863,23.70010756184368,28.0,28.0,21.70010756184368,0.0,21.70010756184368,21.70010756184368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70010756184368,21.70010756184368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,21.772852430639837,27.0,0.0,21.772852430639837,21.772852430639837,1.3793103448275863,23.772852430639837,28.0,28.0,21.772852430639837,0.0,21.772852430639837,21.772852430639837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.772852430639837,21.772852430639837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,21.884017178816336,27.0,0.0,21.884017178816336,21.884017178816336,1.3793103448275863,23.884017178816336,28.0,28.0,21.884017178816336,0.0,21.884017178816336,21.884017178816336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.884017178816336,21.884017178816336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,21.971697043215492,27.0,0.0,21.971697043215492,21.971697043215492,1.3793103448275863,23.971697043215492,28.0,28.0,21.971697043215492,0.0,21.971697043215492,21.971697043215492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.971697043215492,21.971697043215492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,21.975840340941946,25.6,0.0,21.975840340941946,21.975840340941946,1.3793103448275863,23.975840340941946,28.0,28.0,21.975840340941946,0.0,21.975840340941946,21.975840340941946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.975840340941946,21.975840340941946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,21.89324459910389,24.0,0.0,21.89324459910389,21.89324459910389,1.3793103448275863,23.89324459910389,28.0,28.0,21.89324459910389,0.0,21.89324459910389,21.89324459910389,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89324459910389,21.89324459910389,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,21.895289788053923,23.0,0.0,21.895289788053923,21.895289788053923,1.3793103448275863,23.895289788053923,28.0,28.0,21.895289788053923,0.0,21.895289788053923,21.895289788053923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.895289788053923,21.895289788053923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,21.868233758884262,22.4,0.0,21.868233758884262,21.868233758884262,1.3793103448275863,23.868233758884262,28.0,28.0,21.868233758884262,0.0,21.868233758884262,21.868233758884262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.868233758884262,21.868233758884262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,21.84144877660109,22.0,0.0,21.84144877660109,21.84144877660109,1.3793103448275863,23.84144877660109,28.0,28.0,21.84144877660109,0.0,21.84144877660109,21.84144877660109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84144877660109,21.84144877660109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,21.815237052284644,21.0,0.0,21.815237052284644,21.815237052284644,1.3793103448275863,23.815237052284644,28.0,28.0,21.815237052284644,0.0,21.815237052284644,21.815237052284644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.815237052284644,21.815237052284644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,21.786940290411223,21.2,0.0,21.786940290411223,21.786940290411223,1.3793103448275863,23.786940290411223,28.0,28.0,21.786940290411223,0.0,21.786940290411223,21.786940290411223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.786940290411223,21.786940290411223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,21.749988483685634,20.0,0.0,21.749988483685634,21.749988483685634,1.3793103448275863,23.749988483685634,28.0,28.0,21.749988483685634,0.0,21.749988483685634,21.749988483685634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.749988483685634,21.749988483685634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,21.696457162446883,18.0,0.0,21.696457162446883,21.696457162446883,1.3793103448275863,23.696457162446883,28.0,28.0,21.696457162446883,0.0,21.696457162446883,21.696457162446883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.696457162446883,21.696457162446883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.652580916393823,18.4,0.0,21.652580916393823,21.652580916393823,1.3793103448275863,23.652580916393823,28.0,28.0,21.652580916393823,0.0,21.652580916393823,21.652580916393823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.652580916393823,21.652580916393823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.605113558594926,18.0,0.0,21.605113558594926,21.605113558594926,1.3793103448275863,23.605113558594926,28.0,28.0,21.605113558594926,0.0,21.605113558594926,21.605113558594926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.605113558594926,21.605113558594926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.440351441647444,17.0,0.0,21.440351441647444,21.440351441647444,1.3793103448275863,23.440351441647444,28.0,28.0,21.440351441647444,0.0,21.440351441647444,21.440351441647444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.440351441647444,21.440351441647444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.317408407161338,16.6,0.0,21.317408407161338,21.317408407161338,1.3793103448275863,23.317408407161338,28.0,28.0,21.317408407161338,0.0,21.317408407161338,21.317408407161338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.317408407161338,21.317408407161338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.270386330125305,17.0,0.0,21.270386330125305,21.270386330125305,1.3793103448275863,23.270386330125305,28.0,28.0,21.270386330125305,0.0,21.270386330125305,21.270386330125305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.270386330125305,21.270386330125305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.248919071540946,17.0,0.0,21.248919071540946,21.248919071540946,1.3793103448275863,23.248919071540946,28.0,28.0,21.248919071540946,0.0,21.248919071540946,21.248919071540946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.248919071540946,21.248919071540946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.28990343874352,19.8,0.0,21.28990343874352,21.28990343874352,1.3793103448275863,23.28990343874352,28.0,28.0,21.28990343874352,0.0,21.28990343874352,21.28990343874352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28990343874352,21.28990343874352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.312397676608597,19.0,0.0,21.312397676608597,21.312397676608597,1.3793103448275863,23.312397676608597,28.0,28.0,21.312397676608597,0.0,21.312397676608597,21.312397676608597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.312397676608597,21.312397676608597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.360130780709746,19.0,0.0,21.360130780709746,21.360130780709746,1.3793103448275863,23.360130780709746,28.0,28.0,21.360130780709746,0.0,21.360130780709746,21.360130780709746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.360130780709746,21.360130780709746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.49518515135733,21.2,0.0,21.49518515135733,21.49518515135733,1.3793103448275863,23.49518515135733,28.0,28.0,21.49518515135733,0.0,21.49518515135733,21.49518515135733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49518515135733,21.49518515135733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.591094140741617,21.0,0.0,21.591094140741617,21.591094140741617,1.3793103448275863,23.591094140741617,28.0,28.0,21.591094140741617,0.0,21.591094140741617,21.591094140741617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.591094140741617,21.591094140741617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.665568552924306,21.0,0.0,21.665568552924306,21.665568552924306,1.3793103448275863,23.665568552924306,28.0,28.0,21.665568552924306,0.0,21.665568552924306,21.665568552924306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.665568552924306,21.665568552924306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,21.781761915897068,23.2,0.0,21.781761915897068,21.781761915897068,1.3793103448275863,23.781761915897068,28.0,28.0,21.781761915897068,0.0,21.781761915897068,21.781761915897068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.781761915897068,21.781761915897068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,21.836062222157366,22.0,0.0,21.836062222157366,21.836062222157366,1.3793103448275863,23.836062222157366,28.0,28.0,21.836062222157366,0.0,21.836062222157366,21.836062222157366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.836062222157366,21.836062222157366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,21.91671881031221,23.0,0.0,21.91671881031221,21.91671881031221,1.3793103448275863,23.91671881031221,28.0,28.0,21.91671881031221,0.0,21.91671881031221,21.91671881031221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.91671881031221,21.91671881031221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,21.89594683765687,21.8,0.0,21.89594683765687,21.89594683765687,1.3793103448275863,23.89594683765687,28.0,28.0,21.89594683765687,0.0,21.89594683765687,21.89594683765687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.89594683765687,21.89594683765687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,21.829450746354052,21.0,0.0,21.829450746354052,21.829450746354052,1.3793103448275863,23.829450746354052,28.0,28.0,21.829450746354052,0.0,21.829450746354052,21.829450746354052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.829450746354052,21.829450746354052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,21.805589448276308,20.0,0.0,21.805589448276308,21.805589448276308,1.3793103448275863,23.805589448276308,28.0,28.0,21.805589448276308,0.0,21.805589448276308,21.805589448276308,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.805589448276308,21.805589448276308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.760048038493608,19.6,0.0,21.760048038493608,21.760048038493608,1.3793103448275863,23.760048038493608,28.0,28.0,21.760048038493608,0.0,21.760048038493608,21.760048038493608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.760048038493608,21.760048038493608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.70729683905813,19.0,0.0,21.70729683905813,21.70729683905813,1.3793103448275863,23.70729683905813,28.0,28.0,21.70729683905813,0.0,21.70729683905813,21.70729683905813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70729683905813,21.70729683905813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.72274672392875,18.0,0.0,21.72274672392875,21.72274672392875,1.3793103448275863,23.72274672392875,28.0,28.0,21.72274672392875,0.0,21.72274672392875,21.72274672392875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72274672392875,21.72274672392875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.682001168182524,17.6,0.0,21.682001168182524,21.682001168182524,1.3793103448275863,23.682001168182524,28.0,28.0,21.682001168182524,0.0,21.682001168182524,21.682001168182524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.682001168182524,21.682001168182524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.62812127255021,16.8,0.0,21.62812127255021,21.62812127255021,1.3793103448275863,23.62812127255021,28.0,28.0,21.62812127255021,0.0,21.62812127255021,21.62812127255021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.62812127255021,21.62812127255021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.567385432531594,16.0,0.0,21.567385432531594,21.567385432531594,1.3793103448275863,23.567385432531594,28.0,28.0,21.567385432531594,0.0,21.567385432531594,21.567385432531594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.567385432531594,21.567385432531594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.50518718933538,15.6,0.0,21.50518718933538,21.50518718933538,1.3793103448275863,23.50518718933538,28.26153846153846,28.26153846153846,21.50518718933538,0.0,21.50518718933538,21.50518718933538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50518718933538,21.50518718933538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.4471577055607,15.8,0.0,21.4471577055607,21.4471577055607,1.3793103448275863,23.4471577055607,28.130769230769232,28.130769230769232,21.4471577055607,0.0,21.4471577055607,21.4471577055607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4471577055607,21.4471577055607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.265959517245093,16.0,0.0,21.265959517245093,21.265959517245093,1.3793103448275863,23.265959517245093,28.0,28.0,21.265959517245093,0.0,21.265959517245093,21.265959517245093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.265959517245093,21.265959517245093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,21.104367416713984,14.6,0.0,21.104367416713984,21.104367416713984,1.3793103448275863,23.104367416713984,28.915384615384614,28.915384615384614,21.104367416713984,0.0,21.104367416713984,21.104367416713984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.104367416713984,21.104367416713984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,21.008098865859626,14.0,0.0,21.008098865859626,21.008098865859626,1.3793103448275863,23.008098865859626,29.307692307692307,29.307692307692307,21.008098865859626,0.0,21.008098865859626,21.008098865859626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.008098865859626,21.008098865859626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
