timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-09 08:00:00,0.0,21.04223488089243,16.0,0.0,21.04223488089243,21.04223488089243,1.3793103448275863,23.04223488089243,28.0,28.0,21.04223488089243,0.0,21.04223488089243,21.04223488089243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.04223488089243,21.04223488089243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.11878695326996,18.4,0.0,21.11878695326996,21.11878695326996,1.3793103448275863,23.11878695326996,28.0,28.0,21.11878695326996,0.0,21.11878695326996,21.11878695326996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.11878695326996,21.11878695326996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.15535485867409,18.0,0.0,21.15535485867409,21.15535485867409,1.3793103448275863,23.15535485867409,28.0,28.0,21.15535485867409,0.0,21.15535485867409,21.15535485867409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.15535485867409,21.15535485867409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.201045161668656,18.0,0.0,21.201045161668656,21.201045161668656,1.3793103448275863,23.201045161668656,28.0,28.0,21.201045161668656,0.0,21.201045161668656,21.201045161668656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.201045161668656,21.201045161668656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.35822017706197,21.0,0.0,21.35822017706197,21.35822017706197,1.3793103448275863,23.35822017706197,28.0,28.0,21.35822017706197,0.0,21.35822017706197,21.35822017706197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.35822017706197,21.35822017706197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.461300203546138,21.0,0.0,21.461300203546138,21.461300203546138,1.3793103448275863,23.461300203546138,28.0,28.0,21.461300203546138,0.0,21.461300203546138,21.461300203546138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.461300203546138,21.461300203546138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.543633200468683,21.0,0.0,21.543633200468683,21.543633200468683,1.3793103448275863,23.543633200468683,28.0,28.0,21.543633200468683,0.0,21.543633200468683,21.543633200468683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.543633200468683,21.543633200468683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.66567245989725,22.8,0.0,21.66567245989725,21.66567245989725,1.3793103448275863,23.66567245989725,28.0,28.0,21.66567245989725,0.0,21.66567245989725,21.66567245989725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.66567245989725,21.66567245989725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,21.726885434855916,22.0,0.0,21.726885434855916,21.726885434855916,1.3793103448275863,23.726885434855916,28.0,28.0,21.726885434855916,0.0,21.726885434855916,21.726885434855916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.726885434855916,21.726885434855916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,21.735720279375172,21.0,0.0,21.735720279375172,21.735720279375172,1.3793103448275863,23.735720279375172,28.0,28.0,21.735720279375172,0.0,21.735720279375172,21.735720279375172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.735720279375172,21.735720279375172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,21.73627591210954,21.0,0.0,21.73627591210954,21.73627591210954,1.3793103448275863,23.73627591210954,28.0,28.0,21.73627591210954,0.0,21.73627591210954,21.73627591210954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.73627591210954,21.73627591210954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.703648965570643,20.0,0.0,21.703648965570643,21.703648965570643,1.3793103448275863,23.703648965570643,28.0,28.0,21.703648965570643,0.0,21.703648965570643,21.703648965570643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.703648965570643,21.703648965570643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.650992896231063,19.0,0.0,21.650992896231063,21.650992896231063,1.3793103448275863,23.650992896231063,28.0,28.0,21.650992896231063,0.0,21.650992896231063,21.650992896231063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.650992896231063,21.650992896231063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.622986829742878,19.4,0.0,21.622986829742878,21.622986829742878,1.3793103448275863,23.622986829742878,28.0,28.0,21.622986829742878,0.0,21.622986829742878,21.622986829742878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.622986829742878,21.622986829742878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.550073319495105,18.0,0.0,21.550073319495105,21.550073319495105,1.3793103448275863,23.550073319495105,28.0,28.0,21.550073319495105,0.0,21.550073319495105,21.550073319495105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.550073319495105,21.550073319495105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.587214107863595,18.0,0.0,21.587214107863595,21.587214107863595,1.3793103448275863,23.587214107863595,28.0,28.0,21.587214107863595,0.0,21.587214107863595,21.587214107863595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.587214107863595,21.587214107863595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.564893444889172,18.6,0.0,21.564893444889172,21.564893444889172,1.3793103448275863,23.564893444889172,28.0,28.0,21.564893444889172,0.0,21.564893444889172,21.564893444889172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.564893444889172,21.564893444889172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.526615937680017,18.0,0.0,21.526615937680017,21.526615937680017,1.3793103448275863,23.526615937680017,28.0,28.0,21.526615937680017,0.0,21.526615937680017,21.526615937680017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.526615937680017,21.526615937680017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.46389740340632,17.0,0.0,21.46389740340632,21.46389740340632,1.3793103448275863,23.46389740340632,28.0,28.0,21.46389740340632,0.0,21.46389740340632,21.46389740340632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.46389740340632,21.46389740340632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.426427143995667,18.2,0.0,21.426427143995667,21.426427143995667,1.3793103448275863,23.426427143995667,28.0,28.0,21.426427143995667,0.0,21.426427143995667,21.426427143995667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.426427143995667,21.426427143995667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.377029826984707,17.0,0.0,21.377029826984707,21.377029826984707,1.3793103448275863,23.377029826984707,28.0,28.0,21.377029826984707,0.0,21.377029826984707,21.377029826984707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.377029826984707,21.377029826984707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.331286828320646,17.0,0.0,21.331286828320646,21.331286828320646,1.3793103448275863,23.331286828320646,28.0,28.0,21.331286828320646,0.0,21.331286828320646,21.331286828320646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.331286828320646,21.331286828320646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.29690764854398,18.0,0.0,21.29690764854398,21.29690764854398,1.3793103448275863,23.29690764854398,28.0,28.0,21.29690764854398,0.0,21.29690764854398,21.29690764854398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29690764854398,21.29690764854398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.16362406507316,17.0,0.0,21.16362406507316,21.16362406507316,1.3793103448275863,23.16362406507316,28.0,28.0,21.16362406507316,0.0,21.16362406507316,21.16362406507316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.16362406507316,21.16362406507316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.149472171256008,17.0,0.0,21.149472171256008,21.149472171256008,1.3793103448275863,23.149472171256008,28.0,28.0,21.149472171256008,0.0,21.149472171256008,21.149472171256008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.149472171256008,21.149472171256008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.29200754955075,20.4,0.0,21.29200754955075,21.29200754955075,1.3793103448275863,23.29200754955075,28.0,28.0,21.29200754955075,0.0,21.29200754955075,21.29200754955075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29200754955075,21.29200754955075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.362444020113557,20.0,0.0,21.362444020113557,21.362444020113557,1.3793103448275863,23.362444020113557,28.0,28.0,21.362444020113557,0.0,21.362444020113557,21.362444020113557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.362444020113557,21.362444020113557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.436242969618974,20.0,0.0,21.436242969618974,21.436242969618974,1.3793103448275863,23.436242969618974,28.0,28.0,21.436242969618974,0.0,21.436242969618974,21.436242969618974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.436242969618974,21.436242969618974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.608673125497525,22.6,0.0,21.608673125497525,21.608673125497525,1.3793103448275863,23.608673125497525,28.0,28.0,21.608673125497525,0.0,21.608673125497525,21.608673125497525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.608673125497525,21.608673125497525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.68148627229865,21.0,0.0,21.68148627229865,21.68148627229865,1.3793103448275863,23.68148627229865,28.0,28.0,21.68148627229865,0.0,21.68148627229865,21.68148627229865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.68148627229865,21.68148627229865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,21.772735761464958,21.0,0.0,21.772735761464958,21.772735761464958,1.3793103448275863,23.772735761464958,28.0,28.0,21.772735761464958,0.0,21.772735761464958,21.772735761464958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.772735761464958,21.772735761464958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,21.92530291274648,23.4,0.0,21.92530291274648,21.92530291274648,1.3793103448275863,23.92530291274648,28.0,28.0,21.92530291274648,0.0,21.92530291274648,21.92530291274648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92530291274648,21.92530291274648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,22.004636747451737,23.2,0.0,22.004636747451737,22.004636747451737,1.3793103448275863,24.004636747451737,28.0,28.0,22.004636747451737,0.0,22.004636747451737,22.004636747451737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.004636747451737,22.004636747451737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,22.060415546237337,23.0,0.0,22.060415546237337,22.060415546237337,1.3793103448275863,24.060415546237337,28.0,28.0,22.060415546237337,0.0,22.060415546237337,22.060415546237337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.060415546237337,22.060415546237337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.091544672506956,23.4,0.0,22.091544672506956,22.091544672506956,1.3793103448275863,24.091544672506956,28.0,28.0,22.091544672506956,0.0,22.091544672506956,22.091544672506956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.091544672506956,22.091544672506956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,21.975778553918765,21.0,0.0,21.975778553918765,21.975778553918765,1.3793103448275863,23.975778553918765,28.0,28.0,21.975778553918765,0.0,21.975778553918765,21.975778553918765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.975778553918765,21.975778553918765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,21.943008406346273,20.0,0.0,21.943008406346273,21.943008406346273,1.3793103448275863,23.943008406346273,28.0,28.0,21.943008406346273,0.0,21.943008406346273,21.943008406346273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.943008406346273,21.943008406346273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,21.957088836543388,19.8,0.0,21.957088836543388,21.957088836543388,1.3793103448275863,23.957088836543388,28.0,28.0,21.957088836543388,0.0,21.957088836543388,21.957088836543388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.957088836543388,21.957088836543388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,21.910012232834692,17.0,0.0,21.910012232834692,21.910012232834692,1.3793103448275863,23.910012232834692,28.0,28.0,21.910012232834692,0.0,21.910012232834692,21.910012232834692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.910012232834692,21.910012232834692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,21.85932626381605,17.0,0.0,21.85932626381605,21.85932626381605,1.3793103448275863,23.85932626381605,28.0,28.0,21.85932626381605,0.0,21.85932626381605,21.85932626381605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85932626381605,21.85932626381605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,21.813132230163625,18.0,0.0,21.813132230163625,21.813132230163625,1.3793103448275863,23.813132230163625,28.0,28.0,21.813132230163625,0.0,21.813132230163625,21.813132230163625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.813132230163625,21.813132230163625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.74848625423162,16.0,0.0,21.74848625423162,21.74848625423162,1.3793103448275863,23.74848625423162,28.0,28.0,21.74848625423162,0.0,21.74848625423162,21.74848625423162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.74848625423162,21.74848625423162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.675565375676324,16.0,0.0,21.675565375676324,21.675565375676324,1.3793103448275863,23.675565375676324,28.0,28.0,21.675565375676324,0.0,21.675565375676324,21.675565375676324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.675565375676324,21.675565375676324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.616495652030988,16.2,0.0,21.616495652030988,21.616495652030988,1.3793103448275863,23.616495652030988,28.0,28.0,21.616495652030988,0.0,21.616495652030988,21.616495652030988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.616495652030988,21.616495652030988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.54795949918632,15.0,0.0,21.54795949918632,21.54795949918632,1.3793103448275863,23.54795949918632,28.653846153846153,28.653846153846153,21.54795949918632,0.0,21.54795949918632,21.54795949918632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.54795949918632,21.54795949918632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.48357047061962,15.0,0.0,21.48357047061962,21.48357047061962,1.3793103448275863,23.48357047061962,28.653846153846153,28.653846153846153,21.48357047061962,0.0,21.48357047061962,21.48357047061962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48357047061962,21.48357047061962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.42062572533945,15.0,0.0,21.42062572533945,21.42062572533945,1.3793103448275863,23.42062572533945,28.653846153846153,28.653846153846153,21.42062572533945,0.0,21.42062572533945,21.42062572533945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.42062572533945,21.42062572533945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.224382148902578,15.0,0.0,21.224382148902578,21.224382148902578,1.3793103448275863,23.224382148902578,28.653846153846153,28.653846153846153,21.224382148902578,0.0,21.224382148902578,21.224382148902578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.224382148902578,21.224382148902578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.225819673600718,16.0,0.0,21.225819673600718,21.225819673600718,1.3793103448275863,23.225819673600718,28.0,28.0,21.225819673600718,0.0,21.225819673600718,21.225819673600718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.225819673600718,21.225819673600718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.337080151255265,18.8,0.0,21.337080151255265,21.337080151255265,1.3793103448275863,23.337080151255265,28.0,28.0,21.337080151255265,0.0,21.337080151255265,21.337080151255265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.337080151255265,21.337080151255265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.37697024670777,18.0,0.0,21.37697024670777,21.37697024670777,1.3793103448275863,23.37697024670777,28.0,28.0,21.37697024670777,0.0,21.37697024670777,21.37697024670777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.37697024670777,21.37697024670777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.45693711239602,18.8,0.0,21.45693711239602,21.45693711239602,1.3793103448275863,23.45693711239602,28.0,28.0,21.45693711239602,0.0,21.45693711239602,21.45693711239602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45693711239602,21.45693711239602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.6022570951547,20.8,0.0,21.6022570951547,21.6022570951547,1.3793103448275863,23.6022570951547,28.0,28.0,21.6022570951547,0.0,21.6022570951547,21.6022570951547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.6022570951547,21.6022570951547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.682265175198943,20.0,0.0,21.682265175198943,21.682265175198943,1.3793103448275863,23.682265175198943,28.0,28.0,21.682265175198943,0.0,21.682265175198943,21.682265175198943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.682265175198943,21.682265175198943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.797402636523117,21.0,0.0,21.797402636523117,21.797402636523117,1.3793103448275863,23.797402636523117,28.0,28.0,21.797402636523117,0.0,21.797402636523117,21.797402636523117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.797402636523117,21.797402636523117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,21.889349113150026,21.4,0.0,21.889349113150026,21.889349113150026,1.3793103448275863,23.889349113150026,28.0,28.0,21.889349113150026,0.0,21.889349113150026,21.889349113150026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.889349113150026,21.889349113150026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,21.974397751126958,22.0,0.0,21.974397751126958,21.974397751126958,1.3793103448275863,23.974397751126958,28.0,28.0,21.974397751126958,0.0,21.974397751126958,21.974397751126958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.974397751126958,21.974397751126958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,22.032752992704257,22.0,0.0,22.032752992704257,22.032752992704257,1.3793103448275863,24.032752992704257,28.0,28.0,22.032752992704257,0.0,22.032752992704257,22.032752992704257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.032752992704257,22.032752992704257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,22.04655260535183,22.0,0.0,22.04655260535183,22.04655260535183,1.3793103448275863,24.04655260535183,28.0,28.0,22.04655260535183,0.0,22.04655260535183,22.04655260535183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04655260535183,22.04655260535183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,21.95188313263484,21.0,0.0,21.95188313263484,21.95188313263484,1.3793103448275863,23.95188313263484,28.0,28.0,21.95188313263484,0.0,21.95188313263484,21.95188313263484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.95188313263484,21.95188313263484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,21.93175882952019,20.0,0.0,21.93175882952019,21.93175882952019,1.3793103448275863,23.93175882952019,28.0,28.0,21.93175882952019,0.0,21.93175882952019,21.93175882952019,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.93175882952019,21.93175882952019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,21.946309112491402,19.6,0.0,21.946309112491402,21.946309112491402,1.3793103448275863,23.946309112491402,28.0,28.0,21.946309112491402,0.0,21.946309112491402,21.946309112491402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.946309112491402,21.946309112491402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.911043752577054,18.0,0.0,21.911043752577054,21.911043752577054,1.3793103448275863,23.911043752577054,28.0,28.0,21.911043752577054,0.0,21.911043752577054,21.911043752577054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.911043752577054,21.911043752577054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,21.8692624197595,18.0,0.0,21.8692624197595,21.8692624197595,1.3793103448275863,23.8692624197595,28.0,28.0,21.8692624197595,0.0,21.8692624197595,21.8692624197595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.8692624197595,21.8692624197595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,21.831608044847343,19.0,0.0,21.831608044847343,21.831608044847343,1.3793103448275863,23.831608044847343,28.0,28.0,21.831608044847343,0.0,21.831608044847343,21.831608044847343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.831608044847343,21.831608044847343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.785602427360686,18.0,0.0,21.785602427360686,21.785602427360686,1.3793103448275863,23.785602427360686,28.0,28.0,21.785602427360686,0.0,21.785602427360686,21.785602427360686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.785602427360686,21.785602427360686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.743086971648943,18.0,0.0,21.743086971648943,21.743086971648943,1.3793103448275863,23.743086971648943,28.0,28.0,21.743086971648943,0.0,21.743086971648943,21.743086971648943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.743086971648943,21.743086971648943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.70166993656487,18.0,0.0,21.70166993656487,21.70166993656487,1.3793103448275863,23.70166993656487,28.0,28.0,21.70166993656487,0.0,21.70166993656487,21.70166993656487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.70166993656487,21.70166993656487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.650837244867965,17.0,0.0,21.650837244867965,21.650837244867965,1.3793103448275863,23.650837244867965,28.0,28.0,21.650837244867965,0.0,21.650837244867965,21.650837244867965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.650837244867965,21.650837244867965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.49530231727949,17.0,0.0,21.49530231727949,21.49530231727949,1.3793103448275863,23.49530231727949,28.0,28.0,21.49530231727949,0.0,21.49530231727949,21.49530231727949,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.49530231727949,21.49530231727949,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.404422403519384,17.4,0.0,21.404422403519384,21.404422403519384,1.3793103448275863,23.404422403519384,28.0,28.0,21.404422403519384,0.0,21.404422403519384,21.404422403519384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.404422403519384,21.404422403519384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.346175906809314,17.0,0.0,21.346175906809314,21.346175906809314,1.3793103448275863,23.346175906809314,28.0,28.0,21.346175906809314,0.0,21.346175906809314,21.346175906809314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.346175906809314,21.346175906809314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.30830338396804,17.0,0.0,21.30830338396804,21.30830338396804,1.3793103448275863,23.30830338396804,28.0,28.0,21.30830338396804,0.0,21.30830338396804,21.30830338396804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.30830338396804,21.30830338396804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.32686896970184,19.2,0.0,21.32686896970184,21.32686896970184,1.3793103448275863,23.32686896970184,28.0,28.0,21.32686896970184,0.0,21.32686896970184,21.32686896970184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.32686896970184,21.32686896970184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.371111847169484,20.0,0.0,21.371111847169484,21.371111847169484,1.3793103448275863,23.371111847169484,28.0,28.0,21.371111847169484,0.0,21.371111847169484,21.371111847169484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.371111847169484,21.371111847169484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.44345785735024,21.0,0.0,21.44345785735024,21.44345785735024,1.3793103448275863,23.44345785735024,28.0,28.0,21.44345785735024,0.0,21.44345785735024,21.44345785735024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44345785735024,21.44345785735024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.476477846114978,20.4,0.0,21.476477846114978,21.476477846114978,1.3793103448275863,23.476477846114978,28.0,28.0,21.476477846114978,0.0,21.476477846114978,21.476477846114978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.476477846114978,21.476477846114978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.585768074589133,22.0,0.0,21.585768074589133,21.585768074589133,1.3793103448275863,23.585768074589133,28.0,28.0,21.585768074589133,0.0,21.585768074589133,21.585768074589133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.585768074589133,21.585768074589133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.660651907126663,22.0,0.0,21.660651907126663,21.660651907126663,1.3793103448275863,23.660651907126663,28.0,28.0,21.660651907126663,0.0,21.660651907126663,21.660651907126663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.660651907126663,21.660651907126663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.793204639523267,23.8,0.0,21.793204639523267,21.793204639523267,1.3793103448275863,23.793204639523267,28.0,28.0,21.793204639523267,0.0,21.793204639523267,21.793204639523267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.793204639523267,21.793204639523267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,21.852186547995487,23.0,0.0,21.852186547995487,21.852186547995487,1.3793103448275863,23.852186547995487,28.0,28.0,21.852186547995487,0.0,21.852186547995487,21.852186547995487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.852186547995487,21.852186547995487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,21.899469805826016,23.0,0.0,21.899469805826016,21.899469805826016,1.3793103448275863,23.899469805826016,28.0,28.0,21.899469805826016,0.0,21.899469805826016,21.899469805826016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.899469805826016,21.899469805826016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,21.897952525217505,22.2,0.0,21.897952525217505,21.897952525217505,1.3793103448275863,23.897952525217505,28.0,28.0,21.897952525217505,0.0,21.897952525217505,21.897952525217505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.897952525217505,21.897952525217505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,21.894941137267274,22.0,0.0,21.894941137267274,21.894941137267274,1.3793103448275863,23.894941137267274,28.0,28.0,21.894941137267274,0.0,21.894941137267274,21.894941137267274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.894941137267274,21.894941137267274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,21.903858183894584,22.0,0.0,21.903858183894584,21.903858183894584,1.3793103448275863,23.903858183894584,28.0,28.0,21.903858183894584,0.0,21.903858183894584,21.903858183894584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.903858183894584,21.903858183894584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,21.88827502106281,21.8,0.0,21.88827502106281,21.88827502106281,1.3793103448275863,23.88827502106281,28.0,28.0,21.88827502106281,0.0,21.88827502106281,21.88827502106281,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88827502106281,21.88827502106281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,21.85349302233086,21.0,0.0,21.85349302233086,21.85349302233086,1.3793103448275863,23.85349302233086,28.0,28.0,21.85349302233086,0.0,21.85349302233086,21.85349302233086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85349302233086,21.85349302233086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,21.856017715099032,21.0,0.0,21.856017715099032,21.856017715099032,1.3793103448275863,23.856017715099032,28.0,28.0,21.856017715099032,0.0,21.856017715099032,21.856017715099032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.856017715099032,21.856017715099032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,21.84027079419289,21.2,0.0,21.84027079419289,21.84027079419289,1.3793103448275863,23.84027079419289,28.0,28.0,21.84027079419289,0.0,21.84027079419289,21.84027079419289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84027079419289,21.84027079419289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.81247550142107,20.0,0.0,21.81247550142107,21.81247550142107,1.3793103448275863,23.81247550142107,28.0,28.0,21.81247550142107,0.0,21.81247550142107,21.81247550142107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81247550142107,21.81247550142107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.786673439935804,19.9,0.0,21.786673439935804,21.786673439935804,1.3793103448275863,23.786673439935804,28.0,28.0,21.786673439935804,0.0,21.786673439935804,21.786673439935804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.786673439935804,21.786673439935804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.76071894484872,19.8,0.0,21.76071894484872,21.76071894484872,1.3793103448275863,23.76071894484872,28.0,28.0,21.76071894484872,0.0,21.76071894484872,21.76071894484872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.76071894484872,21.76071894484872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.716989713346813,18.0,0.0,21.716989713346813,21.716989713346813,1.3793103448275863,23.716989713346813,28.0,28.0,21.716989713346813,0.0,21.716989713346813,21.716989713346813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.716989713346813,21.716989713346813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.591116787147428,18.0,0.0,21.591116787147428,21.591116787147428,1.3793103448275863,23.591116787147428,28.0,28.0,21.591116787147428,0.0,21.591116787147428,21.591116787147428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.591116787147428,21.591116787147428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.539555874843174,19.2,0.0,21.539555874843174,21.539555874843174,1.3793103448275863,23.539555874843174,28.0,28.0,21.539555874843174,0.0,21.539555874843174,21.539555874843174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.539555874843174,21.539555874843174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.474877525365777,18.0,0.0,21.474877525365777,21.474877525365777,1.3793103448275863,23.474877525365777,28.0,28.0,21.474877525365777,0.0,21.474877525365777,21.474877525365777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.474877525365777,21.474877525365777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.470749339384874,19.0,0.0,21.470749339384874,21.470749339384874,1.3793103448275863,23.470749339384874,28.0,28.0,21.470749339384874,0.0,21.470749339384874,21.470749339384874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.470749339384874,21.470749339384874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.478671517136277,20.6,0.0,21.478671517136277,21.478671517136277,1.3793103448275863,23.478671517136277,28.0,28.0,21.478671517136277,0.0,21.478671517136277,21.478671517136277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.478671517136277,21.478671517136277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.53564690432986,22.0,0.0,21.53564690432986,21.53564690432986,1.3793103448275863,23.53564690432986,28.0,28.0,21.53564690432986,0.0,21.53564690432986,21.53564690432986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53564690432986,21.53564690432986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.608084274530682,23.0,0.0,21.608084274530682,21.608084274530682,1.3793103448275863,23.608084274530682,28.0,28.0,21.608084274530682,0.0,21.608084274530682,21.608084274530682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.608084274530682,21.608084274530682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.669598420255447,23.4,0.0,21.669598420255447,21.669598420255447,1.3793103448275863,23.669598420255447,28.0,28.0,21.669598420255447,0.0,21.669598420255447,21.669598420255447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.669598420255447,21.669598420255447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.690087425834786,22.0,0.0,21.690087425834786,21.690087425834786,1.3793103448275863,23.690087425834786,28.0,28.0,21.690087425834786,0.0,21.690087425834786,21.690087425834786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.690087425834786,21.690087425834786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.736785395960418,22.0,0.0,21.736785395960418,21.736785395960418,1.3793103448275863,23.736785395960418,28.0,28.0,21.736785395960418,0.0,21.736785395960418,21.736785395960418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.736785395960418,21.736785395960418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.814502661611847,23.0,0.0,21.814502661611847,21.814502661611847,1.3793103448275863,23.814502661611847,28.0,28.0,21.814502661611847,0.0,21.814502661611847,21.814502661611847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.814502661611847,21.814502661611847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.84929951988138,22.0,0.0,21.84929951988138,21.84929951988138,1.3793103448275863,23.84929951988138,28.0,28.0,21.84929951988138,0.0,21.84929951988138,21.84929951988138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.84929951988138,21.84929951988138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,21.917596413488514,23.3,0.0,21.917596413488514,21.917596413488514,1.3793103448275863,23.917596413488514,28.0,28.0,21.917596413488514,0.0,21.917596413488514,21.917596413488514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.917596413488514,21.917596413488514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,21.982035578294976,24.6,0.0,21.982035578294976,21.982035578294976,1.3793103448275863,23.982035578294976,28.0,28.0,21.982035578294976,0.0,21.982035578294976,21.982035578294976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.982035578294976,21.982035578294976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,21.97275874084226,23.0,0.0,21.97275874084226,21.97275874084226,1.3793103448275863,23.97275874084226,28.0,28.0,21.97275874084226,0.0,21.97275874084226,21.97275874084226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97275874084226,21.97275874084226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,21.91039214547294,21.0,0.0,21.91039214547294,21.91039214547294,1.3793103448275863,23.91039214547294,28.0,28.0,21.91039214547294,0.0,21.91039214547294,21.91039214547294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.91039214547294,21.91039214547294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,21.87573303153091,20.8,0.0,21.87573303153091,21.87573303153091,1.3793103448275863,23.87573303153091,28.0,28.0,21.87573303153091,0.0,21.87573303153091,21.87573303153091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.87573303153091,21.87573303153091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.831217811410056,20.0,0.0,21.831217811410056,21.831217811410056,1.3793103448275863,23.831217811410056,28.0,28.0,21.831217811410056,0.0,21.831217811410056,21.831217811410056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.831217811410056,21.831217811410056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.837665866056586,19.0,0.0,21.837665866056586,21.837665866056586,1.3793103448275863,23.837665866056586,28.0,28.0,21.837665866056586,0.0,21.837665866056586,21.837665866056586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.837665866056586,21.837665866056586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.80737770562031,18.8,0.0,21.80737770562031,21.80737770562031,1.3793103448275863,23.80737770562031,28.0,28.0,21.80737770562031,0.0,21.80737770562031,21.80737770562031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.80737770562031,21.80737770562031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.766883666885562,18.0,0.0,21.766883666885562,21.766883666885562,1.3793103448275863,23.766883666885562,28.0,28.0,21.766883666885562,0.0,21.766883666885562,21.766883666885562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.766883666885562,21.766883666885562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.71784453000382,17.0,0.0,21.71784453000382,21.71784453000382,1.3793103448275863,23.71784453000382,28.0,28.0,21.71784453000382,0.0,21.71784453000382,21.71784453000382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71784453000382,21.71784453000382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.671683543301995,17.0,0.0,21.671683543301995,21.671683543301995,1.3793103448275863,23.671683543301995,28.0,28.0,21.671683543301995,0.0,21.671683543301995,21.671683543301995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.671683543301995,21.671683543301995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.626471549855005,17.0,0.0,21.626471549855005,21.626471549855005,1.3793103448275863,23.626471549855005,28.0,28.0,21.626471549855005,0.0,21.626471549855005,21.626471549855005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.626471549855005,21.626471549855005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.44278368998566,16.0,0.0,21.44278368998566,21.44278368998566,1.3793103448275863,23.44278368998566,28.0,28.0,21.44278368998566,0.0,21.44278368998566,21.44278368998566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.44278368998566,21.44278368998566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.335663843740143,16.2,0.0,21.335663843740143,21.335663843740143,1.3793103448275863,23.335663843740143,28.0,28.0,21.335663843740143,0.0,21.335663843740143,21.335663843740143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.335663843740143,21.335663843740143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.242563654197532,15.0,0.0,21.242563654197532,21.242563654197532,1.3793103448275863,23.242563654197532,28.653846153846153,28.653846153846153,21.242563654197532,0.0,21.242563654197532,21.242563654197532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.242563654197532,21.242563654197532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.21984225117574,16.0,0.0,21.21984225117574,21.21984225117574,1.3793103448275863,23.21984225117574,28.0,28.0,21.21984225117574,0.0,21.21984225117574,21.21984225117574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.21984225117574,21.21984225117574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.28331239212285,19.6,0.0,21.28331239212285,21.28331239212285,1.3793103448275863,23.28331239212285,28.0,28.0,21.28331239212285,0.0,21.28331239212285,21.28331239212285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28331239212285,21.28331239212285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.256648767183627,18.0,0.0,21.256648767183627,21.256648767183627,1.3793103448275863,23.256648767183627,28.0,28.0,21.256648767183627,0.0,21.256648767183627,21.256648767183627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.256648767183627,21.256648767183627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.291470641045656,19.0,0.0,21.291470641045656,21.291470641045656,1.3793103448275863,23.291470641045656,28.0,28.0,21.291470641045656,0.0,21.291470641045656,21.291470641045656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.291470641045656,21.291470641045656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.37684446225678,21.2,0.0,21.37684446225678,21.37684446225678,1.3793103448275863,23.37684446225678,28.0,28.0,21.37684446225678,0.0,21.37684446225678,21.37684446225678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.37684446225678,21.37684446225678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.386975923337154,20.0,0.0,21.386975923337154,21.386975923337154,1.3793103448275863,23.386975923337154,28.0,28.0,21.386975923337154,0.0,21.386975923337154,21.386975923337154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.386975923337154,21.386975923337154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.4390678895318,21.0,0.0,21.4390678895318,21.4390678895318,1.3793103448275863,23.4390678895318,28.0,28.0,21.4390678895318,0.0,21.4390678895318,21.4390678895318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4390678895318,21.4390678895318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.52305139011296,22.8,0.0,21.52305139011296,21.52305139011296,1.3793103448275863,23.52305139011296,28.0,28.0,21.52305139011296,0.0,21.52305139011296,21.52305139011296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.52305139011296,21.52305139011296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.569132342838408,22.0,0.0,21.569132342838408,21.569132342838408,1.3793103448275863,23.569132342838408,28.0,28.0,21.569132342838408,0.0,21.569132342838408,21.569132342838408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.569132342838408,21.569132342838408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.643347274964725,23.0,0.0,21.643347274964725,21.643347274964725,1.3793103448275863,23.643347274964725,28.0,28.0,21.643347274964725,0.0,21.643347274964725,21.643347274964725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.643347274964725,21.643347274964725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.700753809501233,23.6,0.0,21.700753809501233,21.700753809501233,1.3793103448275863,23.700753809501233,28.0,28.0,21.700753809501233,0.0,21.700753809501233,21.700753809501233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.700753809501233,21.700753809501233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.682369628512177,22.0,0.0,21.682369628512177,21.682369628512177,1.3793103448275863,23.682369628512177,28.0,28.0,21.682369628512177,0.0,21.682369628512177,21.682369628512177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.682369628512177,21.682369628512177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.652614486643834,21.0,0.0,21.652614486643834,21.652614486643834,1.3793103448275863,23.652614486643834,28.0,28.0,21.652614486643834,0.0,21.652614486643834,21.652614486643834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.652614486643834,21.652614486643834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.634832906043165,21.0,0.0,21.634832906043165,21.634832906043165,1.3793103448275863,23.634832906043165,28.0,28.0,21.634832906043165,0.0,21.634832906043165,21.634832906043165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.634832906043165,21.634832906043165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.592584730373062,20.0,0.0,21.592584730373062,21.592584730373062,1.3793103448275863,23.592584730373062,28.0,28.0,21.592584730373062,0.0,21.592584730373062,21.592584730373062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.592584730373062,21.592584730373062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.59722353729184,19.0,0.0,21.59722353729184,21.59722353729184,1.3793103448275863,23.59722353729184,28.0,28.0,21.59722353729184,0.0,21.59722353729184,21.59722353729184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.59722353729184,21.59722353729184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.560039104811466,17.8,0.0,21.560039104811466,21.560039104811466,1.3793103448275863,23.560039104811466,28.0,28.0,21.560039104811466,0.0,21.560039104811466,21.560039104811466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.560039104811466,21.560039104811466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.515824905531467,17.0,0.0,21.515824905531467,21.515824905531467,1.3793103448275863,23.515824905531467,28.0,28.0,21.515824905531467,0.0,21.515824905531467,21.515824905531467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.515824905531467,21.515824905531467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.473719765652135,17.0,0.0,21.473719765652135,21.473719765652135,1.3793103448275863,23.473719765652135,28.0,28.0,21.473719765652135,0.0,21.473719765652135,21.473719765652135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.473719765652135,21.473719765652135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.448851013959192,18.6,0.0,21.448851013959192,21.448851013959192,1.3793103448275863,23.448851013959192,28.0,28.0,21.448851013959192,0.0,21.448851013959192,21.448851013959192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.448851013959192,21.448851013959192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.4046893539895,17.0,0.0,21.4046893539895,21.4046893539895,1.3793103448275863,23.4046893539895,28.0,28.0,21.4046893539895,0.0,21.4046893539895,21.4046893539895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.4046893539895,21.4046893539895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.263382061513674,17.0,0.0,21.263382061513674,21.263382061513674,1.3793103448275863,23.263382061513674,28.0,28.0,21.263382061513674,0.0,21.263382061513674,21.263382061513674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.263382061513674,21.263382061513674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.18758793413548,17.6,0.0,21.18758793413548,21.18758793413548,1.3793103448275863,23.18758793413548,28.0,28.0,21.18758793413548,0.0,21.18758793413548,21.18758793413548,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18758793413548,21.18758793413548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,21.132796146676945,17.0,0.0,21.132796146676945,21.132796146676945,1.3793103448275863,23.132796146676945,28.0,28.0,21.132796146676945,0.0,21.132796146676945,21.132796146676945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.132796146676945,21.132796146676945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,21.101271784833244,17.0,0.0,21.101271784833244,21.101271784833244,1.3793103448275863,23.101271784833244,28.0,28.0,21.101271784833244,0.0,21.101271784833244,21.101271784833244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.101271784833244,21.101271784833244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,21.113518129306655,18.8,0.0,21.113518129306655,21.113518129306655,1.3793103448275863,23.113518129306655,28.0,28.0,21.113518129306655,0.0,21.113518129306655,21.113518129306655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.113518129306655,21.113518129306655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,21.106648909179967,18.0,0.0,21.106648909179967,21.106648909179967,1.3793103448275863,23.106648909179967,28.0,28.0,21.106648909179967,0.0,21.106648909179967,21.106648909179967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.106648909179967,21.106648909179967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.160355697608946,19.0,0.0,21.160355697608946,21.160355697608946,1.3793103448275863,23.160355697608946,28.0,28.0,21.160355697608946,0.0,21.160355697608946,21.160355697608946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.160355697608946,21.160355697608946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.28621930172001,21.6,0.0,21.28621930172001,21.28621930172001,1.3793103448275863,23.28621930172001,28.0,28.0,21.28621930172001,0.0,21.28621930172001,21.28621930172001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28621930172001,21.28621930172001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.35402683390195,21.0,0.0,21.35402683390195,21.35402683390195,1.3793103448275863,23.35402683390195,28.0,28.0,21.35402683390195,0.0,21.35402683390195,21.35402683390195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.35402683390195,21.35402683390195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.45149703486757,22.0,0.0,21.45149703486757,21.45149703486757,1.3793103448275863,23.45149703486757,28.0,28.0,21.45149703486757,0.0,21.45149703486757,21.45149703486757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45149703486757,21.45149703486757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.53817412347503,22.4,0.0,21.53817412347503,21.53817412347503,1.3793103448275863,23.53817412347503,28.0,28.0,21.53817412347503,0.0,21.53817412347503,21.53817412347503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.53817412347503,21.53817412347503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.56956051775193,21.0,0.0,21.56956051775193,21.56956051775193,1.3793103448275863,23.56956051775193,28.0,28.0,21.56956051775193,0.0,21.56956051775193,21.56956051775193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.56956051775193,21.56956051775193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.60264837433128,21.0,0.0,21.60264837433128,21.60264837433128,1.3793103448275863,23.60264837433128,28.0,28.0,21.60264837433128,0.0,21.60264837433128,21.60264837433128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60264837433128,21.60264837433128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.666832023053765,22.6,0.0,21.666832023053765,21.666832023053765,1.3793103448275863,23.666832023053765,28.0,28.0,21.666832023053765,0.0,21.666832023053765,21.666832023053765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.666832023053765,21.666832023053765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
