timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-15 19:00:00,0.0,21.609579177268373,20.0,0.0,21.609579177268373,21.609579177268373,1.3793103448275863,23.609579177268373,28.0,28.0,21.609579177268373,0.0,21.609579177268373,21.609579177268373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.609579177268373,21.609579177268373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.588394743390204,19.9,0.0,21.588394743390204,21.588394743390204,1.3793103448275863,23.588394743390204,28.0,28.0,21.588394743390204,0.0,21.588394743390204,21.588394743390204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.588394743390204,21.588394743390204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.561368095645868,19.8,0.0,21.561368095645868,21.561368095645868,1.3793103448275863,23.561368095645868,28.0,28.0,21.561368095645868,0.0,21.561368095645868,21.561368095645868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.561368095645868,21.561368095645868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.48313726270804,18.0,0.0,21.48313726270804,21.48313726270804,1.3793103448275863,23.48313726270804,28.0,28.0,21.48313726270804,0.0,21.48313726270804,21.48313726270804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48313726270804,21.48313726270804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.521113886676808,18.0,0.0,21.521113886676808,21.521113886676808,1.3793103448275863,23.521113886676808,28.0,28.0,21.521113886676808,0.0,21.521113886676808,21.521113886676808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.521113886676808,21.521113886676808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.497279485215962,18.0,0.0,21.497279485215962,21.497279485215962,1.3793103448275863,23.497279485215962,28.0,28.0,21.497279485215962,0.0,21.497279485215962,21.497279485215962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.497279485215962,21.497279485215962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.455318813627997,17.0,0.0,21.455318813627997,21.455318813627997,1.3793103448275863,23.455318813627997,28.0,28.0,21.455318813627997,0.0,21.455318813627997,21.455318813627997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.455318813627997,21.455318813627997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.41434267940449,17.0,0.0,21.41434267940449,21.41434267940449,1.3793103448275863,23.41434267940449,28.0,28.0,21.41434267940449,0.0,21.41434267940449,21.41434267940449,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.41434267940449,21.41434267940449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.377929188807467,17.4,0.0,21.377929188807467,21.377929188807467,1.3793103448275863,23.377929188807467,28.0,28.0,21.377929188807467,0.0,21.377929188807467,21.377929188807467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.377929188807467,21.377929188807467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.33714139277138,17.0,0.0,21.33714139277138,21.33714139277138,1.3793103448275863,23.33714139277138,28.0,28.0,21.33714139277138,0.0,21.33714139277138,21.33714139277138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.33714139277138,21.33714139277138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.19846316589844,17.0,0.0,21.19846316589844,21.19846316589844,1.3793103448275863,23.19846316589844,28.0,28.0,21.19846316589844,0.0,21.19846316589844,21.19846316589844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.19846316589844,21.19846316589844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,21.11734125901105,17.4,0.0,21.11734125901105,21.11734125901105,1.3793103448275863,23.11734125901105,28.0,28.0,21.11734125901105,0.0,21.11734125901105,21.11734125901105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.11734125901105,21.11734125901105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,21.0681110878053,17.0,0.0,21.0681110878053,21.0681110878053,1.3793103448275863,23.0681110878053,28.0,28.0,21.0681110878053,0.0,21.0681110878053,21.0681110878053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.0681110878053,21.0681110878053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,21.08585099677054,18.0,0.0,21.08585099677054,21.08585099677054,1.3793103448275863,23.08585099677054,28.0,28.0,21.08585099677054,0.0,21.08585099677054,21.08585099677054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.08585099677054,21.08585099677054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.161519298109805,21.0,0.0,21.161519298109805,21.161519298109805,1.3793103448275863,23.161519298109805,28.0,28.0,21.161519298109805,0.0,21.161519298109805,21.161519298109805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.161519298109805,21.161519298109805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.234221316179713,21.0,0.0,21.234221316179713,21.234221316179713,1.3793103448275863,23.234221316179713,28.0,28.0,21.234221316179713,0.0,21.234221316179713,21.234221316179713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.234221316179713,21.234221316179713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.36357546005135,22.5,0.0,21.36357546005135,21.36357546005135,1.3793103448275863,23.36357546005135,28.0,28.0,21.36357546005135,0.0,21.36357546005135,21.36357546005135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.36357546005135,21.36357546005135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.523712335091542,24.0,0.0,21.523712335091542,21.523712335091542,1.3793103448275863,23.523712335091542,28.0,28.0,21.523712335091542,0.0,21.523712335091542,21.523712335091542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.523712335091542,21.523712335091542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.664639747455894,24.0,0.0,21.664639747455894,21.664639747455894,1.3793103448275863,23.664639747455894,28.0,28.0,21.664639747455894,0.0,21.664639747455894,21.664639747455894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.664639747455894,21.664639747455894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,21.785468743715775,24.0,0.0,21.785468743715775,21.785468743715775,1.3793103448275863,23.785468743715775,28.0,28.0,21.785468743715775,0.0,21.785468743715775,21.785468743715775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.785468743715775,21.785468743715775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,21.897422716154033,24.4,0.0,21.897422716154033,21.897422716154033,1.3793103448275863,23.897422716154033,28.0,28.0,21.897422716154033,0.0,21.897422716154033,21.897422716154033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.897422716154033,21.897422716154033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,21.927232248753985,22.0,0.0,21.927232248753985,21.927232248753985,1.3793103448275863,23.927232248753985,28.0,28.0,21.927232248753985,0.0,21.927232248753985,21.927232248753985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.927232248753985,21.927232248753985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,21.98982954330585,22.5,0.0,21.98982954330585,21.98982954330585,1.3793103448275863,23.98982954330585,28.0,28.0,21.98982954330585,0.0,21.98982954330585,21.98982954330585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.98982954330585,21.98982954330585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,22.024851204187527,23.0,0.0,22.024851204187527,22.024851204187527,1.3793103448275863,24.024851204187527,28.0,28.0,22.024851204187527,0.0,22.024851204187527,22.024851204187527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.024851204187527,22.024851204187527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,21.99082236226814,23.0,0.0,21.99082236226814,21.99082236226814,1.3793103448275863,23.99082236226814,28.0,28.0,21.99082236226814,0.0,21.99082236226814,21.99082236226814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.99082236226814,21.99082236226814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,21.970832537422716,21.0,0.0,21.970832537422716,21.970832537422716,1.3793103448275863,23.970832537422716,28.0,28.0,21.970832537422716,0.0,21.970832537422716,21.970832537422716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.970832537422716,21.970832537422716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,21.930586994531048,20.4,0.0,21.930586994531048,21.930586994531048,1.3793103448275863,23.930586994531048,28.0,28.0,21.930586994531048,0.0,21.930586994531048,21.930586994531048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.930586994531048,21.930586994531048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,21.906429889042904,20.4,0.0,21.906429889042904,21.906429889042904,1.3793103448275863,23.906429889042904,28.0,28.0,21.906429889042904,0.0,21.906429889042904,21.906429889042904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.906429889042904,21.906429889042904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,21.906848600771482,19.0,0.0,21.906848600771482,21.906848600771482,1.3793103448275863,23.906848600771482,28.0,28.0,21.906848600771482,0.0,21.906848600771482,21.906848600771482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.906848600771482,21.906848600771482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,21.892163004346184,20.6,0.0,21.892163004346184,21.892163004346184,1.3793103448275863,23.892163004346184,28.0,28.0,21.892163004346184,0.0,21.892163004346184,21.892163004346184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.892163004346184,21.892163004346184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,21.85567488913417,19.0,0.0,21.85567488913417,21.85567488913417,1.3793103448275863,23.85567488913417,28.0,28.0,21.85567488913417,0.0,21.85567488913417,21.85567488913417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85567488913417,21.85567488913417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.808303284607163,19.0,0.0,21.808303284607163,21.808303284607163,1.3793103448275863,23.808303284607163,28.0,28.0,21.808303284607163,0.0,21.808303284607163,21.808303284607163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.808303284607163,21.808303284607163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.782222075769816,20.0,0.0,21.782222075769816,21.782222075769816,1.3793103448275863,23.782222075769816,28.0,28.0,21.782222075769816,0.0,21.782222075769816,21.782222075769816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.782222075769816,21.782222075769816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.725840300172003,17.0,0.0,21.725840300172003,21.725840300172003,1.3793103448275863,23.725840300172003,28.0,28.0,21.725840300172003,0.0,21.725840300172003,21.725840300172003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.725840300172003,21.725840300172003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.687183998990637,18.0,0.0,21.687183998990637,21.687183998990637,1.3793103448275863,23.687183998990637,28.0,28.0,21.687183998990637,0.0,21.687183998990637,21.687183998990637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.687183998990637,21.687183998990637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.63943085672385,17.2,0.0,21.63943085672385,21.63943085672385,1.3793103448275863,23.63943085672385,28.0,28.0,21.63943085672385,0.0,21.63943085672385,21.63943085672385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.63943085672385,21.63943085672385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.497919021704195,17.0,0.0,21.497919021704195,21.497919021704195,1.3793103448275863,23.497919021704195,28.0,28.0,21.497919021704195,0.0,21.497919021704195,21.497919021704195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.497919021704195,21.497919021704195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.557598721993067,19.0,0.0,21.557598721993067,21.557598721993067,1.3793103448275863,23.557598721993067,28.0,28.0,21.557598721993067,0.0,21.557598721993067,21.557598721993067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.557598721993067,21.557598721993067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.67677062507989,21.2,0.0,21.67677062507989,21.67677062507989,1.3793103448275863,23.67677062507989,28.0,28.0,21.67677062507989,0.0,21.67677062507989,21.67677062507989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67677062507989,21.67677062507989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.749298813344843,21.0,0.0,21.749298813344843,21.749298813344843,1.3793103448275863,23.749298813344843,28.0,28.0,21.749298813344843,0.0,21.749298813344843,21.749298813344843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.749298813344843,21.749298813344843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,21.85490485888516,22.0,0.0,21.85490485888516,21.85490485888516,1.3793103448275863,23.85490485888516,28.0,28.0,21.85490485888516,0.0,21.85490485888516,21.85490485888516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85490485888516,21.85490485888516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,21.987184219900257,23.2,0.0,21.987184219900257,21.987184219900257,1.3793103448275863,23.987184219900257,28.0,28.0,21.987184219900257,0.0,21.987184219900257,21.987184219900257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.987184219900257,21.987184219900257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,22.08706724493642,23.0,0.0,22.08706724493642,22.08706724493642,1.3793103448275863,24.08706724493642,28.0,28.0,22.08706724493642,0.0,22.08706724493642,22.08706724493642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.08706724493642,22.08706724493642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.219895965684362,24.0,0.0,22.219895965684362,22.219895965684362,1.3793103448275863,24.219895965684362,28.0,28.0,22.219895965684362,0.0,22.219895965684362,22.219895965684362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.219895965684362,22.219895965684362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.377066961082512,25.8,0.0,22.377066961082512,22.377066961082512,1.3793103448275863,24.377066961082512,28.0,28.0,22.377066961082512,0.0,22.377066961082512,22.377066961082512,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.377066961082512,22.377066961082512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.42078121120003,24.0,0.0,22.42078121120003,22.42078121120003,1.3793103448275863,24.42078121120003,28.0,28.0,22.42078121120003,0.0,22.42078121120003,22.42078121120003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.42078121120003,22.42078121120003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.449260004142648,23.0,0.0,22.449260004142648,22.449260004142648,1.3793103448275863,24.449260004142648,28.0,28.0,22.449260004142648,0.0,22.449260004142648,22.449260004142648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.449260004142648,22.449260004142648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.425077736944402,21.8,0.0,22.425077736944402,22.425077736944402,1.3793103448275863,24.425077736944402,28.0,28.0,22.425077736944402,0.0,22.425077736944402,22.425077736944402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.425077736944402,22.425077736944402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.35547574730193,21.0,0.0,22.35547574730193,22.35547574730193,1.3793103448275863,24.35547574730193,28.0,28.0,22.35547574730193,0.0,22.35547574730193,22.35547574730193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35547574730193,22.35547574730193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.349729985627224,21.0,0.0,22.349729985627224,22.349729985627224,1.3793103448275863,24.349729985627224,28.0,28.0,22.349729985627224,0.0,22.349729985627224,22.349729985627224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.349729985627224,22.349729985627224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.36392177958905,21.2,0.0,22.36392177958905,22.36392177958905,1.3793103448275863,24.36392177958905,28.0,28.0,22.36392177958905,0.0,22.36392177958905,22.36392177958905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36392177958905,22.36392177958905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.340700565778754,20.0,0.0,22.340700565778754,22.340700565778754,1.3793103448275863,24.340700565778754,28.0,28.0,22.340700565778754,0.0,22.340700565778754,22.340700565778754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.340700565778754,22.340700565778754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.301532416887216,19.0,0.0,22.301532416887216,22.301532416887216,1.3793103448275863,24.301532416887216,28.0,28.0,22.301532416887216,0.0,22.301532416887216,22.301532416887216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.301532416887216,22.301532416887216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.264668200768888,19.6,0.0,22.264668200768888,22.264668200768888,1.3793103448275863,24.264668200768888,28.0,28.0,22.264668200768888,0.0,22.264668200768888,22.264668200768888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.264668200768888,22.264668200768888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.224532698835766,19.0,0.0,22.224532698835766,22.224532698835766,1.3793103448275863,24.224532698835766,28.0,28.0,22.224532698835766,0.0,22.224532698835766,22.224532698835766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.224532698835766,22.224532698835766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.172919578078012,19.0,0.0,22.172919578078012,22.172919578078012,1.3793103448275863,24.172919578078012,28.0,28.0,22.172919578078012,0.0,22.172919578078012,22.172919578078012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.172919578078012,22.172919578078012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,22.136668927761917,19.4,0.0,22.136668927761917,22.136668927761917,1.3793103448275863,24.136668927761917,28.0,28.0,22.136668927761917,0.0,22.136668927761917,22.136668927761917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.136668927761917,22.136668927761917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,22.098335869848952,19.0,0.0,22.098335869848952,22.098335869848952,1.3793103448275863,24.098335869848952,28.0,28.0,22.098335869848952,0.0,22.098335869848952,22.098335869848952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.098335869848952,22.098335869848952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,22.051658695154927,18.0,0.0,22.051658695154927,22.051658695154927,1.3793103448275863,24.051658695154927,28.0,28.0,22.051658695154927,0.0,22.051658695154927,22.051658695154927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.051658695154927,22.051658695154927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,22.010077038183304,18.2,0.0,22.010077038183304,22.010077038183304,1.3793103448275863,24.010077038183304,28.0,28.0,22.010077038183304,0.0,22.010077038183304,22.010077038183304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.010077038183304,22.010077038183304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.886961253057365,18.0,0.0,21.886961253057365,21.886961253057365,1.3793103448275863,23.886961253057365,28.0,28.0,21.886961253057365,0.0,21.886961253057365,21.886961253057365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.886961253057365,21.886961253057365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.88890220546878,18.0,0.0,21.88890220546878,21.88890220546878,1.3793103448275863,23.88890220546878,28.0,28.0,21.88890220546878,0.0,21.88890220546878,21.88890220546878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88890220546878,21.88890220546878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,22.008596528294028,20.8,0.0,22.008596528294028,22.008596528294028,1.3793103448275863,24.008596528294028,28.0,28.0,22.008596528294028,0.0,22.008596528294028,22.008596528294028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.008596528294028,22.008596528294028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,22.091923824675696,21.0,0.0,22.091923824675696,22.091923824675696,1.3793103448275863,24.091923824675696,28.0,28.0,22.091923824675696,0.0,22.091923824675696,22.091923824675696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.091923824675696,22.091923824675696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.204070286461167,22.0,0.0,22.204070286461167,22.204070286461167,1.3793103448275863,24.204070286461167,28.0,28.0,22.204070286461167,0.0,22.204070286461167,22.204070286461167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.204070286461167,22.204070286461167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.366377080039452,23.8,0.0,22.366377080039452,22.366377080039452,1.3793103448275863,24.366377080039452,28.0,28.0,22.366377080039452,0.0,22.366377080039452,22.366377080039452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.366377080039452,22.366377080039452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.493579281567747,23.9,0.0,22.493579281567747,22.493579281567747,1.3793103448275863,24.493579281567747,28.0,28.0,22.493579281567747,0.0,22.493579281567747,22.493579281567747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.493579281567747,22.493579281567747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.608889817922062,24.0,0.0,22.608889817922062,22.608889817922062,1.3793103448275863,24.608889817922062,28.0,28.0,22.608889817922062,0.0,22.608889817922062,22.608889817922062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.608889817922062,22.608889817922062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.707350134298252,24.2,0.0,22.707350134298252,22.707350134298252,1.3793103448275863,24.707350134298252,28.0,28.0,22.707350134298252,0.0,22.707350134298252,22.707350134298252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.707350134298252,22.707350134298252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,22.778546162611825,24.0,0.0,22.778546162611825,22.778546162611825,1.3793103448275863,24.778546162611825,28.0,28.0,22.778546162611825,0.0,22.778546162611825,22.778546162611825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.778546162611825,22.778546162611825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,22.80987917891263,23.0,0.0,22.80987917891263,22.80987917891263,1.3793103448275863,24.80987917891263,28.0,28.0,22.80987917891263,0.0,22.80987917891263,22.80987917891263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80987917891263,22.80987917891263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,22.819232195812774,23.0,0.0,22.819232195812774,22.819232195812774,1.3793103448275863,24.819232195812774,28.0,28.0,22.819232195812774,0.0,22.819232195812774,22.819232195812774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.819232195812774,22.819232195812774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.74455927495016,23.0,0.0,22.74455927495016,22.74455927495016,1.3793103448275863,24.74455927495016,28.0,28.0,22.74455927495016,0.0,22.74455927495016,22.74455927495016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74455927495016,22.74455927495016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.745187074277993,22.0,0.0,22.745187074277993,22.745187074277993,1.3793103448275863,24.745187074277993,28.0,28.0,22.745187074277993,0.0,22.745187074277993,22.745187074277993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.745187074277993,22.745187074277993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.739572315634643,21.0,0.0,22.739572315634643,22.739572315634643,1.3793103448275863,24.739572315634643,28.0,28.0,22.739572315634643,0.0,22.739572315634643,22.739572315634643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.739572315634643,22.739572315634643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.708445370275584,20.0,0.0,22.708445370275584,22.708445370275584,1.3793103448275863,24.708445370275584,28.0,28.0,22.708445370275584,0.0,22.708445370275584,22.708445370275584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.708445370275584,22.708445370275584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.673349780735734,20.0,0.0,22.673349780735734,22.673349780735734,1.3793103448275863,24.673349780735734,28.0,28.0,22.673349780735734,0.0,22.673349780735734,22.673349780735734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.673349780735734,22.673349780735734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.563702106052347,13.3,0.0,22.563702106052347,22.563702106052347,1.3793103448275863,24.563702106052347,29.765384615384615,29.765384615384615,22.563702106052347,0.0,22.563702106052347,22.563702106052347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.563702106052347,22.563702106052347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.52138674143639,18.0,0.0,22.52138674143639,22.52138674143639,1.3793103448275863,24.52138674143639,28.0,28.0,22.52138674143639,0.0,22.52138674143639,22.52138674143639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.52138674143639,22.52138674143639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.471983081155805,18.0,0.0,22.471983081155805,22.471983081155805,1.3793103448275863,24.471983081155805,28.0,28.0,22.471983081155805,0.0,22.471983081155805,22.471983081155805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.471983081155805,22.471983081155805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.44189560583532,19.8,0.0,22.44189560583532,22.44189560583532,1.3793103448275863,24.44189560583532,28.0,28.0,22.44189560583532,0.0,22.44189560583532,22.44189560583532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.44189560583532,22.44189560583532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.400550203327754,19.0,0.0,22.400550203327754,22.400550203327754,1.3793103448275863,24.400550203327754,28.0,28.0,22.400550203327754,0.0,22.400550203327754,22.400550203327754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.400550203327754,22.400550203327754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.215742780513185,17.0,0.0,22.215742780513185,22.215742780513185,1.3793103448275863,24.215742780513185,28.0,28.0,22.215742780513185,0.0,22.215742780513185,22.215742780513185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.215742780513185,22.215742780513185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,22.067492316984968,16.0,0.0,22.067492316984968,22.067492316984968,1.3793103448275863,24.067492316984968,28.0,28.0,22.067492316984968,0.0,22.067492316984968,22.067492316984968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.067492316984968,22.067492316984968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,22.030589201013505,17.0,0.0,22.030589201013505,22.030589201013505,1.3793103448275863,24.030589201013505,28.0,28.0,22.030589201013505,0.0,22.030589201013505,22.030589201013505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.030589201013505,22.030589201013505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,22.10434607050498,19.0,0.0,22.10434607050498,22.10434607050498,1.3793103448275863,24.10434607050498,28.0,28.0,22.10434607050498,0.0,22.10434607050498,22.10434607050498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.10434607050498,22.10434607050498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.19251944203365,21.2,0.0,22.19251944203365,22.19251944203365,1.3793103448275863,24.19251944203365,28.0,28.0,22.19251944203365,0.0,22.19251944203365,22.19251944203365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19251944203365,22.19251944203365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.221995027780885,20.0,0.0,22.221995027780885,22.221995027780885,1.3793103448275863,24.221995027780885,28.0,28.0,22.221995027780885,0.0,22.221995027780885,22.221995027780885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.221995027780885,22.221995027780885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.311844481273415,21.0,0.0,22.311844481273415,22.311844481273415,1.3793103448275863,24.311844481273415,28.0,28.0,22.311844481273415,0.0,22.311844481273415,22.311844481273415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.311844481273415,22.311844481273415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.476405209159566,23.4,0.0,22.476405209159566,22.476405209159566,1.3793103448275863,24.476405209159566,28.0,28.0,22.476405209159566,0.0,22.476405209159566,22.476405209159566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.476405209159566,22.476405209159566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.55536692908146,22.0,0.0,22.55536692908146,22.55536692908146,1.3793103448275863,24.55536692908146,28.0,28.0,22.55536692908146,0.0,22.55536692908146,22.55536692908146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.55536692908146,22.55536692908146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.641260761355976,22.0,0.0,22.641260761355976,22.641260761355976,1.3793103448275863,24.641260761355976,28.0,28.0,22.641260761355976,0.0,22.641260761355976,22.641260761355976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.641260761355976,22.641260761355976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,22.81609475114803,25.4,0.0,22.81609475114803,22.81609475114803,1.3793103448275863,24.81609475114803,28.0,28.0,22.81609475114803,0.0,22.81609475114803,22.81609475114803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.81609475114803,22.81609475114803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,22.924721725822927,25.2,0.0,22.924721725822927,22.924721725822927,1.3793103448275863,24.924721725822927,28.0,28.0,22.924721725822927,0.0,22.924721725822927,22.924721725822927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.924721725822927,22.924721725822927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,22.997690890639063,25.0,0.0,22.997690890639063,22.997690890639063,1.3793103448275863,24.997690890639063,28.0,28.0,22.997690890639063,0.0,22.997690890639063,22.997690890639063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.997690890639063,22.997690890639063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,22.997643285921466,24.0,0.0,22.997643285921466,22.997643285921466,1.3793103448275863,24.997643285921466,28.0,28.0,22.997643285921466,0.0,22.997643285921466,22.997643285921466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.997643285921466,22.997643285921466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,22.910248264788613,23.0,0.0,22.910248264788613,22.910248264788613,1.3793103448275863,24.910248264788613,28.0,28.0,22.910248264788613,0.0,22.910248264788613,22.910248264788613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.910248264788613,22.910248264788613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,22.939860195339744,23.0,0.0,22.939860195339744,22.939860195339744,1.3793103448275863,24.939860195339744,28.0,28.0,22.939860195339744,0.0,22.939860195339744,22.939860195339744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.939860195339744,22.939860195339744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,22.900073103130957,22.0,0.0,22.900073103130957,22.900073103130957,1.3793103448275863,24.900073103130957,28.0,28.0,22.900073103130957,0.0,22.900073103130957,22.900073103130957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.900073103130957,22.900073103130957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,22.82760757589319,20.5,0.0,22.82760757589319,22.82760757589319,1.3793103448275863,24.82760757589319,28.0,28.0,22.82760757589319,0.0,22.82760757589319,22.82760757589319,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82760757589319,22.82760757589319,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,22.828238265593026,19.0,0.0,22.828238265593026,22.828238265593026,1.3793103448275863,24.828238265593026,28.0,28.0,22.828238265593026,0.0,22.828238265593026,22.828238265593026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.828238265593026,22.828238265593026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,22.79196295119226,19.4,0.0,22.79196295119226,22.79196295119226,1.3793103448275863,24.79196295119226,28.0,28.0,22.79196295119226,0.0,22.79196295119226,22.79196295119226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79196295119226,22.79196295119226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.736791113256217,18.0,0.0,22.736791113256217,22.736791113256217,1.3793103448275863,24.736791113256217,28.0,28.0,22.736791113256217,0.0,22.736791113256217,22.736791113256217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.736791113256217,22.736791113256217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.685607131073155,18.1,0.0,22.685607131073155,22.685607131073155,1.3793103448275863,24.685607131073155,28.0,28.0,22.685607131073155,0.0,22.685607131073155,22.685607131073155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.685607131073155,22.685607131073155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.63626439604388,18.2,0.0,22.63626439604388,22.63626439604388,1.3793103448275863,24.63626439604388,28.0,28.0,22.63626439604388,0.0,22.63626439604388,22.63626439604388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.63626439604388,22.63626439604388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.585651346187618,18.0,0.0,22.585651346187618,22.585651346187618,1.3793103448275863,24.585651346187618,28.0,28.0,22.585651346187618,0.0,22.585651346187618,22.585651346187618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.585651346187618,22.585651346187618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.429514864802755,18.0,0.0,22.429514864802755,22.429514864802755,1.3793103448275863,24.429514864802755,28.0,28.0,22.429514864802755,0.0,22.429514864802755,22.429514864802755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.429514864802755,22.429514864802755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.31776457554944,17.8,0.0,22.31776457554944,22.31776457554944,1.3793103448275863,24.31776457554944,28.0,28.0,22.31776457554944,0.0,22.31776457554944,22.31776457554944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.31776457554944,22.31776457554944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.239342958987727,17.0,0.0,22.239342958987727,22.239342958987727,1.3793103448275863,24.239342958987727,28.0,28.0,22.239342958987727,0.0,22.239342958987727,22.239342958987727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.239342958987727,22.239342958987727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.30347462841828,19.0,0.0,22.30347462841828,22.30347462841828,1.3793103448275863,24.30347462841828,28.0,28.0,22.30347462841828,0.0,22.30347462841828,22.30347462841828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.30347462841828,22.30347462841828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.38772737849431,21.2,0.0,22.38772737849431,22.38772737849431,1.3793103448275863,24.38772737849431,28.0,28.0,22.38772737849431,0.0,22.38772737849431,22.38772737849431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.38772737849431,22.38772737849431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.446968273300122,21.0,0.0,22.446968273300122,22.446968273300122,1.3793103448275863,24.446968273300122,28.0,28.0,22.446968273300122,0.0,22.446968273300122,22.446968273300122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.446968273300122,22.446968273300122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.514358668134008,21.0,0.0,22.514358668134008,22.514358668134008,1.3793103448275863,24.514358668134008,28.0,28.0,22.514358668134008,0.0,22.514358668134008,22.514358668134008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.514358668134008,22.514358668134008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.68692589348263,23.8,0.0,22.68692589348263,22.68692589348263,1.3793103448275863,24.68692589348263,28.0,28.0,22.68692589348263,0.0,22.68692589348263,22.68692589348263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.68692589348263,22.68692589348263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.794799078102287,23.0,0.0,22.794799078102287,22.794799078102287,1.3793103448275863,24.794799078102287,28.0,28.0,22.794799078102287,0.0,22.794799078102287,22.794799078102287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.794799078102287,22.794799078102287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,22.929381264035513,24.4,0.0,22.929381264035513,22.929381264035513,1.3793103448275863,24.929381264035513,28.0,28.0,22.929381264035513,0.0,22.929381264035513,22.929381264035513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.929381264035513,22.929381264035513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,23.045761950813667,25.8,0.0,23.045761950813667,23.045761950813667,1.3793103448275863,25.045761950813667,28.0,28.0,23.045761950813667,0.0,23.045761950813667,23.045761950813667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.045761950813667,23.045761950813667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.162397156761926,26.0,0.0,23.162397156761926,23.162397156761926,1.3793103448275863,25.162397156761926,28.0,28.0,23.162397156761926,0.0,23.162397156761926,23.162397156761926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.162397156761926,23.162397156761926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.24109203093928,25.9,0.0,23.24109203093928,23.24109203093928,1.3793103448275863,25.24109203093928,28.0,28.0,23.24109203093928,0.0,23.24109203093928,23.24109203093928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.24109203093928,23.24109203093928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.27024306267744,25.8,0.0,23.27024306267744,23.27024306267744,1.3793103448275863,25.27024306267744,28.0,28.0,23.27024306267744,0.0,23.27024306267744,23.27024306267744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27024306267744,23.27024306267744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.14139885349119,23.0,0.0,23.14139885349119,23.14139885349119,1.3793103448275863,25.14139885349119,28.0,28.0,23.14139885349119,0.0,23.14139885349119,23.14139885349119,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.14139885349119,23.14139885349119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.156599624435074,22.9,0.0,23.156599624435074,23.156599624435074,1.3793103448275863,25.156599624435074,28.0,28.0,23.156599624435074,0.0,23.156599624435074,23.156599624435074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.156599624435074,23.156599624435074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.14097930314741,22.8,0.0,23.14097930314741,23.14097930314741,1.3793103448275863,25.14097930314741,28.0,28.0,23.14097930314741,0.0,23.14097930314741,23.14097930314741,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.14097930314741,23.14097930314741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,23.06673419849505,21.0,0.0,23.06673419849505,23.06673419849505,1.3793103448275863,25.06673419849505,28.0,28.0,23.06673419849505,0.0,23.06673419849505,23.06673419849505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06673419849505,23.06673419849505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,23.078085306078325,21.0,0.0,23.078085306078325,23.078085306078325,1.3793103448275863,25.078085306078325,28.0,28.0,23.078085306078325,0.0,23.078085306078325,23.078085306078325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.078085306078325,23.078085306078325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,23.060379915834098,22.0,0.0,23.060379915834098,23.060379915834098,1.3793103448275863,25.060379915834098,28.0,28.0,23.060379915834098,0.0,23.060379915834098,23.060379915834098,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.060379915834098,23.060379915834098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,23.027222308517963,21.0,0.0,23.027222308517963,23.027222308517963,1.3793103448275863,25.027222308517963,28.0,28.0,23.027222308517963,0.0,23.027222308517963,23.027222308517963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.027222308517963,23.027222308517963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,22.995949554367176,21.0,0.0,22.995949554367176,22.995949554367176,1.3793103448275863,24.995949554367176,28.0,28.0,22.995949554367176,0.0,22.995949554367176,22.995949554367176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.995949554367176,22.995949554367176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,22.961209281536842,20.6,0.0,22.961209281536842,22.961209281536842,1.3793103448275863,24.961209281536842,28.0,28.0,22.961209281536842,0.0,22.961209281536842,22.961209281536842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.961209281536842,22.961209281536842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,22.91155212287782,19.0,0.0,22.91155212287782,22.91155212287782,1.3793103448275863,24.91155212287782,28.0,28.0,22.91155212287782,0.0,22.91155212287782,22.91155212287782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.91155212287782,22.91155212287782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.773976457350148,19.0,0.0,22.773976457350148,22.773976457350148,1.3793103448275863,24.773976457350148,28.0,28.0,22.773976457350148,0.0,22.773976457350148,22.773976457350148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.773976457350148,22.773976457350148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.67604082446961,19.0,0.0,22.67604082446961,22.67604082446961,1.3793103448275863,24.67604082446961,28.0,28.0,22.67604082446961,0.0,22.67604082446961,22.67604082446961,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67604082446961,22.67604082446961,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.631620661070762,19.0,0.0,22.631620661070762,22.631620661070762,1.3793103448275863,24.631620661070762,28.0,28.0,22.631620661070762,0.0,22.631620661070762,22.631620661070762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.631620661070762,22.631620661070762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.680494329851108,20.0,0.0,22.680494329851108,22.680494329851108,1.3793103448275863,24.680494329851108,28.0,28.0,22.680494329851108,0.0,22.680494329851108,22.680494329851108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.680494329851108,22.680494329851108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.76058030390169,22.0,0.0,22.76058030390169,22.76058030390169,1.3793103448275863,24.76058030390169,28.0,28.0,22.76058030390169,0.0,22.76058030390169,22.76058030390169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.76058030390169,22.76058030390169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.826831661813113,22.0,0.0,22.826831661813113,22.826831661813113,1.3793103448275863,24.826831661813113,28.0,28.0,22.826831661813113,0.0,22.826831661813113,22.826831661813113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.826831661813113,22.826831661813113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,22.899211472334574,22.0,0.0,22.899211472334574,22.899211472334574,1.3793103448275863,24.899211472334574,28.0,28.0,22.899211472334574,0.0,22.899211472334574,22.899211472334574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.899211472334574,22.899211472334574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,23.05631258308074,24.2,0.0,23.05631258308074,23.05631258308074,1.3793103448275863,25.05631258308074,28.0,28.0,23.05631258308074,0.0,23.05631258308074,23.05631258308074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.05631258308074,23.05631258308074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.17183311224337,24.0,0.0,23.17183311224337,23.17183311224337,1.3793103448275863,25.17183311224337,28.0,28.0,23.17183311224337,0.0,23.17183311224337,23.17183311224337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.17183311224337,23.17183311224337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.272969290884284,24.0,0.0,23.272969290884284,23.272969290884284,1.3793103448275863,25.272969290884284,28.0,28.0,23.272969290884284,0.0,23.272969290884284,23.272969290884284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.272969290884284,23.272969290884284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.392385298892837,25.2,0.0,23.392385298892837,23.392385298892837,1.3793103448275863,25.392385298892837,28.0,28.0,23.392385298892837,0.0,23.392385298892837,23.392385298892837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.392385298892837,23.392385298892837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.453217096438685,24.0,0.0,23.453217096438685,23.453217096438685,1.3793103448275863,25.453217096438685,28.0,28.0,23.453217096438685,0.0,23.453217096438685,23.453217096438685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.453217096438685,23.453217096438685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.508010529470717,24.0,0.0,23.508010529470717,23.508010529470717,1.3793103448275863,25.508010529470717,28.0,28.0,23.508010529470717,0.0,23.508010529470717,23.508010529470717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.508010529470717,23.508010529470717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.56454974420218,25.2,0.0,23.56454974420218,23.56454974420218,1.3793103448275863,25.56454974420218,28.0,28.0,23.56454974420218,0.0,23.56454974420218,23.56454974420218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56454974420218,23.56454974420218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.485661231384785,24.0,0.0,23.485661231384785,23.485661231384785,1.3793103448275863,25.485661231384785,28.0,28.0,23.485661231384785,0.0,23.485661231384785,23.485661231384785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.485661231384785,23.485661231384785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.48445431674076,23.0,0.0,23.48445431674076,23.48445431674076,1.3793103448275863,25.48445431674076,28.0,28.0,23.48445431674076,0.0,23.48445431674076,23.48445431674076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.48445431674076,23.48445431674076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.43391809201964,22.0,0.0,23.43391809201964,23.43391809201964,1.3793103448275863,25.43391809201964,28.0,28.0,23.43391809201964,0.0,23.43391809201964,23.43391809201964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.43391809201964,23.43391809201964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.370616052560205,21.0,0.0,23.370616052560205,23.370616052560205,1.3793103448275863,25.370616052560205,28.0,28.0,23.370616052560205,0.0,23.370616052560205,23.370616052560205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.370616052560205,23.370616052560205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.38828852048041,21.0,0.0,23.38828852048041,23.38828852048041,1.3793103448275863,25.38828852048041,28.0,28.0,23.38828852048041,0.0,23.38828852048041,23.38828852048041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.38828852048041,23.38828852048041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.367096614568187,21.8,0.0,23.367096614568187,23.367096614568187,1.3793103448275863,25.367096614568187,28.0,28.0,23.367096614568187,0.0,23.367096614568187,23.367096614568187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.367096614568187,23.367096614568187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.331381119400167,21.0,0.0,23.331381119400167,23.331381119400167,1.3793103448275863,25.331381119400167,28.0,28.0,23.331381119400167,0.0,23.331381119400167,23.331381119400167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.331381119400167,23.331381119400167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.296891341993117,21.0,0.0,23.296891341993117,23.296891341993117,1.3793103448275863,25.296891341993117,28.0,28.0,23.296891341993117,0.0,23.296891341993117,23.296891341993117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.296891341993117,23.296891341993117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.265094983732208,21.2,0.0,23.265094983732208,23.265094983732208,1.3793103448275863,25.265094983732208,28.0,28.0,23.265094983732208,0.0,23.265094983732208,23.265094983732208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.265094983732208,23.265094983732208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.221235346240274,20.0,0.0,23.221235346240274,23.221235346240274,1.3793103448275863,25.221235346240274,28.0,28.0,23.221235346240274,0.0,23.221235346240274,23.221235346240274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.221235346240274,23.221235346240274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,23.07100354937728,19.0,0.0,23.07100354937728,23.07100354937728,1.3793103448275863,25.07100354937728,28.0,28.0,23.07100354937728,0.0,23.07100354937728,23.07100354937728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.07100354937728,23.07100354937728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
