timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-22 06:00:00,0.0,22.974663603834895,19.2,0.0,22.974663603834895,22.974663603834895,1.3793103448275863,24.974663603834895,28.0,28.0,22.974663603834895,0.0,22.974663603834895,22.974663603834895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.974663603834895,22.974663603834895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,22.922640841681776,19.0,0.0,22.922640841681776,22.922640841681776,1.3793103448275863,24.922640841681776,28.0,28.0,22.922640841681776,0.0,22.922640841681776,22.922640841681776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.922640841681776,22.922640841681776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,22.934747924113697,19.0,0.0,22.934747924113697,22.934747924113697,1.3793103448275863,24.934747924113697,28.0,28.0,22.934747924113697,0.0,22.934747924113697,22.934747924113697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.934747924113697,22.934747924113697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,23.010109083127347,21.4,0.0,23.010109083127347,23.010109083127347,1.3793103448275863,25.010109083127347,28.0,28.0,23.010109083127347,0.0,23.010109083127347,23.010109083127347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.010109083127347,23.010109083127347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,23.0566534217217,21.0,0.0,23.0566534217217,23.0566534217217,1.3793103448275863,25.0566534217217,28.0,28.0,23.0566534217217,0.0,23.0566534217217,23.0566534217217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.0566534217217,23.0566534217217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.148903411296438,22.0,0.0,23.148903411296438,23.148903411296438,1.3793103448275863,25.148903411296438,28.0,28.0,23.148903411296438,0.0,23.148903411296438,23.148903411296438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.148903411296438,23.148903411296438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.23571610023969,22.0,0.0,23.23571610023969,23.23571610023969,1.3793103448275863,25.23571610023969,28.0,28.0,23.23571610023969,0.0,23.23571610023969,23.23571610023969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.23571610023969,23.23571610023969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.328593895926872,22.0,0.0,23.328593895926872,23.328593895926872,1.3793103448275863,25.328593895926872,28.0,28.0,23.328593895926872,0.0,23.328593895926872,23.328593895926872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.328593895926872,23.328593895926872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.441860078876157,23.0,0.0,23.441860078876157,23.441860078876157,1.3793103448275863,25.441860078876157,28.0,28.0,23.441860078876157,0.0,23.441860078876157,23.441860078876157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.441860078876157,23.441860078876157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.568103640274032,24.6,0.0,23.568103640274032,23.568103640274032,1.3793103448275863,25.568103640274032,28.0,28.0,23.568103640274032,0.0,23.568103640274032,23.568103640274032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.568103640274032,23.568103640274032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.644801407767382,24.0,0.0,23.644801407767382,23.644801407767382,1.3793103448275863,25.644801407767382,28.0,28.0,23.644801407767382,0.0,23.644801407767382,23.644801407767382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.644801407767382,23.644801407767382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,23.701598005227368,24.0,0.0,23.701598005227368,23.701598005227368,1.3793103448275863,25.701598005227368,28.0,28.0,23.701598005227368,0.0,23.701598005227368,23.701598005227368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.701598005227368,23.701598005227368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.691819152564754,23.2,0.0,23.691819152564754,23.691819152564754,1.3793103448275863,25.691819152564754,28.0,28.0,23.691819152564754,0.0,23.691819152564754,23.691819152564754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.691819152564754,23.691819152564754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.597036663163415,22.6,0.0,23.597036663163415,23.597036663163415,1.3793103448275863,25.597036663163415,28.0,28.0,23.597036663163415,0.0,23.597036663163415,23.597036663163415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.597036663163415,23.597036663163415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.600988020943824,22.0,0.0,23.600988020943824,23.600988020943824,1.3793103448275863,25.600988020943824,28.0,28.0,23.600988020943824,0.0,23.600988020943824,23.600988020943824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.600988020943824,23.600988020943824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.56386398021221,21.6,0.0,23.56386398021221,23.56386398021221,1.3793103448275863,25.56386398021221,28.0,28.0,23.56386398021221,0.0,23.56386398021221,23.56386398021221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56386398021221,23.56386398021221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.479978979469077,20.0,0.0,23.479978979469077,23.479978979469077,1.3793103448275863,25.479978979469077,28.0,28.0,23.479978979469077,0.0,23.479978979469077,23.479978979469077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.479978979469077,23.479978979469077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.501135525956784,19.0,0.0,23.501135525956784,23.501135525956784,1.3793103448275863,25.501135525956784,28.0,28.0,23.501135525956784,0.0,23.501135525956784,23.501135525956784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.501135525956784,23.501135525956784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.468121665947834,19.8,0.0,23.468121665947834,23.468121665947834,1.3793103448275863,25.468121665947834,28.0,28.0,23.468121665947834,0.0,23.468121665947834,23.468121665947834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.468121665947834,23.468121665947834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.426529430594147,19.9,0.0,23.426529430594147,23.426529430594147,1.3793103448275863,25.426529430594147,28.0,28.0,23.426529430594147,0.0,23.426529430594147,23.426529430594147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.426529430594147,23.426529430594147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.384720421031716,20.0,0.0,23.384720421031716,23.384720421031716,1.3793103448275863,25.384720421031716,28.0,28.0,23.384720421031716,0.0,23.384720421031716,23.384720421031716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.384720421031716,23.384720421031716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.343184938139757,20.0,0.0,23.343184938139757,23.343184938139757,1.3793103448275863,25.343184938139757,28.0,28.0,23.343184938139757,0.0,23.343184938139757,23.343184938139757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.343184938139757,23.343184938139757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.292127000632487,19.0,0.0,23.292127000632487,23.292127000632487,1.3793103448275863,25.292127000632487,28.0,28.0,23.292127000632487,0.0,23.292127000632487,23.292127000632487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.292127000632487,23.292127000632487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,23.11074085421143,18.0,0.0,23.11074085421143,23.11074085421143,1.3793103448275863,25.11074085421143,28.0,28.0,23.11074085421143,0.0,23.11074085421143,23.11074085421143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.11074085421143,23.11074085421143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,23.027976776268993,19.0,0.0,23.027976776268993,23.027976776268993,1.3793103448275863,25.027976776268993,28.0,28.0,23.027976776268993,0.0,23.027976776268993,23.027976776268993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.027976776268993,23.027976776268993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,22.918527109658065,17.0,0.0,22.918527109658065,22.918527109658065,1.3793103448275863,24.918527109658065,28.0,28.0,22.918527109658065,0.0,22.918527109658065,22.918527109658065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.918527109658065,22.918527109658065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,22.966474442101845,19.0,0.0,22.966474442101845,22.966474442101845,1.3793103448275863,24.966474442101845,28.0,28.0,22.966474442101845,0.0,22.966474442101845,22.966474442101845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.966474442101845,22.966474442101845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,23.034684203362204,21.2,0.0,23.034684203362204,23.034684203362204,1.3793103448275863,25.034684203362204,28.0,28.0,23.034684203362204,0.0,23.034684203362204,23.034684203362204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.034684203362204,23.034684203362204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,23.115606646390194,22.0,0.0,23.115606646390194,23.115606646390194,1.3793103448275863,25.115606646390194,28.0,28.0,23.115606646390194,0.0,23.115606646390194,23.115606646390194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.115606646390194,23.115606646390194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.184639451550613,22.0,0.0,23.184639451550613,23.184639451550613,1.3793103448275863,25.184639451550613,28.0,28.0,23.184639451550613,0.0,23.184639451550613,23.184639451550613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.184639451550613,23.184639451550613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.31110622504762,23.2,0.0,23.31110622504762,23.31110622504762,1.3793103448275863,25.31110622504762,28.0,28.0,23.31110622504762,0.0,23.31110622504762,23.31110622504762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.31110622504762,23.31110622504762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.369313938278285,22.0,0.0,23.369313938278285,23.369313938278285,1.3793103448275863,25.369313938278285,28.0,28.0,23.369313938278285,0.0,23.369313938278285,23.369313938278285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.369313938278285,23.369313938278285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.472117859811192,23.0,0.0,23.472117859811192,23.472117859811192,1.3793103448275863,25.472117859811192,28.0,28.0,23.472117859811192,0.0,23.472117859811192,23.472117859811192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.472117859811192,23.472117859811192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.602620692643086,25.0,0.0,23.602620692643086,23.602620692643086,1.3793103448275863,25.602620692643086,28.0,28.0,23.602620692643086,0.0,23.602620692643086,23.602620692643086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.602620692643086,23.602620692643086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,23.66905551375398,24.0,0.0,23.66905551375398,23.66905551375398,1.3793103448275863,25.66905551375398,28.0,28.0,23.66905551375398,0.0,23.66905551375398,23.66905551375398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.66905551375398,23.66905551375398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,23.790448737922468,26.0,0.0,23.790448737922468,23.790448737922468,1.3793103448275863,25.790448737922468,28.0,28.0,23.790448737922468,0.0,23.790448737922468,23.790448737922468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.790448737922468,23.790448737922468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,23.830065885505867,26.0,0.0,23.830065885505867,23.830065885505867,1.3793103448275863,25.830065885505867,28.0,28.0,23.830065885505867,0.0,23.830065885505867,23.830065885505867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.830065885505867,23.830065885505867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.653360237194804,22.0,0.0,23.653360237194804,23.653360237194804,1.3793103448275863,25.653360237194804,28.0,28.0,23.653360237194804,0.0,23.653360237194804,23.653360237194804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.653360237194804,23.653360237194804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.625395502923134,21.0,0.0,23.625395502923134,23.625395502923134,1.3793103448275863,25.625395502923134,28.0,28.0,23.625395502923134,0.0,23.625395502923134,23.625395502923134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.625395502923134,23.625395502923134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.56860403683772,20.4,0.0,23.56860403683772,23.56860403683772,1.3793103448275863,25.56860403683772,28.0,28.0,23.56860403683772,0.0,23.56860403683772,23.56860403683772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56860403683772,23.56860403683772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.47996342808093,19.0,0.0,23.47996342808093,23.47996342808093,1.3793103448275863,25.47996342808093,28.0,28.0,23.47996342808093,0.0,23.47996342808093,23.47996342808093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.47996342808093,23.47996342808093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.537092071612598,20.0,0.0,23.537092071612598,23.537092071612598,1.3793103448275863,25.537092071612598,28.0,28.0,23.537092071612598,0.0,23.537092071612598,23.537092071612598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.537092071612598,23.537092071612598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.50159367500423,19.2,0.0,23.50159367500423,23.50159367500423,1.3793103448275863,25.50159367500423,28.0,28.0,23.50159367500423,0.0,23.50159367500423,23.50159367500423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50159367500423,23.50159367500423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.46408903124273,20.0,0.0,23.46408903124273,23.46408903124273,1.3793103448275863,25.46408903124273,28.0,28.0,23.46408903124273,0.0,23.46408903124273,23.46408903124273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.46408903124273,23.46408903124273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.409074006431126,20.0,0.0,23.409074006431126,23.409074006431126,1.3793103448275863,25.409074006431126,28.0,28.0,23.409074006431126,0.0,23.409074006431126,23.409074006431126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.409074006431126,23.409074006431126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.337771936980054,17.4,0.0,23.337771936980054,23.337771936980054,1.3793103448275863,25.337771936980054,28.0,28.0,23.337771936980054,0.0,23.337771936980054,23.337771936980054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.337771936980054,23.337771936980054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.30180688115329,20.0,0.0,23.30180688115329,23.30180688115329,1.3793103448275863,25.30180688115329,28.0,28.0,23.30180688115329,0.0,23.30180688115329,23.30180688115329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30180688115329,23.30180688115329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.220851997227655,16.0,0.0,23.220851997227655,23.220851997227655,1.3793103448275863,25.220851997227655,28.0,28.0,23.220851997227655,0.0,23.220851997227655,23.220851997227655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.220851997227655,23.220851997227655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,23.153437597303075,16.4,0.0,23.153437597303075,23.153437597303075,1.3793103448275863,25.153437597303075,28.0,28.0,23.153437597303075,0.0,23.153437597303075,23.153437597303075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.153437597303075,23.153437597303075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,22.932134010463006,16.0,0.0,22.932134010463006,22.932134010463006,1.3793103448275863,24.932134010463006,28.0,28.0,22.932134010463006,0.0,22.932134010463006,22.932134010463006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.932134010463006,22.932134010463006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,22.933311270233922,18.0,0.0,22.933311270233922,22.933311270233922,1.3793103448275863,24.933311270233922,28.0,28.0,22.933311270233922,0.0,22.933311270233922,22.933311270233922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.933311270233922,22.933311270233922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,22.97972401038592,20.0,0.0,22.97972401038592,22.97972401038592,1.3793103448275863,24.97972401038592,28.0,28.0,22.97972401038592,0.0,22.97972401038592,22.97972401038592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.97972401038592,22.97972401038592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,23.044272216478888,21.0,0.0,23.044272216478888,23.044272216478888,1.3793103448275863,25.044272216478888,28.0,28.0,23.044272216478888,0.0,23.044272216478888,23.044272216478888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.044272216478888,23.044272216478888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,23.094094129904633,21.0,0.0,23.094094129904633,23.094094129904633,1.3793103448275863,25.094094129904633,28.0,28.0,23.094094129904633,0.0,23.094094129904633,23.094094129904633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.094094129904633,23.094094129904633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.17220925223026,21.8,0.0,23.17220925223026,23.17220925223026,1.3793103448275863,25.17220925223026,28.0,28.0,23.17220925223026,0.0,23.17220925223026,23.17220925223026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.17220925223026,23.17220925223026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.178525427320366,20.0,0.0,23.178525427320366,23.178525427320366,1.3793103448275863,25.178525427320366,28.0,28.0,23.178525427320366,0.0,23.178525427320366,23.178525427320366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.178525427320366,23.178525427320366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.232460877287735,21.0,0.0,23.232460877287735,23.232460877287735,1.3793103448275863,25.232460877287735,28.0,28.0,23.232460877287735,0.0,23.232460877287735,23.232460877287735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.232460877287735,23.232460877287735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.289212912626358,22.0,0.0,23.289212912626358,23.289212912626358,1.3793103448275863,25.289212912626358,28.0,28.0,23.289212912626358,0.0,23.289212912626358,23.289212912626358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.289212912626358,23.289212912626358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.29028287564448,21.0,0.0,23.29028287564448,23.29028287564448,1.3793103448275863,25.29028287564448,28.0,28.0,23.29028287564448,0.0,23.29028287564448,23.29028287564448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.29028287564448,23.29028287564448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.30526116805482,21.0,0.0,23.30526116805482,23.30526116805482,1.3793103448275863,25.30526116805482,28.0,28.0,23.30526116805482,0.0,23.30526116805482,23.30526116805482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30526116805482,23.30526116805482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.307073918620894,21.2,0.0,23.307073918620894,23.307073918620894,1.3793103448275863,25.307073918620894,28.0,28.0,23.307073918620894,0.0,23.307073918620894,23.307073918620894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.307073918620894,23.307073918620894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.255870716272597,21.0,0.0,23.255870716272597,23.255870716272597,1.3793103448275863,25.255870716272597,28.0,28.0,23.255870716272597,0.0,23.255870716272597,23.255870716272597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.255870716272597,23.255870716272597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.247369723035767,21.0,0.0,23.247369723035767,23.247369723035767,1.3793103448275863,25.247369723035767,28.0,28.0,23.247369723035767,0.0,23.247369723035767,23.247369723035767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.247369723035767,23.247369723035767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.263420980786407,19.8,0.0,23.263420980786407,23.263420980786407,1.3793103448275863,25.263420980786407,28.0,28.0,23.263420980786407,0.0,23.263420980786407,23.263420980786407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.263420980786407,23.263420980786407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.23277264586416,19.0,0.0,23.23277264586416,23.23277264586416,1.3793103448275863,25.23277264586416,28.0,28.0,23.23277264586416,0.0,23.23277264586416,23.23277264586416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.23277264586416,23.23277264586416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.192722449334546,19.0,0.0,23.192722449334546,23.192722449334546,1.3793103448275863,25.192722449334546,28.0,28.0,23.192722449334546,0.0,23.192722449334546,23.192722449334546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.192722449334546,23.192722449334546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,23.158377258218298,20.2,0.0,23.158377258218298,23.158377258218298,1.3793103448275863,25.158377258218298,28.0,28.0,23.158377258218298,0.0,23.158377258218298,23.158377258218298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.158377258218298,23.158377258218298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,23.112963629154105,19.0,0.0,23.112963629154105,23.112963629154105,1.3793103448275863,25.112963629154105,28.0,28.0,23.112963629154105,0.0,23.112963629154105,23.112963629154105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.112963629154105,23.112963629154105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,23.04684556280565,18.0,0.0,23.04684556280565,23.04684556280565,1.3793103448275863,25.04684556280565,28.0,28.0,23.04684556280565,0.0,23.04684556280565,23.04684556280565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.04684556280565,23.04684556280565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,23.00654544808465,19.2,0.0,23.00654544808465,23.00654544808465,1.3793103448275863,25.00654544808465,28.0,28.0,23.00654544808465,0.0,23.00654544808465,23.00654544808465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.00654544808465,23.00654544808465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,22.954410316714956,18.0,0.0,22.954410316714956,22.954410316714956,1.3793103448275863,24.954410316714956,28.0,28.0,22.954410316714956,0.0,22.954410316714956,22.954410316714956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.954410316714956,22.954410316714956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.905922711530508,18.0,0.0,22.905922711530508,22.905922711530508,1.3793103448275863,24.905922711530508,28.0,28.0,22.905922711530508,0.0,22.905922711530508,22.905922711530508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.905922711530508,22.905922711530508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.858471474218916,18.0,0.0,22.858471474218916,22.858471474218916,1.3793103448275863,24.858471474218916,28.0,28.0,22.858471474218916,0.0,22.858471474218916,22.858471474218916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.858471474218916,22.858471474218916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.67968229718439,17.0,0.0,22.67968229718439,22.67968229718439,1.3793103448275863,24.67968229718439,28.0,28.0,22.67968229718439,0.0,22.67968229718439,22.67968229718439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67968229718439,22.67968229718439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.613682515670725,17.0,0.0,22.613682515670725,22.613682515670725,1.3793103448275863,24.613682515670725,28.0,28.0,22.613682515670725,0.0,22.613682515670725,22.613682515670725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.613682515670725,22.613682515670725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.629741514837292,18.6,0.0,22.629741514837292,22.629741514837292,1.3793103448275863,24.629741514837292,28.0,28.0,22.629741514837292,0.0,22.629741514837292,22.629741514837292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.629741514837292,22.629741514837292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.58114284461665,17.0,0.0,22.58114284461665,22.58114284461665,1.3793103448275863,24.58114284461665,28.0,28.0,22.58114284461665,0.0,22.58114284461665,22.58114284461665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.58114284461665,22.58114284461665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.566126508584965,17.0,0.0,22.566126508584965,22.566126508584965,1.3793103448275863,24.566126508584965,28.0,28.0,22.566126508584965,0.0,22.566126508584965,22.566126508584965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.566126508584965,22.566126508584965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.60939813745963,18.8,0.0,22.60939813745963,22.60939813745963,1.3793103448275863,24.60939813745963,28.0,28.0,22.60939813745963,0.0,22.60939813745963,22.60939813745963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.60939813745963,22.60939813745963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.56323149564171,17.0,0.0,22.56323149564171,22.56323149564171,1.3793103448275863,24.56323149564171,28.0,28.0,22.56323149564171,0.0,22.56323149564171,22.56323149564171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.56323149564171,22.56323149564171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.545997395457718,17.0,0.0,22.545997395457718,22.545997395457718,1.3793103448275863,24.545997395457718,28.0,28.0,22.545997395457718,0.0,22.545997395457718,22.545997395457718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.545997395457718,22.545997395457718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.5058428696537,16.4,0.0,22.5058428696537,22.5058428696537,1.3793103448275863,24.5058428696537,28.0,28.0,22.5058428696537,0.0,22.5058428696537,22.5058428696537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.5058428696537,22.5058428696537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.46337751482463,16.0,0.0,22.46337751482463,22.46337751482463,1.3793103448275863,24.46337751482463,28.0,28.0,22.46337751482463,0.0,22.46337751482463,22.46337751482463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46337751482463,22.46337751482463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.433652246315937,16.0,0.0,22.433652246315937,22.433652246315937,1.3793103448275863,24.433652246315937,28.0,28.0,22.433652246315937,0.0,22.433652246315937,22.433652246315937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.433652246315937,22.433652246315937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.377083335131026,15.6,0.0,22.377083335131026,22.377083335131026,1.3793103448275863,24.377083335131026,28.26153846153846,28.26153846153846,22.377083335131026,0.0,22.377083335131026,22.377083335131026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.377083335131026,22.377083335131026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.296875927886106,15.0,0.0,22.296875927886106,22.296875927886106,1.3793103448275863,24.296875927886106,28.653846153846153,28.653846153846153,22.296875927886106,0.0,22.296875927886106,22.296875927886106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.296875927886106,22.296875927886106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,22.23016235752396,15.0,0.0,22.23016235752396,22.23016235752396,1.3793103448275863,24.23016235752396,28.653846153846153,28.653846153846153,22.23016235752396,0.0,22.23016235752396,22.23016235752396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23016235752396,22.23016235752396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,22.336136431390003,15.8,0.0,22.336136431390003,22.336136431390003,1.3793103448275863,24.336136431390003,28.130769230769232,28.130769230769232,22.336136431390003,0.0,22.336136431390003,22.336136431390003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.336136431390003,22.336136431390003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,22.310173062266458,15.0,0.0,22.310173062266458,22.310173062266458,1.3793103448275863,24.310173062266458,28.653846153846153,28.653846153846153,22.310173062266458,0.0,22.310173062266458,22.310173062266458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.310173062266458,22.310173062266458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,22.246944614812225,14.0,0.0,22.246944614812225,22.246944614812225,1.3793103448275863,24.246944614812225,29.307692307692307,29.307692307692307,22.246944614812225,0.0,22.246944614812225,22.246944614812225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.246944614812225,22.246944614812225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,22.19216834692655,15.6,0.0,22.19216834692655,22.19216834692655,1.3793103448275863,24.19216834692655,28.26153846153846,28.26153846153846,22.19216834692655,0.0,22.19216834692655,22.19216834692655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19216834692655,22.19216834692655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,22.120955608114656,14.0,0.0,22.120955608114656,22.120955608114656,1.3793103448275863,24.120955608114656,29.307692307692307,29.307692307692307,22.120955608114656,0.0,22.120955608114656,22.120955608114656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.120955608114656,22.120955608114656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,22.0543871809998,14.0,0.0,22.0543871809998,22.0543871809998,1.3793103448275863,24.0543871809998,29.307692307692307,29.307692307692307,22.0543871809998,0.0,22.0543871809998,22.0543871809998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.0543871809998,22.0543871809998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,22.007633385773786,15.8,0.0,22.007633385773786,22.007633385773786,1.3793103448275863,24.007633385773786,28.130769230769232,28.130769230769232,22.007633385773786,0.0,22.007633385773786,22.007633385773786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.007633385773786,22.007633385773786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.939424850944867,14.0,0.0,21.939424850944867,21.939424850944867,1.3793103448275863,23.939424850944867,29.307692307692307,29.307692307692307,21.939424850944867,0.0,21.939424850944867,21.939424850944867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.939424850944867,21.939424850944867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.697259154143072,14.0,0.0,21.697259154143072,21.697259154143072,1.3793103448275863,23.697259154143072,29.307692307692307,29.307692307692307,21.697259154143072,0.0,21.697259154143072,21.697259154143072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.697259154143072,21.697259154143072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.620516276076465,15.8,0.0,21.620516276076465,21.620516276076465,1.3793103448275863,23.620516276076465,28.130769230769232,28.130769230769232,21.620516276076465,0.0,21.620516276076465,21.620516276076465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.620516276076465,21.620516276076465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.609960439401135,16.9,0.0,21.609960439401135,21.609960439401135,1.3793103448275863,23.609960439401135,28.0,28.0,21.609960439401135,0.0,21.609960439401135,21.609960439401135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.609960439401135,21.609960439401135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.64299694869095,18.1,0.0,21.64299694869095,21.64299694869095,1.3793103448275863,23.64299694869095,28.0,28.0,21.64299694869095,0.0,21.64299694869095,21.64299694869095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.64299694869095,21.64299694869095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.675321040055803,19.2,0.0,21.675321040055803,21.675321040055803,1.3793103448275863,23.675321040055803,28.0,28.0,21.675321040055803,0.0,21.675321040055803,21.675321040055803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.675321040055803,21.675321040055803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.71792828121586,19.0,0.0,21.71792828121586,21.71792828121586,1.3793103448275863,23.71792828121586,28.0,28.0,21.71792828121586,0.0,21.71792828121586,21.71792828121586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71792828121586,21.71792828121586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.807826639858057,20.0,0.0,21.807826639858057,21.807826639858057,1.3793103448275863,23.807826639858057,28.0,28.0,21.807826639858057,0.0,21.807826639858057,21.807826639858057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.807826639858057,21.807826639858057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.976263659213096,22.6,0.0,21.976263659213096,21.976263659213096,1.3793103448275863,23.976263659213096,28.0,28.0,21.976263659213096,0.0,21.976263659213096,21.976263659213096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.976263659213096,21.976263659213096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,22.079952078327608,22.0,0.0,22.079952078327608,22.079952078327608,1.3793103448275863,24.079952078327608,28.0,28.0,22.079952078327608,0.0,22.079952078327608,22.079952078327608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.079952078327608,22.079952078327608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.20784685282971,23.0,0.0,22.20784685282971,22.20784685282971,1.3793103448275863,24.20784685282971,28.0,28.0,22.20784685282971,0.0,22.20784685282971,22.20784685282971,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.20784685282971,22.20784685282971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.35229838849404,24.6,0.0,22.35229838849404,22.35229838849404,1.3793103448275863,24.35229838849404,28.0,28.0,22.35229838849404,0.0,22.35229838849404,22.35229838849404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.35229838849404,22.35229838849404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.453444459876827,24.0,0.0,22.453444459876827,22.453444459876827,1.3793103448275863,24.453444459876827,28.0,28.0,22.453444459876827,0.0,22.453444459876827,22.453444459876827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.453444459876827,22.453444459876827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.467170891388943,22.2,0.0,22.467170891388943,22.467170891388943,1.3793103448275863,24.467170891388943,28.0,28.0,22.467170891388943,0.0,22.467170891388943,22.467170891388943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.467170891388943,22.467170891388943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.574521877983905,25.0,0.0,22.574521877983905,22.574521877983905,1.3793103448275863,24.574521877983905,28.0,28.0,22.574521877983905,0.0,22.574521877983905,22.574521877983905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.574521877983905,22.574521877983905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.54101441274195,24.0,0.0,22.54101441274195,22.54101441274195,1.3793103448275863,24.54101441274195,28.0,28.0,22.54101441274195,0.0,22.54101441274195,22.54101441274195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.54101441274195,22.54101441274195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.550756882217403,23.0,0.0,22.550756882217403,22.550756882217403,1.3793103448275863,24.550756882217403,28.0,28.0,22.550756882217403,0.0,22.550756882217403,22.550756882217403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.550756882217403,22.550756882217403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.52585542644184,22.2,0.0,22.52585542644184,22.52585542644184,1.3793103448275863,24.52585542644184,28.0,28.0,22.52585542644184,0.0,22.52585542644184,22.52585542644184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.52585542644184,22.52585542644184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.443555036748926,20.0,0.0,22.443555036748926,22.443555036748926,1.3793103448275863,24.443555036748926,28.0,28.0,22.443555036748926,0.0,22.443555036748926,22.443555036748926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.443555036748926,22.443555036748926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.463595710083922,20.0,0.0,22.463595710083922,22.463595710083922,1.3793103448275863,24.463595710083922,28.0,28.0,22.463595710083922,0.0,22.463595710083922,22.463595710083922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.463595710083922,22.463595710083922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.427098376768825,18.6,0.0,22.427098376768825,22.427098376768825,1.3793103448275863,24.427098376768825,28.0,28.0,22.427098376768825,0.0,22.427098376768825,22.427098376768825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.427098376768825,22.427098376768825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.38374293228631,18.0,0.0,22.38374293228631,22.38374293228631,1.3793103448275863,24.38374293228631,28.0,28.0,22.38374293228631,0.0,22.38374293228631,22.38374293228631,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.38374293228631,22.38374293228631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.33134120364781,17.0,0.0,22.33134120364781,22.33134120364781,1.3793103448275863,24.33134120364781,28.0,28.0,22.33134120364781,0.0,22.33134120364781,22.33134120364781,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.33134120364781,22.33134120364781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.290034716807114,17.8,0.0,22.290034716807114,22.290034716807114,1.3793103448275863,24.290034716807114,28.0,28.0,22.290034716807114,0.0,22.290034716807114,22.290034716807114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.290034716807114,22.290034716807114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.23969315940316,17.0,0.0,22.23969315940316,22.23969315940316,1.3793103448275863,24.23969315940316,28.0,28.0,22.23969315940316,0.0,22.23969315940316,22.23969315940316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23969315940316,22.23969315940316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,22.07184442300212,17.0,0.0,22.07184442300212,22.07184442300212,1.3793103448275863,24.07184442300212,28.0,28.0,22.07184442300212,0.0,22.07184442300212,22.07184442300212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07184442300212,22.07184442300212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,21.938531286113964,16.2,0.0,21.938531286113964,21.938531286113964,1.3793103448275863,23.938531286113964,28.0,28.0,21.938531286113964,0.0,21.938531286113964,21.938531286113964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.938531286113964,21.938531286113964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.872387894503916,16.0,0.0,21.872387894503916,21.872387894503916,1.3793103448275863,23.872387894503916,28.0,28.0,21.872387894503916,0.0,21.872387894503916,21.872387894503916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.872387894503916,21.872387894503916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.90703836101244,17.0,0.0,21.90703836101244,21.90703836101244,1.3793103448275863,23.90703836101244,28.0,28.0,21.90703836101244,0.0,21.90703836101244,21.90703836101244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.90703836101244,21.90703836101244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,21.97284063259456,19.0,0.0,21.97284063259456,21.97284063259456,1.3793103448275863,23.97284063259456,28.0,28.0,21.97284063259456,0.0,21.97284063259456,21.97284063259456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.97284063259456,21.97284063259456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,22.05976703636077,20.0,0.0,22.05976703636077,22.05976703636077,1.3793103448275863,24.05976703636077,28.0,28.0,22.05976703636077,0.0,22.05976703636077,22.05976703636077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05976703636077,22.05976703636077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.165861881286816,21.0,0.0,22.165861881286816,22.165861881286816,1.3793103448275863,24.165861881286816,28.0,28.0,22.165861881286816,0.0,22.165861881286816,22.165861881286816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.165861881286816,22.165861881286816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.307174754065564,22.4,0.0,22.307174754065564,22.307174754065564,1.3793103448275863,24.307174754065564,28.0,28.0,22.307174754065564,0.0,22.307174754065564,22.307174754065564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.307174754065564,22.307174754065564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.380115194385972,21.0,0.0,22.380115194385972,22.380115194385972,1.3793103448275863,24.380115194385972,28.0,28.0,22.380115194385972,0.0,22.380115194385972,22.380115194385972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.380115194385972,22.380115194385972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.496559213487348,22.0,0.0,22.496559213487348,22.496559213487348,1.3793103448275863,24.496559213487348,28.0,28.0,22.496559213487348,0.0,22.496559213487348,22.496559213487348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.496559213487348,22.496559213487348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.663087268432022,24.6,0.0,22.663087268432022,22.663087268432022,1.3793103448275863,24.663087268432022,28.0,28.0,22.663087268432022,0.0,22.663087268432022,22.663087268432022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.663087268432022,22.663087268432022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,22.764432567795197,24.0,0.0,22.764432567795197,22.764432567795197,1.3793103448275863,24.764432567795197,28.0,28.0,22.764432567795197,0.0,22.764432567795197,22.764432567795197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.764432567795197,22.764432567795197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,22.83761633220021,24.0,0.0,22.83761633220021,22.83761633220021,1.3793103448275863,24.83761633220021,28.0,28.0,22.83761633220021,0.0,22.83761633220021,22.83761633220021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.83761633220021,22.83761633220021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,22.859967283186837,23.6,0.0,22.859967283186837,22.859967283186837,1.3793103448275863,24.859967283186837,28.0,28.0,22.859967283186837,0.0,22.859967283186837,22.859967283186837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.859967283186837,22.859967283186837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,22.793738959134757,23.0,0.0,22.793738959134757,22.793738959134757,1.3793103448275863,24.793738959134757,28.0,28.0,22.793738959134757,0.0,22.793738959134757,22.793738959134757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.793738959134757,22.793738959134757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,22.792032404023896,22.0,0.0,22.792032404023896,22.792032404023896,1.3793103448275863,24.792032404023896,28.0,28.0,22.792032404023896,0.0,22.792032404023896,22.792032404023896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.792032404023896,22.792032404023896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.738478916430253,20.8,0.0,22.738478916430253,22.738478916430253,1.3793103448275863,24.738478916430253,28.0,28.0,22.738478916430253,0.0,22.738478916430253,22.738478916430253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.738478916430253,22.738478916430253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.648929198176532,19.0,0.0,22.648929198176532,22.648929198176532,1.3793103448275863,24.648929198176532,28.0,28.0,22.648929198176532,0.0,22.648929198176532,22.648929198176532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.648929198176532,22.648929198176532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.684469258930427,19.0,0.0,22.684469258930427,22.684469258930427,1.3793103448275863,24.684469258930427,28.0,28.0,22.684469258930427,0.0,22.684469258930427,22.684469258930427,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.684469258930427,22.684469258930427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.665107712700244,20.0,0.0,22.665107712700244,22.665107712700244,1.3793103448275863,24.665107712700244,28.0,28.0,22.665107712700244,0.0,22.665107712700244,22.665107712700244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.665107712700244,22.665107712700244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.614600900020434,18.0,0.0,22.614600900020434,22.614600900020434,1.3793103448275863,24.614600900020434,28.0,28.0,22.614600900020434,0.0,22.614600900020434,22.614600900020434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.614600900020434,22.614600900020434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.567089909284626,18.0,0.0,22.567089909284626,22.567089909284626,1.3793103448275863,24.567089909284626,28.0,28.0,22.567089909284626,0.0,22.567089909284626,22.567089909284626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.567089909284626,22.567089909284626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.512072164825796,17.2,0.0,22.512072164825796,22.512072164825796,1.3793103448275863,24.512072164825796,28.0,28.0,22.512072164825796,0.0,22.512072164825796,22.512072164825796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.512072164825796,22.512072164825796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.459671426087368,17.2,0.0,22.459671426087368,22.459671426087368,1.3793103448275863,24.459671426087368,28.0,28.0,22.459671426087368,0.0,22.459671426087368,22.459671426087368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.459671426087368,22.459671426087368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.303543825734327,17.7,0.0,22.303543825734327,22.303543825734327,1.3793103448275863,24.303543825734327,28.0,28.0,22.303543825734327,0.0,22.303543825734327,22.303543825734327,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.303543825734327,22.303543825734327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.215885628419425,18.2,0.0,22.215885628419425,22.215885628419425,1.3793103448275863,24.215885628419425,28.0,28.0,22.215885628419425,0.0,22.215885628419425,22.215885628419425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.215885628419425,22.215885628419425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,22.10281096774367,16.0,0.0,22.10281096774367,22.10281096774367,1.3793103448275863,24.10281096774367,28.0,28.0,22.10281096774367,0.0,22.10281096774367,22.10281096774367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.10281096774367,22.10281096774367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,22.15775759797024,18.0,0.0,22.15775759797024,22.15775759797024,1.3793103448275863,24.15775759797024,28.0,28.0,22.15775759797024,0.0,22.15775759797024,22.15775759797024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.15775759797024,22.15775759797024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.237038181004642,20.2,0.0,22.237038181004642,22.237038181004642,1.3793103448275863,24.237038181004642,28.0,28.0,22.237038181004642,0.0,22.237038181004642,22.237038181004642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.237038181004642,22.237038181004642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.324943516151645,21.0,0.0,22.324943516151645,22.324943516151645,1.3793103448275863,24.324943516151645,28.0,28.0,22.324943516151645,0.0,22.324943516151645,22.324943516151645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.324943516151645,22.324943516151645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.401892426855888,21.0,0.0,22.401892426855888,22.401892426855888,1.3793103448275863,24.401892426855888,28.0,28.0,22.401892426855888,0.0,22.401892426855888,22.401892426855888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.401892426855888,22.401892426855888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.546881238076406,22.8,0.0,22.546881238076406,22.546881238076406,1.3793103448275863,24.546881238076406,28.0,28.0,22.546881238076406,0.0,22.546881238076406,22.546881238076406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.546881238076406,22.546881238076406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.639075472293353,22.0,0.0,22.639075472293353,22.639075472293353,1.3793103448275863,24.639075472293353,28.0,28.0,22.639075472293353,0.0,22.639075472293353,22.639075472293353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.639075472293353,22.639075472293353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.755568322931815,23.0,0.0,22.755568322931815,22.755568322931815,1.3793103448275863,24.755568322931815,28.0,28.0,22.755568322931815,0.0,22.755568322931815,22.755568322931815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.755568322931815,22.755568322931815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,22.836134523286834,22.8,0.0,22.836134523286834,22.836134523286834,1.3793103448275863,24.836134523286834,28.0,28.0,22.836134523286834,0.0,22.836134523286834,22.836134523286834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.836134523286834,22.836134523286834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
