timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-28 16:00:00,0.0,22.935561512797598,23.0,0.0,22.935561512797598,22.935561512797598,1.3793103448275863,24.935561512797598,28.0,28.0,22.935561512797598,0.0,22.935561512797598,22.935561512797598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.935561512797598,22.935561512797598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,22.999523177684463,23.0,0.0,22.999523177684463,22.999523177684463,1.3793103448275863,24.999523177684463,28.0,28.0,22.999523177684463,0.0,22.999523177684463,22.999523177684463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.999523177684463,22.999523177684463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,22.99752437600398,22.4,0.0,22.99752437600398,22.99752437600398,1.3793103448275863,24.99752437600398,28.0,28.0,22.99752437600398,0.0,22.99752437600398,22.99752437600398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.99752437600398,22.99752437600398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,22.972122365757283,22.0,0.0,22.972122365757283,22.972122365757283,1.3793103448275863,24.972122365757283,28.0,28.0,22.972122365757283,0.0,22.972122365757283,22.972122365757283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.972122365757283,22.972122365757283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,22.941783041935274,21.0,0.0,22.941783041935274,22.941783041935274,1.3793103448275863,24.941783041935274,28.0,28.0,22.941783041935274,0.0,22.941783041935274,22.941783041935274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.941783041935274,22.941783041935274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,22.8778817346798,20.0,0.0,22.8778817346798,22.8778817346798,1.3793103448275863,24.8778817346798,28.0,28.0,22.8778817346798,0.0,22.8778817346798,22.8778817346798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.8778817346798,22.8778817346798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.805903759499415,19.0,0.0,22.805903759499415,22.805903759499415,1.3793103448275863,24.805903759499415,28.0,28.0,22.805903759499415,0.0,22.805903759499415,22.805903759499415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.805903759499415,22.805903759499415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,22.84726602109896,19.0,0.0,22.84726602109896,22.84726602109896,1.3793103448275863,24.84726602109896,28.0,28.0,22.84726602109896,0.0,22.84726602109896,22.84726602109896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.84726602109896,22.84726602109896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,22.811585390901094,18.4,0.0,22.811585390901094,22.811585390901094,1.3793103448275863,24.811585390901094,28.0,28.0,22.811585390901094,0.0,22.811585390901094,22.811585390901094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.811585390901094,22.811585390901094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,22.76357527782916,18.0,0.0,22.76357527782916,22.76357527782916,1.3793103448275863,24.76357527782916,28.0,28.0,22.76357527782916,0.0,22.76357527782916,22.76357527782916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.76357527782916,22.76357527782916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.725528409504626,19.0,0.0,22.725528409504626,22.725528409504626,1.3793103448275863,24.725528409504626,28.0,28.0,22.725528409504626,0.0,22.725528409504626,22.725528409504626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.725528409504626,22.725528409504626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.673463033969192,17.8,0.0,22.673463033969192,22.673463033969192,1.3793103448275863,24.673463033969192,28.0,28.0,22.673463033969192,0.0,22.673463033969192,22.673463033969192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.673463033969192,22.673463033969192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.61635753918057,17.0,0.0,22.61635753918057,22.61635753918057,1.3793103448275863,24.61635753918057,28.0,28.0,22.61635753918057,0.0,22.61635753918057,22.61635753918057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.61635753918057,22.61635753918057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.39998357864713,16.0,0.0,22.39998357864713,22.39998357864713,1.3793103448275863,24.39998357864713,28.0,28.0,22.39998357864713,0.0,22.39998357864713,22.39998357864713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39998357864713,22.39998357864713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.311081718756903,17.2,0.0,22.311081718756903,22.311081718756903,1.3793103448275863,24.311081718756903,28.0,28.0,22.311081718756903,0.0,22.311081718756903,22.311081718756903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.311081718756903,22.311081718756903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.287663557303222,18.0,0.0,22.287663557303222,22.287663557303222,1.3793103448275863,24.287663557303222,28.0,28.0,22.287663557303222,0.0,22.287663557303222,22.287663557303222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.287663557303222,22.287663557303222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.324309610413554,19.0,0.0,22.324309610413554,22.324309610413554,1.3793103448275863,24.324309610413554,28.0,28.0,22.324309610413554,0.0,22.324309610413554,22.324309610413554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.324309610413554,22.324309610413554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.403041101807688,21.2,0.0,22.403041101807688,22.403041101807688,1.3793103448275863,24.403041101807688,28.0,28.0,22.403041101807688,0.0,22.403041101807688,22.403041101807688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.403041101807688,22.403041101807688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.458145480385195,21.0,0.0,22.458145480385195,22.458145480385195,1.3793103448275863,24.458145480385195,28.0,28.0,22.458145480385195,0.0,22.458145480385195,22.458145480385195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.458145480385195,22.458145480385195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.552380455895324,22.0,0.0,22.552380455895324,22.552380455895324,1.3793103448275863,24.552380455895324,28.0,28.0,22.552380455895324,0.0,22.552380455895324,22.552380455895324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.552380455895324,22.552380455895324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.702676435456045,23.8,0.0,22.702676435456045,22.702676435456045,1.3793103448275863,24.702676435456045,28.0,28.0,22.702676435456045,0.0,22.702676435456045,22.702676435456045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.702676435456045,22.702676435456045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.787466193592998,23.0,0.0,22.787466193592998,22.787466193592998,1.3793103448275863,24.787466193592998,28.0,28.0,22.787466193592998,0.0,22.787466193592998,22.787466193592998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.787466193592998,22.787466193592998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,22.85407797220149,23.0,0.0,22.85407797220149,22.85407797220149,1.3793103448275863,24.85407797220149,28.0,28.0,22.85407797220149,0.0,22.85407797220149,22.85407797220149,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.85407797220149,22.85407797220149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,22.884158325933793,22.6,0.0,22.884158325933793,22.884158325933793,1.3793103448275863,24.884158325933793,28.0,28.0,22.884158325933793,0.0,22.884158325933793,22.884158325933793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.884158325933793,22.884158325933793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,22.959453552337038,23.0,0.0,22.959453552337038,22.959453552337038,1.3793103448275863,24.959453552337038,28.0,28.0,22.959453552337038,0.0,22.959453552337038,22.959453552337038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.959453552337038,22.959453552337038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,23.019404145267597,23.0,0.0,23.019404145267597,23.019404145267597,1.3793103448275863,25.019404145267597,28.0,28.0,23.019404145267597,0.0,23.019404145267597,23.019404145267597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.019404145267597,23.019404145267597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,23.042267328069794,23.0,0.0,23.042267328069794,23.042267328069794,1.3793103448275863,25.042267328069794,28.0,28.0,23.042267328069794,0.0,23.042267328069794,23.042267328069794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.042267328069794,23.042267328069794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,23.019406820413906,23.0,0.0,23.019406820413906,23.019406820413906,1.3793103448275863,25.019406820413906,28.0,28.0,23.019406820413906,0.0,23.019406820413906,23.019406820413906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.019406820413906,23.019406820413906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,23.007209851948044,22.0,0.0,23.007209851948044,23.007209851948044,1.3793103448275863,25.007209851948044,28.0,28.0,23.007209851948044,0.0,23.007209851948044,23.007209851948044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.007209851948044,23.007209851948044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,22.966620704558622,21.4,0.0,22.966620704558622,22.966620704558622,1.3793103448275863,24.966620704558622,28.0,28.0,22.966620704558622,0.0,22.966620704558622,22.966620704558622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.966620704558622,22.966620704558622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,22.895106344379293,20.0,0.0,22.895106344379293,22.895106344379293,1.3793103448275863,24.895106344379293,28.0,28.0,22.895106344379293,0.0,22.895106344379293,22.895106344379293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.895106344379293,22.895106344379293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,22.927097000368786,20.5,0.0,22.927097000368786,22.927097000368786,1.3793103448275863,24.927097000368786,28.0,28.0,22.927097000368786,0.0,22.927097000368786,22.927097000368786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.927097000368786,22.927097000368786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,22.909423400189823,21.0,0.0,22.909423400189823,22.909423400189823,1.3793103448275863,24.909423400189823,28.0,28.0,22.909423400189823,0.0,22.909423400189823,22.909423400189823,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.909423400189823,22.909423400189823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,22.88451106566761,21.0,0.0,22.88451106566761,22.88451106566761,1.3793103448275863,24.88451106566761,28.0,28.0,22.88451106566761,0.0,22.88451106566761,22.88451106566761,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88451106566761,22.88451106566761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,22.85866357121079,21.0,0.0,22.85866357121079,22.85866357121079,1.3793103448275863,24.85866357121079,28.0,28.0,22.85866357121079,0.0,22.85866357121079,22.85866357121079,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.85866357121079,22.85866357121079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.830991154485197,20.8,0.0,22.830991154485197,22.830991154485197,1.3793103448275863,24.830991154485197,28.0,28.0,22.830991154485197,0.0,22.830991154485197,22.830991154485197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.830991154485197,22.830991154485197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.79598464007031,20.0,0.0,22.79598464007031,22.79598464007031,1.3793103448275863,24.79598464007031,28.0,28.0,22.79598464007031,0.0,22.79598464007031,22.79598464007031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79598464007031,22.79598464007031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.664434524259356,19.0,0.0,22.664434524259356,22.664434524259356,1.3793103448275863,24.664434524259356,28.0,28.0,22.664434524259356,0.0,22.664434524259356,22.664434524259356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.664434524259356,22.664434524259356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.571367090984992,19.0,0.0,22.571367090984992,22.571367090984992,1.3793103448275863,24.571367090984992,28.0,28.0,22.571367090984992,0.0,22.571367090984992,22.571367090984992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.571367090984992,22.571367090984992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.531395464043925,19.0,0.0,22.531395464043925,22.531395464043925,1.3793103448275863,24.531395464043925,28.0,28.0,22.531395464043925,0.0,22.531395464043925,22.531395464043925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.531395464043925,22.531395464043925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.54486402608786,19.0,0.0,22.54486402608786,22.54486402608786,1.3793103448275863,24.54486402608786,28.0,28.0,22.54486402608786,0.0,22.54486402608786,22.54486402608786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.54486402608786,22.54486402608786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.63849290308208,21.8,0.0,22.63849290308208,22.63849290308208,1.3793103448275863,24.63849290308208,28.0,28.0,22.63849290308208,0.0,22.63849290308208,22.63849290308208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.63849290308208,22.63849290308208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.71647214000993,22.0,0.0,22.71647214000993,22.71647214000993,1.3793103448275863,24.71647214000993,28.0,28.0,22.71647214000993,0.0,22.71647214000993,22.71647214000993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.71647214000993,22.71647214000993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,22.82693915242593,23.0,0.0,22.82693915242593,22.82693915242593,1.3793103448275863,24.82693915242593,28.0,28.0,22.82693915242593,0.0,22.82693915242593,22.82693915242593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.82693915242593,22.82693915242593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,22.955902315951526,23.8,0.0,22.955902315951526,22.955902315951526,1.3793103448275863,24.955902315951526,28.0,28.0,22.955902315951526,0.0,22.955902315951526,22.955902315951526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.955902315951526,22.955902315951526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,23.04731150584268,23.0,0.0,23.04731150584268,23.04731150584268,1.3793103448275863,25.04731150584268,28.0,28.0,23.04731150584268,0.0,23.04731150584268,23.04731150584268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.04731150584268,23.04731150584268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.172356857611334,24.0,0.0,23.172356857611334,23.172356857611334,1.3793103448275863,25.172356857611334,28.0,28.0,23.172356857611334,0.0,23.172356857611334,23.172356857611334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.172356857611334,23.172356857611334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.326128886404277,26.0,0.0,23.326128886404277,23.326128886404277,1.3793103448275863,25.326128886404277,28.0,28.0,23.326128886404277,0.0,23.326128886404277,23.326128886404277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.326128886404277,23.326128886404277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.37669071703435,24.0,0.0,23.37669071703435,23.37669071703435,1.3793103448275863,25.37669071703435,28.0,28.0,23.37669071703435,0.0,23.37669071703435,23.37669071703435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37669071703435,23.37669071703435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.46654676606056,25.0,0.0,23.46654676606056,23.46654676606056,1.3793103448275863,25.46654676606056,28.0,28.0,23.46654676606056,0.0,23.46654676606056,23.46654676606056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.46654676606056,23.46654676606056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.52881441534252,25.8,0.0,23.52881441534252,23.52881441534252,1.3793103448275863,25.52881441534252,28.0,28.0,23.52881441534252,0.0,23.52881441534252,23.52881441534252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.52881441534252,23.52881441534252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.470244747107348,24.0,0.0,23.470244747107348,23.470244747107348,1.3793103448275863,25.470244747107348,28.0,28.0,23.470244747107348,0.0,23.470244747107348,23.470244747107348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.470244747107348,23.470244747107348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.448726453924678,23.0,0.0,23.448726453924678,23.448726453924678,1.3793103448275863,25.448726453924678,28.0,28.0,23.448726453924678,0.0,23.448726453924678,23.448726453924678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.448726453924678,23.448726453924678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.404915185983143,22.2,0.0,23.404915185983143,23.404915185983143,1.3793103448275863,25.404915185983143,28.0,28.0,23.404915185983143,0.0,23.404915185983143,23.404915185983143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.404915185983143,23.404915185983143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.339060364039348,21.0,0.0,23.339060364039348,23.339060364039348,1.3793103448275863,25.339060364039348,28.0,28.0,23.339060364039348,0.0,23.339060364039348,23.339060364039348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.339060364039348,23.339060364039348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.346386764379154,20.0,0.0,23.346386764379154,23.346386764379154,1.3793103448275863,25.346386764379154,28.0,28.0,23.346386764379154,0.0,23.346386764379154,23.346386764379154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.346386764379154,23.346386764379154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.324831755870505,21.4,0.0,23.324831755870505,23.324831755870505,1.3793103448275863,25.324831755870505,28.0,28.0,23.324831755870505,0.0,23.324831755870505,23.324831755870505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.324831755870505,23.324831755870505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.29210177676839,21.0,0.0,23.29210177676839,23.29210177676839,1.3793103448275863,25.29210177676839,28.0,28.0,23.29210177676839,0.0,23.29210177676839,23.29210177676839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.29210177676839,23.29210177676839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.245611022253968,21.0,0.0,23.245611022253968,23.245611022253968,1.3793103448275863,25.245611022253968,28.0,28.0,23.245611022253968,0.0,23.245611022253968,23.245611022253968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.245611022253968,23.245611022253968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.20786503262623,20.8,0.0,23.20786503262623,23.20786503262623,1.3793103448275863,25.20786503262623,28.0,28.0,23.20786503262623,0.0,23.20786503262623,23.20786503262623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.20786503262623,23.20786503262623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.154821146287624,19.0,0.0,23.154821146287624,23.154821146287624,1.3793103448275863,25.154821146287624,28.0,28.0,23.154821146287624,0.0,23.154821146287624,23.154821146287624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.154821146287624,23.154821146287624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,23.106921919433084,19.0,0.0,23.106921919433084,23.106921919433084,1.3793103448275863,25.106921919433084,28.0,28.0,23.106921919433084,0.0,23.106921919433084,23.106921919433084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.106921919433084,23.106921919433084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,23.067505332642213,19.7,0.0,23.067505332642213,23.067505332642213,1.3793103448275863,25.067505332642213,28.0,28.0,23.067505332642213,0.0,23.067505332642213,23.067505332642213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.067505332642213,23.067505332642213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,22.96537796838147,19.8,0.0,22.96537796838147,22.96537796838147,1.3793103448275863,24.96537796838147,28.0,28.0,22.96537796838147,0.0,22.96537796838147,22.96537796838147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96537796838147,22.96537796838147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,22.9825603637807,20.0,0.0,22.9825603637807,22.9825603637807,1.3793103448275863,24.9825603637807,28.0,28.0,22.9825603637807,0.0,22.9825603637807,22.9825603637807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.9825603637807,22.9825603637807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.0947701579489,22.4,0.0,23.0947701579489,23.0947701579489,1.3793103448275863,25.0947701579489,28.0,28.0,23.0947701579489,0.0,23.0947701579489,23.0947701579489,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.0947701579489,23.0947701579489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.192621557032425,23.0,0.0,23.192621557032425,23.192621557032425,1.3793103448275863,25.192621557032425,28.0,28.0,23.192621557032425,0.0,23.192621557032425,23.192621557032425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.192621557032425,23.192621557032425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.279631934996587,23.0,0.0,23.279631934996587,23.279631934996587,1.3793103448275863,25.279631934996587,28.0,28.0,23.279631934996587,0.0,23.279631934996587,23.279631934996587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.279631934996587,23.279631934996587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.428485783212423,24.6,0.0,23.428485783212423,23.428485783212423,1.3793103448275863,25.428485783212423,28.0,28.0,23.428485783212423,0.0,23.428485783212423,23.428485783212423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.428485783212423,23.428485783212423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.538054027797074,24.3,0.0,23.538054027797074,23.538054027797074,1.3793103448275863,25.538054027797074,28.0,28.0,23.538054027797074,0.0,23.538054027797074,23.538054027797074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.538054027797074,23.538054027797074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.63082971213714,24.0,0.0,23.63082971213714,23.63082971213714,1.3793103448275863,25.63082971213714,28.0,28.0,23.63082971213714,0.0,23.63082971213714,23.63082971213714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.63082971213714,23.63082971213714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,23.8091020570099,27.0,0.0,23.8091020570099,23.8091020570099,1.3793103448275863,25.8091020570099,28.0,28.0,23.8091020570099,0.0,23.8091020570099,23.8091020570099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.8091020570099,23.8091020570099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,23.885189117317175,26.0,0.0,23.885189117317175,23.885189117317175,1.3793103448275863,25.885189117317175,28.0,28.0,23.885189117317175,0.0,23.885189117317175,23.885189117317175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.885189117317175,23.885189117317175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,23.959380556597374,26.0,0.0,23.959380556597374,23.959380556597374,1.3793103448275863,25.959380556597374,28.0,28.0,23.959380556597374,0.0,23.959380556597374,23.959380556597374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.959380556597374,23.959380556597374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,24.020201127479744,26.8,0.0,24.020201127479744,24.020201127479744,1.3793103448275863,26.020201127479744,28.0,28.0,24.020201127479744,0.0,24.020201127479744,24.020201127479744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.020201127479744,24.020201127479744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,23.872599910419545,23.0,0.0,23.872599910419545,23.872599910419545,1.3793103448275863,25.872599910419545,28.0,28.0,23.872599910419545,0.0,23.872599910419545,23.872599910419545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.872599910419545,23.872599910419545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,23.81955437326038,21.8,0.0,23.81955437326038,23.81955437326038,1.3793103448275863,25.81955437326038,28.0,28.0,23.81955437326038,0.0,23.81955437326038,23.81955437326038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.81955437326038,23.81955437326038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,23.832488971796774,21.5,0.0,23.832488971796774,23.832488971796774,1.3793103448275863,25.832488971796774,28.0,28.0,23.832488971796774,0.0,23.832488971796774,23.832488971796774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.832488971796774,23.832488971796774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,23.804963930914667,21.1,0.0,23.804963930914667,23.804963930914667,1.3793103448275863,25.804963930914667,28.0,28.0,23.804963930914667,0.0,23.804963930914667,23.804963930914667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.804963930914667,23.804963930914667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,23.765440023746493,20.8,0.0,23.765440023746493,23.765440023746493,1.3793103448275863,25.765440023746493,28.0,28.0,23.765440023746493,0.0,23.765440023746493,23.765440023746493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.765440023746493,23.765440023746493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,23.717180087586623,20.5,0.0,23.717180087586623,23.717180087586623,1.3793103448275863,25.717180087586623,28.0,28.0,23.717180087586623,0.0,23.717180087586623,23.717180087586623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.717180087586623,23.717180087586623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.669658029779967,20.1,0.0,23.669658029779967,23.669658029779967,1.3793103448275863,25.669658029779967,28.0,28.0,23.669658029779967,0.0,23.669658029779967,23.669658029779967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.669658029779967,23.669658029779967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.60747816636386,19.8,0.0,23.60747816636386,23.60747816636386,1.3793103448275863,25.60747816636386,28.0,28.0,23.60747816636386,0.0,23.60747816636386,23.60747816636386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.60747816636386,23.60747816636386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.555372625525962,19.6,0.0,23.555372625525962,23.555372625525962,1.3793103448275863,25.555372625525962,28.0,28.0,23.555372625525962,0.0,23.555372625525962,23.555372625525962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.555372625525962,23.555372625525962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.50487314654338,19.4,0.0,23.50487314654338,23.50487314654338,1.3793103448275863,25.50487314654338,28.0,28.0,23.50487314654338,0.0,23.50487314654338,23.50487314654338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50487314654338,23.50487314654338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.45426185104142,19.2,0.0,23.45426185104142,23.45426185104142,1.3793103448275863,25.45426185104142,28.0,28.0,23.45426185104142,0.0,23.45426185104142,23.45426185104142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.45426185104142,23.45426185104142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.40420346581535,19.1,0.0,23.40420346581535,23.40420346581535,1.3793103448275863,25.40420346581535,28.0,28.0,23.40420346581535,0.0,23.40420346581535,23.40420346581535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.40420346581535,23.40420346581535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.26821716917605,19.1,0.0,23.26821716917605,23.26821716917605,1.3793103448275863,25.26821716917605,28.0,28.0,23.26821716917605,0.0,23.26821716917605,23.26821716917605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.26821716917605,23.26821716917605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.289488861176473,20.3,0.0,23.289488861176473,23.289488861176473,1.3793103448275863,25.289488861176473,28.0,28.0,23.289488861176473,0.0,23.289488861176473,23.289488861176473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.289488861176473,23.289488861176473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.354380881630778,21.2,0.0,23.354380881630778,23.354380881630778,1.3793103448275863,25.354380881630778,28.0,28.0,23.354380881630778,0.0,23.354380881630778,23.354380881630778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.354380881630778,23.354380881630778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.44307058026161,22.2,0.0,23.44307058026161,23.44307058026161,1.3793103448275863,25.44307058026161,28.0,28.0,23.44307058026161,0.0,23.44307058026161,23.44307058026161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.44307058026161,23.44307058026161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.550894013612712,23.2,0.0,23.550894013612712,23.550894013612712,1.3793103448275863,25.550894013612712,28.0,28.0,23.550894013612712,0.0,23.550894013612712,23.550894013612712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.550894013612712,23.550894013612712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.683760698905463,24.2,0.0,23.683760698905463,23.683760698905463,1.3793103448275863,25.683760698905463,28.0,28.0,23.683760698905463,0.0,23.683760698905463,23.683760698905463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.683760698905463,23.683760698905463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,23.802071528186083,24.6,0.0,23.802071528186083,23.802071528186083,1.3793103448275863,25.802071528186083,28.0,28.0,23.802071528186083,0.0,23.802071528186083,23.802071528186083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.802071528186083,23.802071528186083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,23.919089898811485,25.0,0.0,23.919089898811485,23.919089898811485,1.3793103448275863,25.919089898811485,28.0,28.0,23.919089898811485,0.0,23.919089898811485,23.919089898811485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.919089898811485,23.919089898811485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,24.02076304668934,25.4,0.0,24.02076304668934,24.02076304668934,1.3793103448275863,26.02076304668934,28.0,28.0,24.02076304668934,0.0,24.02076304668934,24.02076304668934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.02076304668934,24.02076304668934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,24.085654131908576,24.9,0.0,24.085654131908576,24.085654131908576,1.3793103448275863,26.085654131908576,28.0,28.0,24.085654131908576,0.0,24.085654131908576,24.085654131908576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.085654131908576,24.085654131908576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,24.126959449494656,24.3,0.0,24.126959449494656,24.126959449494656,1.3793103448275863,26.126959449494656,28.0,28.0,24.126959449494656,0.0,24.126959449494656,24.126959449494656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.126959449494656,24.126959449494656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,24.12409466495297,23.8,0.0,24.12409466495297,24.12409466495297,1.3793103448275863,26.12409466495297,28.0,28.0,24.12409466495297,0.0,24.12409466495297,24.12409466495297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.12409466495297,24.12409466495297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,24.030464803508934,22.9,0.0,24.030464803508934,24.030464803508934,1.3793103448275863,26.030464803508934,28.0,28.0,24.030464803508934,0.0,24.030464803508934,24.030464803508934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.030464803508934,24.030464803508934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,24.000922114676897,22.0,0.0,24.000922114676897,24.000922114676897,1.3793103448275863,26.000922114676897,28.0,28.0,24.000922114676897,0.0,24.000922114676897,24.000922114676897,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.000922114676897,24.000922114676897,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,24.015791988294225,21.4,0.0,24.015791988294225,24.015791988294225,1.3793103448275863,26.015791988294225,28.0,28.0,24.015791988294225,0.0,24.015791988294225,24.015791988294225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.015791988294225,24.015791988294225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,23.98667008126675,20.9,0.0,23.98667008126675,23.98667008126675,1.3793103448275863,25.98667008126675,28.0,28.0,23.98667008126675,0.0,23.98667008126675,23.98667008126675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.98667008126675,23.98667008126675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,23.944044416923894,20.5,0.0,23.944044416923894,23.944044416923894,1.3793103448275863,25.944044416923894,28.0,28.0,23.944044416923894,0.0,23.944044416923894,23.944044416923894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.944044416923894,23.944044416923894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,23.890722096030355,20.0,0.0,23.890722096030355,23.890722096030355,1.3793103448275863,25.890722096030355,28.0,28.0,23.890722096030355,0.0,23.890722096030355,23.890722096030355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.890722096030355,23.890722096030355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,23.838590823540976,19.6,0.0,23.838590823540976,23.838590823540976,1.3793103448275863,25.838590823540976,28.0,28.0,23.838590823540976,0.0,23.838590823540976,23.838590823540976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.838590823540976,23.838590823540976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,23.77085029047729,19.2,0.0,23.77085029047729,23.77085029047729,1.3793103448275863,25.77085029047729,28.0,28.0,23.77085029047729,0.0,23.77085029047729,23.77085029047729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.77085029047729,23.77085029047729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.71140454985791,18.8,0.0,23.71140454985791,23.71140454985791,1.3793103448275863,25.71140454985791,28.0,28.0,23.71140454985791,0.0,23.71140454985791,23.71140454985791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.71140454985791,23.71140454985791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.65305624609673,18.5,0.0,23.65305624609673,23.65305624609673,1.3793103448275863,25.65305624609673,28.0,28.0,23.65305624609673,0.0,23.65305624609673,23.65305624609673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.65305624609673,23.65305624609673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.59287780783536,18.1,0.0,23.59287780783536,23.59287780783536,1.3793103448275863,25.59287780783536,28.0,28.0,23.59287780783536,0.0,23.59287780783536,23.59287780783536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.59287780783536,23.59287780783536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.53175595489815,17.8,0.0,23.53175595489815,23.53175595489815,1.3793103448275863,25.53175595489815,28.0,28.0,23.53175595489815,0.0,23.53175595489815,23.53175595489815,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.53175595489815,23.53175595489815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.390102890767707,18.9,0.0,23.390102890767707,23.390102890767707,1.3793103448275863,25.390102890767707,28.0,28.0,23.390102890767707,0.0,23.390102890767707,23.390102890767707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.390102890767707,23.390102890767707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.408439289069975,20.1,0.0,23.408439289069975,23.408439289069975,1.3793103448275863,25.408439289069975,28.0,28.0,23.408439289069975,0.0,23.408439289069975,23.408439289069975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.408439289069975,23.408439289069975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.45927137016842,21.2,0.0,23.45927137016842,23.45927137016842,1.3793103448275863,25.45927137016842,28.0,28.0,23.45927137016842,0.0,23.45927137016842,23.45927137016842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.45927137016842,23.45927137016842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.554527505588233,22.5,0.0,23.554527505588233,23.554527505588233,1.3793103448275863,25.554527505588233,28.0,28.0,23.554527505588233,0.0,23.554527505588233,23.554527505588233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.554527505588233,23.554527505588233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.67625011798546,23.9,0.0,23.67625011798546,23.67625011798546,1.3793103448275863,25.67625011798546,28.0,28.0,23.67625011798546,0.0,23.67625011798546,23.67625011798546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.67625011798546,23.67625011798546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,23.823434278762615,25.2,0.0,23.823434278762615,23.823434278762615,1.3793103448275863,25.823434278762615,28.0,28.0,23.823434278762615,0.0,23.823434278762615,23.823434278762615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.823434278762615,23.823434278762615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,23.974025357356577,26.1,0.0,23.974025357356577,23.974025357356577,1.3793103448275863,25.974025357356577,28.0,28.0,23.974025357356577,0.0,23.974025357356577,23.974025357356577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.974025357356577,23.974025357356577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.115963770130755,26.9,0.0,24.115963770130755,24.115963770130755,1.3793103448275863,26.115963770130755,28.0,28.0,24.115963770130755,0.0,24.115963770130755,24.115963770130755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.115963770130755,24.115963770130755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.251618353466302,27.8,0.0,24.251618353466302,24.251618353466302,1.3793103448275863,26.251618353466302,28.0,28.0,24.251618353466302,0.0,24.251618353466302,24.251618353466302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.251618353466302,24.251618353466302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.357749770370976,27.9,0.0,24.357749770370976,24.357749770370976,1.3793103448275863,26.357749770370976,28.0,28.0,24.357749770370976,0.0,24.357749770370976,24.357749770370976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.357749770370976,24.357749770370976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.44721133076526,27.9,0.0,24.44721133076526,24.44721133076526,1.3793103448275863,26.44721133076526,28.0,28.0,24.44721133076526,0.0,24.44721133076526,24.44721133076526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.44721133076526,24.44721133076526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.500839834143186,28.0,0.0,24.500839834143186,24.500839834143186,1.3793103448275863,26.500839834143186,28.0,28.0,24.500839834143186,0.0,24.500839834143186,24.500839834143186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.500839834143186,24.500839834143186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.447766882587,26.9,0.0,24.447766882587,24.447766882587,1.3793103448275863,26.447766882587,28.0,28.0,24.447766882587,0.0,24.447766882587,24.447766882587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.447766882587,24.447766882587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.438320620501862,25.8,0.0,24.438320620501862,24.438320620501862,1.3793103448275863,26.438320620501862,28.0,28.0,24.438320620501862,0.0,24.438320620501862,24.438320620501862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.438320620501862,24.438320620501862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.39901351028901,24.7,0.0,24.39901351028901,24.39901351028901,1.3793103448275863,26.39901351028901,28.0,28.0,24.39901351028901,0.0,24.39901351028901,24.39901351028901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.39901351028901,24.39901351028901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.37032342769905,23.6,0.0,24.37032342769905,24.37032342769905,1.3793103448275863,26.37032342769905,28.0,28.0,24.37032342769905,0.0,24.37032342769905,24.37032342769905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.37032342769905,24.37032342769905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.334584215580684,22.5,0.0,24.334584215580684,24.334584215580684,1.3793103448275863,26.334584215580684,28.0,28.0,24.334584215580684,0.0,24.334584215580684,24.334584215580684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.334584215580684,24.334584215580684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.285967944643687,21.4,0.0,24.285967944643687,24.285967944643687,1.3793103448275863,26.285967944643687,28.0,28.0,24.285967944643687,0.0,24.285967944643687,24.285967944643687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.285967944643687,24.285967944643687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.24343055954537,21.3,0.0,24.24343055954537,24.24343055954537,1.3793103448275863,26.24343055954537,28.0,28.0,24.24343055954537,0.0,24.24343055954537,24.24343055954537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.24343055954537,24.24343055954537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.200925745478298,21.1,0.0,24.200925745478298,24.200925745478298,1.3793103448275863,26.200925745478298,28.0,28.0,24.200925745478298,0.0,24.200925745478298,24.200925745478298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.200925745478298,24.200925745478298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,24.158959720220388,21.0,0.0,24.158959720220388,24.158959720220388,1.3793103448275863,26.158959720220388,28.0,28.0,24.158959720220388,0.0,24.158959720220388,24.158959720220388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.158959720220388,24.158959720220388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,24.105837959325513,19.8,0.0,24.105837959325513,24.105837959325513,1.3793103448275863,26.105837959325513,28.0,28.0,24.105837959325513,0.0,24.105837959325513,24.105837959325513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.105837959325513,24.105837959325513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,23.915518463773132,18.6,0.0,23.915518463773132,23.915518463773132,1.3793103448275863,25.915518463773132,28.0,28.0,23.915518463773132,0.0,23.915518463773132,23.915518463773132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.915518463773132,23.915518463773132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.756457253839955,17.4,0.0,23.756457253839955,23.756457253839955,1.3793103448275863,25.756457253839955,28.0,28.0,23.756457253839955,0.0,23.756457253839955,23.756457253839955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.756457253839955,23.756457253839955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.74257333924031,19.3,0.0,23.74257333924031,23.74257333924031,1.3793103448275863,25.74257333924031,28.0,28.0,23.74257333924031,0.0,23.74257333924031,23.74257333924031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.74257333924031,23.74257333924031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.79090241209525,21.3,0.0,23.79090241209525,23.79090241209525,1.3793103448275863,25.79090241209525,28.0,28.0,23.79090241209525,0.0,23.79090241209525,23.79090241209525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.79090241209525,23.79090241209525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.833781681829816,23.2,0.0,23.833781681829816,23.833781681829816,1.3793103448275863,25.833781681829816,28.0,28.0,23.833781681829816,0.0,23.833781681829816,23.833781681829816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.833781681829816,23.833781681829816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,23.924537725905818,24.1,0.0,23.924537725905818,23.924537725905818,1.3793103448275863,25.924537725905818,28.0,28.0,23.924537725905818,0.0,23.924537725905818,23.924537725905818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.924537725905818,23.924537725905818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,24.038595571679174,25.1,0.0,24.038595571679174,24.038595571679174,1.3793103448275863,26.038595571679174,28.0,28.0,24.038595571679174,0.0,24.038595571679174,24.038595571679174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.038595571679174,24.038595571679174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.17522232822583,26.0,0.0,24.17522232822583,24.17522232822583,1.3793103448275863,26.17522232822583,28.0,28.0,24.17522232822583,0.0,24.17522232822583,24.17522232822583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.17522232822583,24.17522232822583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.319217539822034,26.7,0.0,24.319217539822034,24.319217539822034,1.3793103448275863,26.319217539822034,28.0,28.0,24.319217539822034,0.0,24.319217539822034,24.319217539822034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.319217539822034,24.319217539822034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.463782929448627,27.5,0.0,24.463782929448627,24.463782929448627,1.3793103448275863,26.463782929448627,28.0,28.0,24.463782929448627,0.0,24.463782929448627,24.463782929448627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.463782929448627,24.463782929448627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.592442809049885,28.2,0.0,24.592442809049885,24.592442809049885,1.3793103448275863,26.592442809049885,28.0,28.0,24.592442809049885,0.0,24.592442809049885,24.592442809049885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.592442809049885,24.592442809049885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,24.685182663862054,27.5,0.0,24.685182663862054,24.685182663862054,1.3793103448275863,26.685182663862054,28.0,28.0,24.685182663862054,0.0,24.685182663862054,24.685182663862054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.685182663862054,24.685182663862054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,24.737531607197305,26.7,0.0,24.737531607197305,24.737531607197305,1.3793103448275863,26.737531607197305,28.0,28.0,24.737531607197305,0.0,24.737531607197305,24.737531607197305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.737531607197305,24.737531607197305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,24.744679713300595,26.0,0.0,24.744679713300595,24.744679713300595,1.3793103448275863,26.744679713300595,28.0,28.0,24.744679713300595,0.0,24.744679713300595,24.744679713300595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.744679713300595,24.744679713300595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,24.67946512888289,24.8,0.0,24.67946512888289,24.67946512888289,1.3793103448275863,26.67946512888289,28.0,28.0,24.67946512888289,0.0,24.67946512888289,24.67946512888289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.67946512888289,24.67946512888289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,24.650141540670745,23.6,0.0,24.650141540670745,24.650141540670745,1.3793103448275863,26.650141540670745,28.0,28.0,24.650141540670745,0.0,24.650141540670745,24.650141540670745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.650141540670745,24.650141540670745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.586207074819498,22.4,0.0,24.586207074819498,24.586207074819498,1.3793103448275863,26.586207074819498,28.0,28.0,24.586207074819498,0.0,24.586207074819498,24.586207074819498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.586207074819498,24.586207074819498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.51754738016987,21.5,0.0,24.51754738016987,24.51754738016987,1.3793103448275863,26.51754738016987,28.0,28.0,24.51754738016987,0.0,24.51754738016987,24.51754738016987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.51754738016987,24.51754738016987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.536044337538115,20.7,0.0,24.536044337538115,24.536044337538115,1.3793103448275863,26.536044337538115,28.0,28.0,24.536044337538115,0.0,24.536044337538115,24.536044337538115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.536044337538115,24.536044337538115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.48841369144442,19.8,0.0,24.48841369144442,24.48841369144442,1.3793103448275863,26.48841369144442,28.0,28.0,24.48841369144442,0.0,24.48841369144442,24.48841369144442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.48841369144442,24.48841369144442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.431982153445304,19.4,0.0,24.431982153445304,24.431982153445304,1.3793103448275863,26.431982153445304,28.0,28.0,24.431982153445304,0.0,24.431982153445304,24.431982153445304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.431982153445304,24.431982153445304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.371938002304887,19.0,0.0,24.371938002304887,24.371938002304887,1.3793103448275863,26.371938002304887,28.0,28.0,24.371938002304887,0.0,24.371938002304887,24.371938002304887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.371938002304887,24.371938002304887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
