timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-04 03:00:00,0.0,24.309558467266775,18.6,0.0,24.309558467266775,24.309558467266775,1.3793103448275863,26.309558467266775,28.0,28.0,24.309558467266775,0.0,24.309558467266775,24.309558467266775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.309558467266775,24.309558467266775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.247187285980964,18.4,0.0,24.247187285980964,24.247187285980964,1.3793103448275863,26.247187285980964,28.0,28.0,24.247187285980964,0.0,24.247187285980964,24.247187285980964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.247187285980964,24.247187285980964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,24.044285501146312,18.2,0.0,24.044285501146312,24.044285501146312,1.3793103448275863,26.044285501146312,28.0,28.0,24.044285501146312,0.0,24.044285501146312,24.044285501146312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.044285501146312,24.044285501146312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,23.912420130782902,18.0,0.0,23.912420130782902,23.912420130782902,1.3793103448275863,25.912420130782902,28.0,28.0,23.912420130782902,0.0,23.912420130782902,23.912420130782902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.912420130782902,23.912420130782902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,23.908621022212436,19.9,0.0,23.908621022212436,23.908621022212436,1.3793103448275863,25.908621022212436,28.0,28.0,23.908621022212436,0.0,23.908621022212436,23.908621022212436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.908621022212436,23.908621022212436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,23.98427799786137,21.7,0.0,23.98427799786137,23.98427799786137,1.3793103448275863,25.98427799786137,28.0,28.0,23.98427799786137,0.0,23.98427799786137,23.98427799786137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.98427799786137,23.98427799786137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,24.0680153192174,23.6,0.0,24.0680153192174,24.0680153192174,1.3793103448275863,26.0680153192174,28.0,28.0,24.0680153192174,0.0,24.0680153192174,24.0680153192174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.0680153192174,24.0680153192174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.17187619917708,24.6,0.0,24.17187619917708,24.17187619917708,1.3793103448275863,26.17187619917708,28.0,28.0,24.17187619917708,0.0,24.17187619917708,24.17187619917708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.17187619917708,24.17187619917708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.293517687211505,25.6,0.0,24.293517687211505,24.293517687211505,1.3793103448275863,26.293517687211505,28.0,28.0,24.293517687211505,0.0,24.293517687211505,24.293517687211505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.293517687211505,24.293517687211505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 12:00:00,0.0,24.438146958997606,26.6,0.0,24.438146958997606,24.438146958997606,1.3793103448275863,26.438146958997606,28.0,28.0,24.438146958997606,0.0,24.438146958997606,24.438146958997606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.438146958997606,24.438146958997606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.57641371176023,26.9,0.0,24.57641371176023,24.57641371176023,1.3793103448275863,26.57641371176023,28.0,28.0,24.57641371176023,0.0,24.57641371176023,24.57641371176023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.57641371176023,24.57641371176023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,24.700525809661123,27.3,0.0,24.700525809661123,24.700525809661123,1.3793103448275863,26.700525809661123,28.0,28.0,24.700525809661123,0.0,24.700525809661123,24.700525809661123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.700525809661123,24.700525809661123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,24.80697289722383,27.6,0.0,24.80697289722383,24.80697289722383,1.3793103448275863,26.80697289722383,28.0,28.0,24.80697289722383,0.0,24.80697289722383,24.80697289722383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80697289722383,24.80697289722383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,24.920756698392793,27.7,0.0,24.920756698392793,24.920756698392793,1.3793103448275863,26.920756698392793,28.0,28.0,24.920756698392793,0.0,24.920756698392793,24.920756698392793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.920756698392793,24.920756698392793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,25.003698274855118,27.7,0.0,25.003698274855118,25.003698274855118,1.3793103448275863,27.003698274855118,28.0,28.0,25.003698274855118,0.0,25.003698274855118,25.003698274855118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.003698274855118,25.003698274855118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,25.04898514330019,27.8,0.0,25.04898514330019,25.04898514330019,1.3793103448275863,27.04898514330019,28.0,28.0,25.04898514330019,0.0,25.04898514330019,25.04898514330019,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.04898514330019,25.04898514330019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,25.011786046371448,26.8,0.0,25.011786046371448,25.011786046371448,1.3793103448275863,27.011786046371448,28.0,28.0,25.011786046371448,0.0,25.011786046371448,25.011786046371448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.011786046371448,25.011786046371448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,25.005842927514458,25.9,0.0,25.005842927514458,25.005842927514458,1.3793103448275863,27.005842927514458,28.0,28.0,25.005842927514458,0.0,25.005842927514458,25.005842927514458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.005842927514458,25.005842927514458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,24.966527404786945,24.9,0.0,24.966527404786945,24.966527404786945,1.3793103448275863,26.966527404786945,28.0,28.0,24.966527404786945,0.0,24.966527404786945,24.966527404786945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.966527404786945,24.966527404786945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,24.913779437911373,23.9,0.0,24.913779437911373,24.913779437911373,1.3793103448275863,26.913779437911373,28.0,28.0,24.913779437911373,0.0,24.913779437911373,24.913779437911373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.913779437911373,24.913779437911373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,24.902351359880388,23.0,0.0,24.902351359880388,24.902351359880388,1.3793103448275863,26.902351359880388,28.0,28.0,24.902351359880388,0.0,24.902351359880388,24.902351359880388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.902351359880388,24.902351359880388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,24.85890632470404,22.0,0.0,24.85890632470404,24.85890632470404,1.3793103448275863,26.85890632470404,28.0,28.0,24.85890632470404,0.0,24.85890632470404,24.85890632470404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.85890632470404,24.85890632470404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,24.828485101512776,23.0,0.0,24.828485101512776,24.828485101512776,1.3793103448275863,26.828485101512776,28.0,28.0,24.828485101512776,0.0,24.828485101512776,24.828485101512776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.828485101512776,24.828485101512776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,24.80715717124793,24.0,0.0,24.80715717124793,24.80715717124793,1.3793103448275863,26.80715717124793,28.0,28.0,24.80715717124793,0.0,24.80715717124793,24.80715717124793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80715717124793,24.80715717124793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,24.7945993784061,25.0,0.0,24.7945993784061,24.7945993784061,1.3793103448275863,26.7945993784061,28.0,28.0,24.7945993784061,0.0,24.7945993784061,24.7945993784061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.7945993784061,24.7945993784061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,24.773101182185265,24.3,0.0,24.773101182185265,24.773101182185265,1.3793103448275863,26.773101182185265,28.0,28.0,24.773101182185265,0.0,24.773101182185265,24.773101182185265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.773101182185265,24.773101182185265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.7116311182576,23.5,0.0,24.7116311182576,24.7116311182576,1.3793103448275863,26.7116311182576,28.0,28.0,24.7116311182576,0.0,24.7116311182576,24.7116311182576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.7116311182576,24.7116311182576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.62237029841169,22.8,0.0,24.62237029841169,24.62237029841169,1.3793103448275863,26.62237029841169,28.0,28.0,24.62237029841169,0.0,24.62237029841169,24.62237029841169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62237029841169,24.62237029841169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.62424030786544,23.8,0.0,24.62424030786544,24.62424030786544,1.3793103448275863,26.62424030786544,28.0,28.0,24.62424030786544,0.0,24.62424030786544,24.62424030786544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62424030786544,24.62424030786544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.694698928473123,24.8,0.0,24.694698928473123,24.694698928473123,1.3793103448275863,26.694698928473123,28.0,28.0,24.694698928473123,0.0,24.694698928473123,24.694698928473123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.694698928473123,24.694698928473123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,24.763315555348466,25.8,0.0,24.763315555348466,24.763315555348466,1.3793103448275863,26.763315555348466,28.0,28.0,24.763315555348466,0.0,24.763315555348466,24.763315555348466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.763315555348466,24.763315555348466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,24.8585488589551,26.5,0.0,24.8585488589551,24.8585488589551,1.3793103448275863,26.8585488589551,28.0,28.0,24.8585488589551,0.0,24.8585488589551,24.8585488589551,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.8585488589551,24.8585488589551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,24.970445947956293,27.3,0.0,24.970445947956293,24.970445947956293,1.3793103448275863,26.970445947956293,28.0,28.0,24.970445947956293,0.0,24.970445947956293,24.970445947956293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.970445947956293,24.970445947956293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,25.074947752276245,28.0,0.0,25.074947752276245,25.074947752276245,1.3793103448275863,27.074947752276245,28.0,28.0,25.074947752276245,0.0,25.074947752276245,25.074947752276245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.074947752276245,25.074947752276245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.18573919515189,28.3,0.0,25.18573919515189,25.18573919515189,1.3793103448275863,27.18573919515189,28.0,28.0,25.18573919515189,0.0,25.18573919515189,25.18573919515189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.18573919515189,25.18573919515189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.27624748254005,28.7,0.0,25.27624748254005,25.27624748254005,1.3793103448275863,27.27624748254005,28.0,28.0,25.27624748254005,0.0,25.27624748254005,25.27624748254005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.27624748254005,25.27624748254005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.349119275919172,29.0,0.0,25.349119275919172,25.349119275919172,1.3793103448275863,27.349119275919172,28.0,28.0,25.349119275919172,0.0,25.349119275919172,25.349119275919172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.349119275919172,25.349119275919172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.45094573896086,29.1,0.0,25.45094573896086,25.45094573896086,1.3793103448275863,27.45094573896086,28.0,28.0,25.45094573896086,0.0,25.45094573896086,25.45094573896086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.45094573896086,25.45094573896086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.53905523841874,29.1,0.0,25.53905523841874,25.53905523841874,1.3793103448275863,27.53905523841874,28.0,28.0,25.53905523841874,0.0,25.53905523841874,25.53905523841874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53905523841874,25.53905523841874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.5846252685943,29.2,0.0,25.5846252685943,25.5846252685943,1.3793103448275863,27.5846252685943,28.0,28.0,25.5846252685943,0.0,25.5846252685943,25.5846252685943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.5846252685943,25.5846252685943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.54395409606563,28.1,0.0,25.54395409606563,25.54395409606563,1.3793103448275863,27.54395409606563,28.0,28.0,25.54395409606563,0.0,25.54395409606563,25.54395409606563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54395409606563,25.54395409606563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.543288581472265,27.1,0.0,25.543288581472265,25.543288581472265,1.3793103448275863,27.543288581472265,28.0,28.0,25.543288581472265,0.0,25.543288581472265,25.543288581472265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.543288581472265,25.543288581472265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.505571249058505,26.0,0.0,25.505571249058505,25.505571249058505,1.3793103448275863,27.505571249058505,28.0,28.0,25.505571249058505,0.0,25.505571249058505,25.505571249058505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.505571249058505,25.505571249058505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.46281592008846,25.2,0.0,25.46281592008846,25.46281592008846,1.3793103448275863,27.46281592008846,28.0,28.0,25.46281592008846,0.0,25.46281592008846,25.46281592008846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.46281592008846,25.46281592008846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.441956457882117,24.4,0.0,25.441956457882117,25.441956457882117,1.3793103448275863,27.441956457882117,28.0,28.0,25.441956457882117,0.0,25.441956457882117,25.441956457882117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.441956457882117,25.441956457882117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.403098941145647,23.6,0.0,25.403098941145647,25.403098941145647,1.3793103448275863,27.403098941145647,28.0,28.0,25.403098941145647,0.0,25.403098941145647,25.403098941145647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.403098941145647,25.403098941145647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.36385432176082,23.1,0.0,25.36385432176082,25.36385432176082,1.3793103448275863,27.36385432176082,28.0,28.0,25.36385432176082,0.0,25.36385432176082,25.36385432176082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.36385432176082,25.36385432176082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.322977318830482,22.7,0.0,25.322977318830482,25.322977318830482,1.3793103448275863,27.322977318830482,28.0,28.0,25.322977318830482,0.0,25.322977318830482,25.322977318830482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.322977318830482,25.322977318830482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.278879279575513,22.2,0.0,25.278879279575513,25.278879279575513,1.3793103448275863,27.278879279575513,28.0,28.0,25.278879279575513,0.0,25.278879279575513,25.278879279575513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.278879279575513,25.278879279575513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.233774789862558,21.9,0.0,25.233774789862558,25.233774789862558,1.3793103448275863,27.233774789862558,28.0,28.0,25.233774789862558,0.0,25.233774789862558,25.233774789862558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.233774789862558,25.233774789862558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,25.10364482646274,21.7,0.0,25.10364482646274,25.10364482646274,1.3793103448275863,27.10364482646274,28.0,28.0,25.10364482646274,0.0,25.10364482646274,25.10364482646274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10364482646274,25.10364482646274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,24.99780640784251,21.4,0.0,24.99780640784251,24.99780640784251,1.3793103448275863,26.99780640784251,28.0,28.0,24.99780640784251,0.0,24.99780640784251,24.99780640784251,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.99780640784251,24.99780640784251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,24.973676381442743,22.1,0.0,24.973676381442743,24.973676381442743,1.3793103448275863,26.973676381442743,28.0,28.0,24.973676381442743,0.0,24.973676381442743,24.973676381442743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.973676381442743,24.973676381442743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,25.018246141608408,22.9,0.0,25.018246141608408,25.018246141608408,1.3793103448275863,27.018246141608408,28.0,28.0,25.018246141608408,0.0,25.018246141608408,25.018246141608408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.018246141608408,25.018246141608408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,25.05613056721726,23.6,0.0,25.05613056721726,25.05613056721726,1.3793103448275863,27.05613056721726,28.0,28.0,25.05613056721726,0.0,25.05613056721726,25.05613056721726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05613056721726,25.05613056721726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,25.10858003404018,23.6,0.0,25.10858003404018,25.10858003404018,1.3793103448275863,27.10858003404018,28.0,28.0,25.10858003404018,0.0,25.10858003404018,25.10858003404018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10858003404018,25.10858003404018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.17094220918075,23.6,0.0,25.17094220918075,25.17094220918075,1.3793103448275863,27.17094220918075,28.0,28.0,25.17094220918075,0.0,25.17094220918075,25.17094220918075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17094220918075,25.17094220918075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.24709940894577,23.6,0.0,25.24709940894577,25.24709940894577,1.3793103448275863,27.24709940894577,28.0,28.0,25.24709940894577,0.0,25.24709940894577,25.24709940894577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24709940894577,25.24709940894577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.38977458826338,25.3,0.0,25.38977458826338,25.38977458826338,1.3793103448275863,27.38977458826338,28.0,28.0,25.38977458826338,0.0,25.38977458826338,25.38977458826338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38977458826338,25.38977458826338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.542102997226486,26.9,0.0,25.542102997226486,25.542102997226486,1.3793103448275863,27.542102997226486,28.0,28.0,25.542102997226486,0.0,25.542102997226486,25.542102997226486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.542102997226486,25.542102997226486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,25.695710721961653,28.6,0.0,25.695710721961653,25.695710721961653,1.3793103448275863,27.695710721961653,28.0,28.0,25.695710721961653,0.0,25.695710721961653,25.695710721961653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.695710721961653,25.695710721961653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,25.788227301115974,27.9,0.0,25.788227301115974,25.788227301115974,1.3793103448275863,27.788227301115974,28.0,28.0,25.788227301115974,0.0,25.788227301115974,25.788227301115974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.788227301115974,25.788227301115974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,25.840376122718343,27.3,0.0,25.840376122718343,25.840376122718343,1.3793103448275863,27.840376122718343,28.0,28.0,25.840376122718343,0.0,25.840376122718343,25.840376122718343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.840376122718343,25.840376122718343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,25.846539508589295,26.6,0.0,25.846539508589295,25.846539508589295,1.3793103448275863,27.846539508589295,28.0,28.0,25.846539508589295,0.0,25.846539508589295,25.846539508589295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.846539508589295,25.846539508589295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,25.796403344193052,25.4,0.0,25.796403344193052,25.796403344193052,1.3793103448275863,27.796403344193052,28.0,28.0,25.796403344193052,0.0,25.796403344193052,25.796403344193052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.796403344193052,25.796403344193052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,25.749359611509057,24.2,0.0,25.749359611509057,25.749359611509057,1.3793103448275863,27.749359611509057,28.0,28.0,25.749359611509057,0.0,25.749359611509057,25.749359611509057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.749359611509057,25.749359611509057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,25.674725091724106,23.0,0.0,25.674725091724106,25.674725091724106,1.3793103448275863,27.674725091724106,28.0,28.0,25.674725091724106,0.0,25.674725091724106,25.674725091724106,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.674725091724106,25.674725091724106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,25.609602992686845,22.4,0.0,25.609602992686845,25.609602992686845,1.3793103448275863,27.609602992686845,28.0,28.0,25.609602992686845,0.0,25.609602992686845,25.609602992686845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.609602992686845,25.609602992686845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.633206331450385,21.8,0.0,25.633206331450385,25.633206331450385,1.3793103448275863,27.633206331450385,28.0,28.0,25.633206331450385,0.0,25.633206331450385,25.633206331450385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.633206331450385,25.633206331450385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.58879056371712,21.2,0.0,25.58879056371712,25.58879056371712,1.3793103448275863,27.58879056371712,28.0,28.0,25.58879056371712,0.0,25.58879056371712,25.58879056371712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58879056371712,25.58879056371712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.537034915408682,21.1,0.0,25.537034915408682,25.537034915408682,1.3793103448275863,27.537034915408682,28.0,28.0,25.537034915408682,0.0,25.537034915408682,25.537034915408682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.537034915408682,25.537034915408682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.468678296063896,20.9,0.0,25.468678296063896,25.468678296063896,1.3793103448275863,27.468678296063896,28.0,28.0,25.468678296063896,0.0,25.468678296063896,25.468678296063896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.468678296063896,25.468678296063896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.41076871826224,20.8,0.0,25.41076871826224,25.41076871826224,1.3793103448275863,27.41076871826224,28.0,28.0,25.41076871826224,0.0,25.41076871826224,25.41076871826224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.41076871826224,25.41076871826224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.34803853138395,20.0,0.0,25.34803853138395,25.34803853138395,1.3793103448275863,27.34803853138395,28.0,28.0,25.34803853138395,0.0,25.34803853138395,25.34803853138395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34803853138395,25.34803853138395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.28038030044995,19.2,0.0,25.28038030044995,25.28038030044995,1.3793103448275863,27.28038030044995,28.0,28.0,25.28038030044995,0.0,25.28038030044995,25.28038030044995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.28038030044995,25.28038030044995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.207612995056017,18.4,0.0,25.207612995056017,25.207612995056017,1.3793103448275863,27.207612995056017,28.0,28.0,25.207612995056017,0.0,25.207612995056017,25.207612995056017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.207612995056017,25.207612995056017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,24.996004674185855,18.5,0.0,24.996004674185855,24.996004674185855,1.3793103448275863,26.996004674185855,28.0,28.0,24.996004674185855,0.0,24.996004674185855,24.996004674185855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.996004674185855,24.996004674185855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,24.918944062250805,18.7,0.0,24.918944062250805,24.918944062250805,1.3793103448275863,26.918944062250805,28.0,28.0,24.918944062250805,0.0,24.918944062250805,24.918944062250805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.918944062250805,24.918944062250805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.873997269964065,18.8,0.0,24.873997269964065,24.873997269964065,1.3793103448275863,26.873997269964065,28.0,28.0,24.873997269964065,0.0,24.873997269964065,24.873997269964065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.873997269964065,24.873997269964065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.876450820076744,19.5,0.0,24.876450820076744,24.876450820076744,1.3793103448275863,26.876450820076744,28.0,28.0,24.876450820076744,0.0,24.876450820076744,24.876450820076744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.876450820076744,24.876450820076744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.901396360769787,20.1,0.0,24.901396360769787,24.901396360769787,1.3793103448275863,26.901396360769787,28.0,28.0,24.901396360769787,0.0,24.901396360769787,24.901396360769787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.901396360769787,24.901396360769787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,24.939953608891184,20.8,0.0,24.939953608891184,24.939953608891184,1.3793103448275863,26.939953608891184,28.0,28.0,24.939953608891184,0.0,24.939953608891184,24.939953608891184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.939953608891184,24.939953608891184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,24.932133763821582,20.1,0.0,24.932133763821582,24.932133763821582,1.3793103448275863,26.932133763821582,28.0,28.0,24.932133763821582,0.0,24.932133763821582,24.932133763821582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.932133763821582,24.932133763821582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.89894289489189,19.3,0.0,24.89894289489189,24.89894289489189,1.3793103448275863,26.89894289489189,28.0,28.0,24.89894289489189,0.0,24.89894289489189,24.89894289489189,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89894289489189,24.89894289489189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.84312765081658,18.6,0.0,24.84312765081658,24.84312765081658,1.3793103448275863,26.84312765081658,28.0,28.0,24.84312765081658,0.0,24.84312765081658,24.84312765081658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.84312765081658,24.84312765081658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.772676397110843,17.3,0.0,24.772676397110843,24.772676397110843,1.3793103448275863,26.772676397110843,28.0,28.0,24.772676397110843,0.0,24.772676397110843,24.772676397110843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.772676397110843,24.772676397110843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.698287192539254,16.1,0.0,24.698287192539254,24.698287192539254,1.3793103448275863,26.698287192539254,28.0,28.0,24.698287192539254,0.0,24.698287192539254,24.698287192539254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.698287192539254,24.698287192539254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.59392527867253,14.8,0.0,24.59392527867253,24.59392527867253,1.3793103448275863,26.59392527867253,28.784615384615385,28.784615384615385,24.59392527867253,0.0,24.59392527867253,24.59392527867253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59392527867253,24.59392527867253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.520795629840237,15.3,0.0,24.520795629840237,24.520795629840237,1.3793103448275863,26.520795629840237,28.45769230769231,28.45769230769231,24.520795629840237,0.0,24.520795629840237,24.520795629840237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.520795629840237,24.520795629840237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.458363109953744,15.7,0.0,24.458363109953744,24.458363109953744,1.3793103448275863,26.458363109953744,28.196153846153848,28.196153846153848,24.458363109953744,0.0,24.458363109953744,24.458363109953744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.458363109953744,24.458363109953744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.587004673561772,16.2,0.0,24.587004673561772,24.587004673561772,1.3793103448275863,26.587004673561772,28.0,28.0,24.587004673561772,0.0,24.587004673561772,24.587004673561772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.587004673561772,24.587004673561772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.553812365298263,15.7,0.0,24.553812365298263,24.553812365298263,1.3793103448275863,26.553812365298263,28.196153846153848,28.196153846153848,24.553812365298263,0.0,24.553812365298263,24.553812365298263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.553812365298263,24.553812365298263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.48078920858324,15.1,0.0,24.48078920858324,24.48078920858324,1.3793103448275863,26.48078920858324,28.588461538461537,28.588461538461537,24.48078920858324,0.0,24.48078920858324,24.48078920858324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.48078920858324,24.48078920858324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.3926435437033,14.6,0.0,24.3926435437033,24.3926435437033,1.3793103448275863,26.3926435437033,28.915384615384614,28.915384615384614,24.3926435437033,0.0,24.3926435437033,24.3926435437033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3926435437033,24.3926435437033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.31113912461497,14.8,0.0,24.31113912461497,24.31113912461497,1.3793103448275863,26.31113912461497,28.784615384615385,28.784615384615385,24.31113912461497,0.0,24.31113912461497,24.31113912461497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.31113912461497,24.31113912461497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,24.218994765599597,15.0,0.0,24.218994765599597,24.218994765599597,1.3793103448275863,26.218994765599597,28.653846153846153,28.653846153846153,24.218994765599597,0.0,24.218994765599597,24.218994765599597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.218994765599597,24.218994765599597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,24.14013085356448,15.2,0.0,24.14013085356448,24.14013085356448,1.3793103448275863,26.14013085356448,28.523076923076925,28.523076923076925,24.14013085356448,0.0,24.14013085356448,24.14013085356448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.14013085356448,24.14013085356448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,24.06316502596942,15.1,0.0,24.06316502596942,24.06316502596942,1.3793103448275863,26.06316502596942,28.588461538461537,28.588461538461537,24.06316502596942,0.0,24.06316502596942,24.06316502596942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.06316502596942,24.06316502596942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.985968506300367,14.9,0.0,23.985968506300367,23.985968506300367,1.3793103448275863,25.985968506300367,28.71923076923077,28.71923076923077,23.985968506300367,0.0,23.985968506300367,23.985968506300367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.985968506300367,23.985968506300367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.909451127504816,14.8,0.0,23.909451127504816,23.909451127504816,1.3793103448275863,25.909451127504816,28.784615384615385,28.784615384615385,23.909451127504816,0.0,23.909451127504816,23.909451127504816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.909451127504816,23.909451127504816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.679047824993056,15.9,0.0,23.679047824993056,23.679047824993056,1.3793103448275863,25.679047824993056,28.065384615384616,28.065384615384616,23.679047824993056,0.0,23.679047824993056,23.679047824993056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.679047824993056,23.679047824993056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.63894198919629,16.9,0.0,23.63894198919629,23.63894198919629,1.3793103448275863,25.63894198919629,28.0,28.0,23.63894198919629,0.0,23.63894198919629,23.63894198919629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.63894198919629,23.63894198919629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.631316071687326,18.0,0.0,23.631316071687326,23.631316071687326,1.3793103448275863,25.631316071687326,28.0,28.0,23.631316071687326,0.0,23.631316071687326,23.631316071687326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.631316071687326,23.631316071687326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.69044959887542,19.1,0.0,23.69044959887542,23.69044959887542,1.3793103448275863,25.69044959887542,28.0,28.0,23.69044959887542,0.0,23.69044959887542,23.69044959887542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.69044959887542,23.69044959887542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.783742296548695,20.3,0.0,23.783742296548695,23.783742296548695,1.3793103448275863,25.783742296548695,28.0,28.0,23.783742296548695,0.0,23.783742296548695,23.783742296548695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.783742296548695,23.783742296548695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.904563367478804,21.4,0.0,23.904563367478804,23.904563367478804,1.3793103448275863,25.904563367478804,28.0,28.0,23.904563367478804,0.0,23.904563367478804,23.904563367478804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.904563367478804,23.904563367478804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,24.020775830391578,22.1,0.0,24.020775830391578,24.020775830391578,1.3793103448275863,26.020775830391578,28.0,28.0,24.020775830391578,0.0,24.020775830391578,24.020775830391578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.020775830391578,24.020775830391578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,24.136055994044447,22.9,0.0,24.136055994044447,24.136055994044447,1.3793103448275863,26.136055994044447,28.0,28.0,24.136055994044447,0.0,24.136055994044447,24.136055994044447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.136055994044447,24.136055994044447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.233942245552015,23.6,0.0,24.233942245552015,24.233942245552015,1.3793103448275863,26.233942245552015,28.0,28.0,24.233942245552015,0.0,24.233942245552015,24.233942245552015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.233942245552015,24.233942245552015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.275882987839896,22.9,0.0,24.275882987839896,24.275882987839896,1.3793103448275863,26.275882987839896,28.0,28.0,24.275882987839896,0.0,24.275882987839896,24.275882987839896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.275882987839896,24.275882987839896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.293149511222044,22.1,0.0,24.293149511222044,24.293149511222044,1.3793103448275863,26.293149511222044,28.0,28.0,24.293149511222044,0.0,24.293149511222044,24.293149511222044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.293149511222044,24.293149511222044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.276081802673552,21.4,0.0,24.276081802673552,24.276081802673552,1.3793103448275863,26.276081802673552,28.0,28.0,24.276081802673552,0.0,24.276081802673552,24.276081802673552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.276081802673552,24.276081802673552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.22636924235566,20.7,0.0,24.22636924235566,24.22636924235566,1.3793103448275863,26.22636924235566,28.0,28.0,24.22636924235566,0.0,24.22636924235566,24.22636924235566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.22636924235566,24.22636924235566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,24.181657888102077,20.1,0.0,24.181657888102077,24.181657888102077,1.3793103448275863,26.181657888102077,28.0,28.0,24.181657888102077,0.0,24.181657888102077,24.181657888102077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.181657888102077,24.181657888102077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,24.22914897671461,19.4,0.0,24.22914897671461,24.22914897671461,1.3793103448275863,26.22914897671461,28.0,28.0,24.22914897671461,0.0,24.22914897671461,24.22914897671461,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.22914897671461,24.22914897671461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,24.200808822249545,18.7,0.0,24.200808822249545,24.200808822249545,1.3793103448275863,26.200808822249545,28.0,28.0,24.200808822249545,0.0,24.200808822249545,24.200808822249545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.200808822249545,24.200808822249545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,24.14877065057575,17.9,0.0,24.14877065057575,24.14877065057575,1.3793103448275863,26.14877065057575,28.0,28.0,24.14877065057575,0.0,24.14877065057575,24.14877065057575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.14877065057575,24.14877065057575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,24.08336973826654,17.2,0.0,24.08336973826654,24.08336973826654,1.3793103448275863,26.08336973826654,28.0,28.0,24.08336973826654,0.0,24.08336973826654,24.08336973826654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.08336973826654,24.08336973826654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,24.014104839970628,16.3,0.0,24.014104839970628,24.014104839970628,1.3793103448275863,26.014104839970628,28.0,28.0,24.014104839970628,0.0,24.014104839970628,24.014104839970628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.014104839970628,24.014104839970628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.94022591268645,15.5,0.0,23.94022591268645,23.94022591268645,1.3793103448275863,25.94022591268645,28.326923076923077,28.326923076923077,23.94022591268645,0.0,23.94022591268645,23.94022591268645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.94022591268645,23.94022591268645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.86013730537592,14.6,0.0,23.86013730537592,23.86013730537592,1.3793103448275863,25.86013730537592,28.915384615384614,28.915384615384614,23.86013730537592,0.0,23.86013730537592,23.86013730537592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.86013730537592,23.86013730537592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.790517848172836,15.3,0.0,23.790517848172836,23.790517848172836,1.3793103448275863,25.790517848172836,28.45769230769231,28.45769230769231,23.790517848172836,0.0,23.790517848172836,23.790517848172836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.790517848172836,23.790517848172836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.55531078586424,16.1,0.0,23.55531078586424,23.55531078586424,1.3793103448275863,25.55531078586424,28.0,28.0,23.55531078586424,0.0,23.55531078586424,23.55531078586424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.55531078586424,23.55531078586424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.443981585618438,16.8,0.0,23.443981585618438,23.443981585618438,1.3793103448275863,25.443981585618438,28.0,28.0,23.443981585618438,0.0,23.443981585618438,23.443981585618438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.443981585618438,23.443981585618438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.415209908891974,17.7,0.0,23.415209908891974,23.415209908891974,1.3793103448275863,25.415209908891974,28.0,28.0,23.415209908891974,0.0,23.415209908891974,23.415209908891974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.415209908891974,23.415209908891974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.456302376812367,18.7,0.0,23.456302376812367,23.456302376812367,1.3793103448275863,25.456302376812367,28.0,28.0,23.456302376812367,0.0,23.456302376812367,23.456302376812367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.456302376812367,23.456302376812367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.491678888790915,19.6,0.0,23.491678888790915,23.491678888790915,1.3793103448275863,25.491678888790915,28.0,28.0,23.491678888790915,0.0,23.491678888790915,23.491678888790915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.491678888790915,23.491678888790915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.576054867942105,20.8,0.0,23.576054867942105,23.576054867942105,1.3793103448275863,25.576054867942105,28.0,28.0,23.576054867942105,0.0,23.576054867942105,23.576054867942105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.576054867942105,23.576054867942105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.684076650675436,22.0,0.0,23.684076650675436,23.684076650675436,1.3793103448275863,25.684076650675436,28.0,28.0,23.684076650675436,0.0,23.684076650675436,23.684076650675436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.684076650675436,23.684076650675436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.81906593346115,23.2,0.0,23.81906593346115,23.81906593346115,1.3793103448275863,25.81906593346115,28.0,28.0,23.81906593346115,0.0,23.81906593346115,23.81906593346115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.81906593346115,23.81906593346115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,23.94446703427982,23.5,0.0,23.94446703427982,23.94446703427982,1.3793103448275863,25.94446703427982,28.0,28.0,23.94446703427982,0.0,23.94446703427982,23.94446703427982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.94446703427982,23.94446703427982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,24.061112886877567,23.9,0.0,24.061112886877567,24.061112886877567,1.3793103448275863,26.061112886877567,28.0,28.0,24.061112886877567,0.0,24.061112886877567,24.061112886877567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.061112886877567,24.061112886877567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,24.15971176922213,24.2,0.0,24.15971176922213,24.15971176922213,1.3793103448275863,26.15971176922213,28.0,28.0,24.15971176922213,0.0,24.15971176922213,24.15971176922213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.15971176922213,24.15971176922213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.242441951737163,23.9,0.0,24.242441951737163,24.242441951737163,1.3793103448275863,26.242441951737163,28.0,28.0,24.242441951737163,0.0,24.242441951737163,24.242441951737163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.242441951737163,24.242441951737163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.29684707114822,23.7,0.0,24.29684707114822,24.29684707114822,1.3793103448275863,26.29684707114822,28.0,28.0,24.29684707114822,0.0,24.29684707114822,24.29684707114822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.29684707114822,24.29684707114822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.310083594598165,23.4,0.0,24.310083594598165,24.310083594598165,1.3793103448275863,26.310083594598165,28.0,28.0,24.310083594598165,0.0,24.310083594598165,24.310083594598165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.310083594598165,24.310083594598165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.26413472986907,22.5,0.0,24.26413472986907,24.26413472986907,1.3793103448275863,26.26413472986907,28.0,28.0,24.26413472986907,0.0,24.26413472986907,24.26413472986907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.26413472986907,24.26413472986907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.230967170381348,21.7,0.0,24.230967170381348,24.230967170381348,1.3793103448275863,26.230967170381348,28.0,28.0,24.230967170381348,0.0,24.230967170381348,24.230967170381348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.230967170381348,24.230967170381348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,24.174410923315875,20.8,0.0,24.174410923315875,24.174410923315875,1.3793103448275863,26.174410923315875,28.0,28.0,24.174410923315875,0.0,24.174410923315875,24.174410923315875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.174410923315875,24.174410923315875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,24.12245673698257,20.4,0.0,24.12245673698257,24.12245673698257,1.3793103448275863,26.12245673698257,28.0,28.0,24.12245673698257,0.0,24.12245673698257,24.12245673698257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.12245673698257,24.12245673698257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,24.163922439784315,20.0,0.0,24.163922439784315,24.163922439784315,1.3793103448275863,26.163922439784315,28.0,28.0,24.163922439784315,0.0,24.163922439784315,24.163922439784315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.163922439784315,24.163922439784315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,24.131214318408432,19.6,0.0,24.131214318408432,24.131214318408432,1.3793103448275863,26.131214318408432,28.0,28.0,24.131214318408432,0.0,24.131214318408432,24.131214318408432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.131214318408432,24.131214318408432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,24.084679591686765,19.1,0.0,24.084679591686765,24.084679591686765,1.3793103448275863,26.084679591686765,28.0,28.0,24.084679591686765,0.0,24.084679591686765,24.084679591686765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.084679591686765,24.084679591686765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,24.03171735488524,18.5,0.0,24.03171735488524,24.03171735488524,1.3793103448275863,26.03171735488524,28.0,28.0,24.03171735488524,0.0,24.03171735488524,24.03171735488524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.03171735488524,24.03171735488524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,23.97537118937752,18.0,0.0,23.97537118937752,23.97537118937752,1.3793103448275863,25.97537118937752,28.0,28.0,23.97537118937752,0.0,23.97537118937752,23.97537118937752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97537118937752,23.97537118937752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,23.9179208960817,17.7,0.0,23.9179208960817,23.9179208960817,1.3793103448275863,25.9179208960817,28.0,28.0,23.9179208960817,0.0,23.9179208960817,23.9179208960817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.9179208960817,23.9179208960817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.713749713548662,17.5,0.0,23.713749713548662,23.713749713548662,1.3793103448275863,25.713749713548662,28.0,28.0,23.713749713548662,0.0,23.713749713548662,23.713749713548662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.713749713548662,23.713749713548662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.581656721549898,17.2,0.0,23.581656721549898,23.581656721549898,1.3793103448275863,25.581656721549898,28.0,28.0,23.581656721549898,0.0,23.581656721549898,23.581656721549898,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.581656721549898,23.581656721549898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.56740258270827,18.7,0.0,23.56740258270827,23.56740258270827,1.3793103448275863,25.56740258270827,28.0,28.0,23.56740258270827,0.0,23.56740258270827,23.56740258270827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.56740258270827,23.56740258270827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.627070959600466,20.1,0.0,23.627070959600466,23.627070959600466,1.3793103448275863,25.627070959600466,28.0,28.0,23.627070959600466,0.0,23.627070959600466,23.627070959600466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.627070959600466,23.627070959600466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.69211096711703,21.6,0.0,23.69211096711703,23.69211096711703,1.3793103448275863,25.69211096711703,28.0,28.0,23.69211096711703,0.0,23.69211096711703,23.69211096711703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.69211096711703,23.69211096711703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.782646370767914,22.5,0.0,23.782646370767914,23.782646370767914,1.3793103448275863,25.782646370767914,28.0,28.0,23.782646370767914,0.0,23.782646370767914,23.782646370767914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.782646370767914,23.782646370767914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,23.88687446545992,23.3,0.0,23.88687446545992,23.88687446545992,1.3793103448275863,25.88687446545992,28.0,28.0,23.88687446545992,0.0,23.88687446545992,23.88687446545992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.88687446545992,23.88687446545992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,24.01620141384806,24.2,0.0,24.01620141384806,24.01620141384806,1.3793103448275863,26.01620141384806,28.0,28.0,24.01620141384806,0.0,24.01620141384806,24.01620141384806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.01620141384806,24.01620141384806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
