timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-10 13:00:00,0.0,24.144654069204197,24.6,0.0,24.144654069204197,24.144654069204197,1.3793103448275863,26.144654069204197,28.0,28.0,24.144654069204197,0.0,24.144654069204197,24.144654069204197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.144654069204197,24.144654069204197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.26481898396807,25.0,0.0,24.26481898396807,24.26481898396807,1.3793103448275863,26.26481898396807,28.0,28.0,24.26481898396807,0.0,24.26481898396807,24.26481898396807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.26481898396807,24.26481898396807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.368790764870546,25.4,0.0,24.368790764870546,24.368790764870546,1.3793103448275863,26.368790764870546,28.0,28.0,24.368790764870546,0.0,24.368790764870546,24.368790764870546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.368790764870546,24.368790764870546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.449395366293317,24.8,0.0,24.449395366293317,24.449395366293317,1.3793103448275863,26.449395366293317,28.0,28.0,24.449395366293317,0.0,24.449395366293317,24.449395366293317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.449395366293317,24.449395366293317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.490966338163755,24.2,0.0,24.490966338163755,24.490966338163755,1.3793103448275863,26.490966338163755,28.0,28.0,24.490966338163755,0.0,24.490966338163755,24.490966338163755,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.490966338163755,24.490966338163755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.51261765169431,24.2,0.0,24.51261765169431,24.51261765169431,1.3793103448275863,26.51261765169431,28.0,28.0,24.51261765169431,0.0,24.51261765169431,24.51261765169431,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.51261765169431,24.51261765169431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.475439565383144,23.5,0.0,24.475439565383144,24.475439565383144,1.3793103448275863,26.475439565383144,28.0,28.0,24.475439565383144,0.0,24.475439565383144,24.475439565383144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.475439565383144,24.475439565383144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.447282974532207,22.7,0.0,24.447282974532207,24.447282974532207,1.3793103448275863,26.447282974532207,28.0,28.0,24.447282974532207,0.0,24.447282974532207,24.447282974532207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.447282974532207,24.447282974532207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 21:00:00,0.0,24.401424995554336,22.0,0.0,24.401424995554336,24.401424995554336,1.3793103448275863,26.401424995554336,28.0,28.0,24.401424995554336,0.0,24.401424995554336,24.401424995554336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.401424995554336,24.401424995554336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.35253657932912,21.5,0.0,24.35253657932912,24.35253657932912,1.3793103448275863,26.35253657932912,28.0,28.0,24.35253657932912,0.0,24.35253657932912,24.35253657932912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.35253657932912,24.35253657932912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.377222706592747,20.9,0.0,24.377222706592747,24.377222706592747,1.3793103448275863,26.377222706592747,28.0,28.0,24.377222706592747,0.0,24.377222706592747,24.377222706592747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.377222706592747,24.377222706592747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.34182818114208,20.4,0.0,24.34182818114208,24.34182818114208,1.3793103448275863,26.34182818114208,28.0,28.0,24.34182818114208,0.0,24.34182818114208,24.34182818114208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.34182818114208,24.34182818114208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.292890644722632,19.6,0.0,24.292890644722632,24.292890644722632,1.3793103448275863,26.292890644722632,28.0,28.0,24.292890644722632,0.0,24.292890644722632,24.292890644722632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.292890644722632,24.292890644722632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.236844312830407,18.8,0.0,24.236844312830407,24.236844312830407,1.3793103448275863,26.236844312830407,28.0,28.0,24.236844312830407,0.0,24.236844312830407,24.236844312830407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.236844312830407,24.236844312830407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,24.175031097071695,18.0,0.0,24.175031097071695,24.175031097071695,1.3793103448275863,26.175031097071695,28.0,28.0,24.175031097071695,0.0,24.175031097071695,24.175031097071695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.175031097071695,24.175031097071695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,24.115009794178086,17.9,0.0,24.115009794178086,24.115009794178086,1.3793103448275863,26.115009794178086,28.0,28.0,24.115009794178086,0.0,24.115009794178086,24.115009794178086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.115009794178086,24.115009794178086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,23.913881888249982,17.9,0.0,23.913881888249982,23.913881888249982,1.3793103448275863,25.913881888249982,28.0,28.0,23.913881888249982,0.0,23.913881888249982,23.913881888249982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.913881888249982,23.913881888249982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.788189482812662,17.8,0.0,23.788189482812662,23.788189482812662,1.3793103448275863,25.788189482812662,28.0,28.0,23.788189482812662,0.0,23.788189482812662,23.788189482812662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.788189482812662,23.788189482812662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.775865715224484,19.3,0.0,23.775865715224484,23.775865715224484,1.3793103448275863,25.775865715224484,28.0,28.0,23.775865715224484,0.0,23.775865715224484,23.775865715224484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.775865715224484,23.775865715224484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.836187190272767,20.7,0.0,23.836187190272767,23.836187190272767,1.3793103448275863,25.836187190272767,28.0,28.0,23.836187190272767,0.0,23.836187190272767,23.836187190272767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.836187190272767,23.836187190272767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,23.90206162723999,22.2,0.0,23.90206162723999,23.90206162723999,1.3793103448275863,25.90206162723999,28.0,28.0,23.90206162723999,0.0,23.90206162723999,23.90206162723999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.90206162723999,23.90206162723999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,23.990762939622094,23.0,0.0,23.990762939622094,23.990762939622094,1.3793103448275863,25.990762939622094,28.0,28.0,23.990762939622094,0.0,23.990762939622094,23.990762939622094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.990762939622094,23.990762939622094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,24.09567637258743,23.8,0.0,24.09567637258743,24.09567637258743,1.3793103448275863,26.09567637258743,28.0,28.0,24.09567637258743,0.0,24.09567637258743,24.09567637258743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.09567637258743,24.09567637258743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.22308901618694,24.6,0.0,24.22308901618694,24.22308901618694,1.3793103448275863,26.22308901618694,28.0,28.0,24.22308901618694,0.0,24.22308901618694,24.22308901618694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.22308901618694,24.22308901618694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.313020065783043,23.8,0.0,24.313020065783043,24.313020065783043,1.3793103448275863,26.313020065783043,28.0,28.0,24.313020065783043,0.0,24.313020065783043,24.313020065783043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.313020065783043,24.313020065783043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.378915798988785,23.0,0.0,24.378915798988785,24.378915798988785,1.3793103448275863,26.378915798988785,28.0,28.0,24.378915798988785,0.0,24.378915798988785,24.378915798988785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.378915798988785,24.378915798988785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.421796320390275,22.2,0.0,24.421796320390275,24.421796320390275,1.3793103448275863,26.421796320390275,28.0,28.0,24.421796320390275,0.0,24.421796320390275,24.421796320390275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.421796320390275,24.421796320390275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.519713937161946,23.3,0.0,24.519713937161946,24.519713937161946,1.3793103448275863,26.519713937161946,28.0,28.0,24.519713937161946,0.0,24.519713937161946,24.519713937161946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.519713937161946,24.519713937161946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.615057418696615,24.5,0.0,24.615057418696615,24.615057418696615,1.3793103448275863,26.615057418696615,28.0,28.0,24.615057418696615,0.0,24.615057418696615,24.615057418696615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.615057418696615,24.615057418696615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.682568548688018,25.6,0.0,24.682568548688018,24.682568548688018,1.3793103448275863,26.682568548688018,28.0,28.0,24.682568548688018,0.0,24.682568548688018,24.682568548688018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.682568548688018,24.682568548688018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.6688227032055,25.0,0.0,24.6688227032055,24.6688227032055,1.3793103448275863,26.6688227032055,28.0,28.0,24.6688227032055,0.0,24.6688227032055,24.6688227032055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.6688227032055,24.6688227032055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.656870193094733,24.4,0.0,24.656870193094733,24.656870193094733,1.3793103448275863,26.656870193094733,28.0,28.0,24.656870193094733,0.0,24.656870193094733,24.656870193094733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.656870193094733,24.656870193094733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.62713322650943,23.8,0.0,24.62713322650943,24.62713322650943,1.3793103448275863,26.62713322650943,28.0,28.0,24.62713322650943,0.0,24.62713322650943,24.62713322650943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62713322650943,24.62713322650943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.5910677555003,23.3,0.0,24.5910677555003,24.5910677555003,1.3793103448275863,26.5910677555003,28.0,28.0,24.5910677555003,0.0,24.5910677555003,24.5910677555003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5910677555003,24.5910677555003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.59470454408855,22.9,0.0,24.59470454408855,24.59470454408855,1.3793103448275863,26.59470454408855,28.0,28.0,24.59470454408855,0.0,24.59470454408855,24.59470454408855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59470454408855,24.59470454408855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.56466161632448,22.4,0.0,24.56466161632448,24.56466161632448,1.3793103448275863,26.56466161632448,28.0,28.0,24.56466161632448,0.0,24.56466161632448,24.56466161632448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.56466161632448,24.56466161632448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.52965027047683,21.9,0.0,24.52965027047683,24.52965027047683,1.3793103448275863,26.52965027047683,28.0,28.0,24.52965027047683,0.0,24.52965027047683,24.52965027047683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52965027047683,24.52965027047683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.49201216035278,21.5,0.0,24.49201216035278,24.49201216035278,1.3793103448275863,26.49201216035278,28.0,28.0,24.49201216035278,0.0,24.49201216035278,24.49201216035278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.49201216035278,24.49201216035278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.450824927672542,21.0,0.0,24.450824927672542,24.450824927672542,1.3793103448275863,26.450824927672542,28.0,28.0,24.450824927672542,0.0,24.450824927672542,24.450824927672542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.450824927672542,24.450824927672542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.411538394994942,21.0,0.0,24.411538394994942,24.411538394994942,1.3793103448275863,26.411538394994942,28.0,28.0,24.411538394994942,0.0,24.411538394994942,24.411538394994942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.411538394994942,24.411538394994942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,0.0,24.292968949311707,21.0,0.0,24.292968949311707,24.292968949311707,1.3793103448275863,26.292968949311707,28.0,28.0,24.292968949311707,0.0,24.292968949311707,24.292968949311707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.292968949311707,24.292968949311707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.204206105722573,21.0,0.0,24.204206105722573,24.204206105722573,1.3793103448275863,26.204206105722573,28.0,28.0,24.204206105722573,0.0,24.204206105722573,24.204206105722573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.204206105722573,24.204206105722573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,24.180647745746555,21.4,0.0,24.180647745746555,24.180647745746555,1.3793103448275863,26.180647745746555,28.0,28.0,24.180647745746555,0.0,24.180647745746555,24.180647745746555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.180647745746555,24.180647745746555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.21599195590513,21.8,0.0,24.21599195590513,24.21599195590513,1.3793103448275863,26.21599195590513,28.0,28.0,24.21599195590513,0.0,24.21599195590513,24.21599195590513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.21599195590513,24.21599195590513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.2436631434056,22.2,0.0,24.2436631434056,24.2436631434056,1.3793103448275863,26.2436631434056,28.0,28.0,24.2436631434056,0.0,24.2436631434056,24.2436631434056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.2436631434056,24.2436631434056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.323724322181317,23.1,0.0,24.323724322181317,24.323724322181317,1.3793103448275863,26.323724322181317,28.0,28.0,24.323724322181317,0.0,24.323724322181317,24.323724322181317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.323724322181317,24.323724322181317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.422988304590405,23.9,0.0,24.422988304590405,24.422988304590405,1.3793103448275863,26.422988304590405,28.0,28.0,24.422988304590405,0.0,24.422988304590405,24.422988304590405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.422988304590405,24.422988304590405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.546759117392096,24.8,0.0,24.546759117392096,24.546759117392096,1.3793103448275863,26.546759117392096,28.0,28.0,24.546759117392096,0.0,24.546759117392096,24.546759117392096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.546759117392096,24.546759117392096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.68717544106246,25.6,0.0,24.68717544106246,24.68717544106246,1.3793103448275863,26.68717544106246,28.0,28.0,24.68717544106246,0.0,24.68717544106246,24.68717544106246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68717544106246,24.68717544106246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,24.823255092094087,26.4,0.0,24.823255092094087,24.823255092094087,1.3793103448275863,26.823255092094087,28.0,28.0,24.823255092094087,0.0,24.823255092094087,24.823255092094087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.823255092094087,24.823255092094087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,24.950941757173013,27.2,0.0,24.950941757173013,24.950941757173013,1.3793103448275863,26.950941757173013,28.0,28.0,24.950941757173013,0.0,24.950941757173013,24.950941757173013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.950941757173013,24.950941757173013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,25.03283740527347,26.5,0.0,25.03283740527347,25.03283740527347,1.3793103448275863,27.03283740527347,28.0,28.0,25.03283740527347,0.0,25.03283740527347,25.03283740527347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.03283740527347,25.03283740527347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,25.08305095419005,25.9,0.0,25.08305095419005,25.08305095419005,1.3793103448275863,27.08305095419005,28.0,28.0,25.08305095419005,0.0,25.08305095419005,25.08305095419005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08305095419005,25.08305095419005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,25.089850495531813,25.2,0.0,25.089850495531813,25.089850495531813,1.3793103448275863,27.089850495531813,28.0,28.0,25.089850495531813,0.0,25.089850495531813,25.089850495531813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.089850495531813,25.089850495531813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,25.047036268996795,24.5,0.0,25.047036268996795,25.047036268996795,1.3793103448275863,27.047036268996795,28.0,28.0,25.047036268996795,0.0,25.047036268996795,25.047036268996795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.047036268996795,25.047036268996795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,25.01975454187494,23.7,0.0,25.01975454187494,25.01975454187494,1.3793103448275863,27.01975454187494,28.0,28.0,25.01975454187494,0.0,25.01975454187494,25.01975454187494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.01975454187494,25.01975454187494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,24.973607061144342,23.0,0.0,24.973607061144342,24.973607061144342,1.3793103448275863,26.973607061144342,28.0,28.0,24.973607061144342,0.0,24.973607061144342,24.973607061144342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.973607061144342,24.973607061144342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,24.94066246832331,23.0,0.0,24.94066246832331,24.94066246832331,1.3793103448275863,26.94066246832331,28.0,28.0,24.94066246832331,0.0,24.94066246832331,24.94066246832331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94066246832331,24.94066246832331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,24.958093096932387,23.0,0.0,24.958093096932387,24.958093096932387,1.3793103448275863,26.958093096932387,28.0,28.0,24.958093096932387,0.0,24.958093096932387,24.958093096932387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.958093096932387,24.958093096932387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,24.932510021790467,23.0,0.0,24.932510021790467,24.932510021790467,1.3793103448275863,26.932510021790467,28.0,28.0,24.932510021790467,0.0,24.932510021790467,24.932510021790467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.932510021790467,24.932510021790467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,24.88876061567863,21.6,0.0,24.88876061567863,24.88876061567863,1.3793103448275863,26.88876061567863,28.0,28.0,24.88876061567863,0.0,24.88876061567863,24.88876061567863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.88876061567863,24.88876061567863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,24.833426783631502,20.2,0.0,24.833426783631502,24.833426783631502,1.3793103448275863,26.833426783631502,28.0,28.0,24.833426783631502,0.0,24.833426783631502,24.833426783631502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.833426783631502,24.833426783631502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.7676053421078,18.8,0.0,24.7676053421078,24.7676053421078,1.3793103448275863,26.7676053421078,28.0,28.0,24.7676053421078,0.0,24.7676053421078,24.7676053421078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.7676053421078,24.7676053421078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.706080083836554,18.8,0.0,24.706080083836554,24.706080083836554,1.3793103448275863,26.706080083836554,28.0,28.0,24.706080083836554,0.0,24.706080083836554,24.706080083836554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.706080083836554,24.706080083836554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.48963120208377,18.2,0.0,24.48963120208377,24.48963120208377,1.3793103448275863,26.48963120208377,28.0,28.0,24.48963120208377,0.0,24.48963120208377,24.48963120208377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.48963120208377,24.48963120208377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.339745834184953,17.6,0.0,24.339745834184953,24.339745834184953,1.3793103448275863,26.339745834184953,28.0,28.0,24.339745834184953,0.0,24.339745834184953,24.339745834184953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.339745834184953,24.339745834184953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.324429086019535,19.4,0.0,24.324429086019535,24.324429086019535,1.3793103448275863,26.324429086019535,28.0,28.0,24.324429086019535,0.0,24.324429086019535,24.324429086019535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.324429086019535,24.324429086019535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.391144291440447,21.2,0.0,24.391144291440447,24.391144291440447,1.3793103448275863,26.391144291440447,28.0,28.0,24.391144291440447,0.0,24.391144291440447,24.391144291440447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.391144291440447,24.391144291440447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.464821076045347,23.0,0.0,24.464821076045347,24.464821076045347,1.3793103448275863,26.464821076045347,28.0,28.0,24.464821076045347,0.0,24.464821076045347,24.464821076045347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.464821076045347,24.464821076045347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.5638554640095,24.1,0.0,24.5638554640095,24.5638554640095,1.3793103448275863,26.5638554640095,28.0,28.0,24.5638554640095,0.0,24.5638554640095,24.5638554640095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5638554640095,24.5638554640095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.684999754842643,25.3,0.0,24.684999754842643,24.684999754842643,1.3793103448275863,26.684999754842643,28.0,28.0,24.684999754842643,0.0,24.684999754842643,24.684999754842643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.684999754842643,24.684999754842643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,24.829149435597405,26.4,0.0,24.829149435597405,24.829149435597405,1.3793103448275863,26.829149435597405,28.0,28.0,24.829149435597405,0.0,24.829149435597405,24.829149435597405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.829149435597405,24.829149435597405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,24.954580620521348,26.4,0.0,24.954580620521348,24.954580620521348,1.3793103448275863,26.954580620521348,28.0,28.0,24.954580620521348,0.0,24.954580620521348,24.954580620521348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.954580620521348,24.954580620521348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,25.06352039782542,26.4,0.0,25.06352039782542,25.06352039782542,1.3793103448275863,27.06352039782542,28.0,28.0,25.06352039782542,0.0,25.06352039782542,25.06352039782542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.06352039782542,25.06352039782542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.15256375374658,26.4,0.0,25.15256375374658,25.15256375374658,1.3793103448275863,27.15256375374658,28.0,28.0,25.15256375374658,0.0,25.15256375374658,25.15256375374658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.15256375374658,25.15256375374658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.24753343047503,26.4,0.0,25.24753343047503,25.24753343047503,1.3793103448275863,27.24753343047503,28.0,28.0,25.24753343047503,0.0,25.24753343047503,25.24753343047503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24753343047503,25.24753343047503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.31805753013122,26.4,0.0,25.31805753013122,25.31805753013122,1.3793103448275863,27.31805753013122,28.0,28.0,25.31805753013122,0.0,25.31805753013122,25.31805753013122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31805753013122,25.31805753013122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.34851366419764,26.4,0.0,25.34851366419764,25.34851366419764,1.3793103448275863,27.34851366419764,28.0,28.0,25.34851366419764,0.0,25.34851366419764,25.34851366419764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34851366419764,25.34851366419764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.316181819919343,25.6,0.0,25.316181819919343,25.316181819919343,1.3793103448275863,27.316181819919343,28.0,28.0,25.316181819919343,0.0,25.316181819919343,25.316181819919343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.316181819919343,25.316181819919343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.295010318093958,24.8,0.0,25.295010318093958,25.295010318093958,1.3793103448275863,27.295010318093958,28.0,28.0,25.295010318093958,0.0,25.295010318093958,25.295010318093958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.295010318093958,25.295010318093958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.25278604941059,24.0,0.0,25.25278604941059,25.25278604941059,1.3793103448275863,27.25278604941059,28.0,28.0,25.25278604941059,0.0,25.25278604941059,25.25278604941059,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.25278604941059,25.25278604941059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.21529076861242,23.7,0.0,25.21529076861242,25.21529076861242,1.3793103448275863,27.21529076861242,28.0,28.0,25.21529076861242,0.0,25.21529076861242,25.21529076861242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.21529076861242,25.21529076861242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.222674407230414,23.5,0.0,25.222674407230414,25.222674407230414,1.3793103448275863,27.222674407230414,28.0,28.0,25.222674407230414,0.0,25.222674407230414,25.222674407230414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.222674407230414,25.222674407230414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.192820736994314,23.2,0.0,25.192820736994314,25.192820736994314,1.3793103448275863,27.192820736994314,28.0,28.0,25.192820736994314,0.0,25.192820736994314,25.192820736994314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.192820736994314,25.192820736994314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.15446917246178,22.5,0.0,25.15446917246178,25.15446917246178,1.3793103448275863,27.15446917246178,28.0,28.0,25.15446917246178,0.0,25.15446917246178,25.15446917246178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.15446917246178,25.15446917246178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,25.095504606923278,21.7,0.0,25.095504606923278,25.095504606923278,1.3793103448275863,27.095504606923278,28.0,28.0,25.095504606923278,0.0,25.095504606923278,25.095504606923278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.095504606923278,25.095504606923278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,25.042167303989963,21.0,0.0,25.042167303989963,25.042167303989963,1.3793103448275863,27.042167303989963,28.0,28.0,25.042167303989963,0.0,25.042167303989963,25.042167303989963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.042167303989963,25.042167303989963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,24.986302868135965,20.3,0.0,24.986302868135965,24.986302868135965,1.3793103448275863,26.986302868135965,28.0,28.0,24.986302868135965,0.0,24.986302868135965,24.986302868135965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.986302868135965,24.986302868135965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,24.92528636301973,19.5,0.0,24.92528636301973,24.92528636301973,1.3793103448275863,26.92528636301973,28.0,28.0,24.92528636301973,0.0,24.92528636301973,24.92528636301973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92528636301973,24.92528636301973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,24.860083298893603,18.8,0.0,24.860083298893603,24.860083298893603,1.3793103448275863,26.860083298893603,28.0,28.0,24.860083298893603,0.0,24.860083298893603,24.860083298893603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.860083298893603,24.860083298893603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.730877155969395,20.6,0.0,24.730877155969395,24.730877155969395,1.3793103448275863,26.730877155969395,28.0,28.0,24.730877155969395,0.0,24.730877155969395,24.730877155969395,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.730877155969395,24.730877155969395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.781101033862335,22.4,0.0,24.781101033862335,24.781101033862335,1.3793103448275863,26.781101033862335,28.0,28.0,24.781101033862335,0.0,24.781101033862335,24.781101033862335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.781101033862335,24.781101033862335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,24.884602578976377,24.2,0.0,24.884602578976377,24.884602578976377,1.3793103448275863,26.884602578976377,28.0,28.0,24.884602578976377,0.0,24.884602578976377,24.884602578976377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.884602578976377,24.884602578976377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,24.984303273759277,24.9,0.0,24.984303273759277,24.984303273759277,1.3793103448275863,26.984303273759277,28.0,28.0,24.984303273759277,0.0,24.984303273759277,24.984303273759277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.984303273759277,24.984303273759277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,25.09743545616613,25.7,0.0,25.09743545616613,25.09743545616613,1.3793103448275863,27.09743545616613,28.0,28.0,25.09743545616613,0.0,25.09743545616613,25.09743545616613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.09743545616613,25.09743545616613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.229317445242984,26.4,0.0,25.229317445242984,25.229317445242984,1.3793103448275863,27.229317445242984,28.0,28.0,25.229317445242984,0.0,25.229317445242984,25.229317445242984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.229317445242984,25.229317445242984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.339584286979402,26.4,0.0,25.339584286979402,25.339584286979402,1.3793103448275863,27.339584286979402,28.0,28.0,25.339584286979402,0.0,25.339584286979402,25.339584286979402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.339584286979402,25.339584286979402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.443386745300074,26.4,0.0,25.443386745300074,25.443386745300074,1.3793103448275863,27.443386745300074,28.0,28.0,25.443386745300074,0.0,25.443386745300074,25.443386745300074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.443386745300074,25.443386745300074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.528910166662662,26.4,0.0,25.528910166662662,25.528910166662662,1.3793103448275863,27.528910166662662,28.0,28.0,25.528910166662662,0.0,25.528910166662662,25.528910166662662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.528910166662662,25.528910166662662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,25.60941026728669,26.7,0.0,25.60941026728669,25.60941026728669,1.3793103448275863,27.60941026728669,28.0,28.0,25.60941026728669,0.0,25.60941026728669,25.60941026728669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60941026728669,25.60941026728669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,25.69371885490707,27.1,0.0,25.69371885490707,25.69371885490707,1.3793103448275863,27.69371885490707,28.0,28.0,25.69371885490707,0.0,25.69371885490707,25.69371885490707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.69371885490707,25.69371885490707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,25.74008719264791,27.4,0.0,25.74008719264791,25.74008719264791,1.3793103448275863,27.74008719264791,28.0,28.0,25.74008719264791,0.0,25.74008719264791,25.74008719264791,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74008719264791,25.74008719264791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,25.708949403488795,26.7,0.0,25.708949403488795,25.708949403488795,1.3793103448275863,27.708949403488795,28.0,28.0,25.708949403488795,0.0,25.708949403488795,25.708949403488795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.708949403488795,25.708949403488795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,25.690171009193946,26.1,0.0,25.690171009193946,25.690171009193946,1.3793103448275863,27.690171009193946,28.0,28.0,25.690171009193946,0.0,25.690171009193946,25.690171009193946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.690171009193946,25.690171009193946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,25.669938262639334,25.4,0.0,25.669938262639334,25.669938262639334,1.3793103448275863,27.669938262639334,28.0,28.0,25.669938262639334,0.0,25.669938262639334,25.669938262639334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.669938262639334,25.669938262639334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,25.64307614074917,24.5,0.0,25.64307614074917,25.64307614074917,1.3793103448275863,27.64307614074917,28.0,28.0,25.64307614074917,0.0,25.64307614074917,25.64307614074917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.64307614074917,25.64307614074917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.60834638768575,23.7,0.0,25.60834638768575,25.60834638768575,1.3793103448275863,27.60834638768575,28.0,28.0,25.60834638768575,0.0,25.60834638768575,25.60834638768575,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60834638768575,25.60834638768575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.56141181140928,22.8,0.0,25.56141181140928,25.56141181140928,1.3793103448275863,27.56141181140928,28.0,28.0,25.56141181140928,0.0,25.56141181140928,25.56141181140928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.56141181140928,25.56141181140928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.515800292079582,22.3,0.0,25.515800292079582,25.515800292079582,1.3793103448275863,27.515800292079582,28.0,28.0,25.515800292079582,0.0,25.515800292079582,25.515800292079582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.515800292079582,25.515800292079582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.45276492805315,21.7,0.0,25.45276492805315,25.45276492805315,1.3793103448275863,27.45276492805315,28.0,28.0,25.45276492805315,0.0,25.45276492805315,25.45276492805315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.45276492805315,25.45276492805315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.397373578330125,21.2,0.0,25.397373578330125,25.397373578330125,1.3793103448275863,27.397373578330125,28.0,28.0,25.397373578330125,0.0,25.397373578330125,25.397373578330125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.397373578330125,25.397373578330125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.34429045218728,21.0,0.0,25.34429045218728,25.34429045218728,1.3793103448275863,27.34429045218728,28.0,28.0,25.34429045218728,0.0,25.34429045218728,25.34429045218728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34429045218728,25.34429045218728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.291180658999274,20.8,0.0,25.291180658999274,25.291180658999274,1.3793103448275863,27.291180658999274,28.0,28.0,25.291180658999274,0.0,25.291180658999274,25.291180658999274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.291180658999274,25.291180658999274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.237641537530564,20.6,0.0,25.237641537530564,25.237641537530564,1.3793103448275863,27.237641537530564,28.0,28.0,25.237641537530564,0.0,25.237641537530564,25.237641537530564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.237641537530564,25.237641537530564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,25.10788683290793,21.1,0.0,25.10788683290793,25.10788683290793,1.3793103448275863,27.10788683290793,28.0,28.0,25.10788683290793,0.0,25.10788683290793,25.10788683290793,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.10788683290793,25.10788683290793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,25.117343680770155,21.7,0.0,25.117343680770155,25.117343680770155,1.3793103448275863,27.117343680770155,28.0,28.0,25.117343680770155,0.0,25.117343680770155,25.117343680770155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.117343680770155,25.117343680770155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,25.15830691376048,22.2,0.0,25.15830691376048,25.15830691376048,1.3793103448275863,27.15830691376048,28.0,28.0,25.15830691376048,0.0,25.15830691376048,25.15830691376048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.15830691376048,25.15830691376048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.241102002277547,23.3,0.0,25.241102002277547,25.241102002277547,1.3793103448275863,27.241102002277547,28.0,28.0,25.241102002277547,0.0,25.241102002277547,25.241102002277547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.241102002277547,25.241102002277547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.341196046255945,24.3,0.0,25.341196046255945,25.341196046255945,1.3793103448275863,27.341196046255945,28.0,28.0,25.341196046255945,0.0,25.341196046255945,25.341196046255945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.341196046255945,25.341196046255945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.471122118886576,25.4,0.0,25.471122118886576,25.471122118886576,1.3793103448275863,27.471122118886576,28.0,28.0,25.471122118886576,0.0,25.471122118886576,25.471122118886576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.471122118886576,25.471122118886576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.591652330938558,25.9,0.0,25.591652330938558,25.591652330938558,1.3793103448275863,27.591652330938558,28.0,28.0,25.591652330938558,0.0,25.591652330938558,25.591652330938558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.591652330938558,25.591652330938558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.707086703676637,26.3,0.0,25.707086703676637,25.707086703676637,1.3793103448275863,27.707086703676637,28.0,28.0,25.707086703676637,0.0,25.707086703676637,25.707086703676637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.707086703676637,25.707086703676637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,25.810708101987316,26.8,0.0,25.810708101987316,25.810708101987316,1.3793103448275863,27.810708101987316,28.0,28.0,25.810708101987316,0.0,25.810708101987316,25.810708101987316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.810708101987316,25.810708101987316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,25.796320741568508,24.0,0.0,25.796320741568508,25.796320741568508,1.3793103448275863,27.796320741568508,28.0,28.0,25.796320741568508,0.0,25.796320741568508,25.796320741568508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.796320741568508,25.796320741568508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.733463886967783,21.2,0.0,25.733463886967783,25.733463886967783,1.3793103448275863,27.733463886967783,28.0,28.0,25.733463886967783,0.0,25.733463886967783,25.733463886967783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.733463886967783,25.733463886967783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,25.852266989989726,25.8,0.0,25.852266989989726,25.852266989989726,1.3793103448275863,27.852266989989726,28.0,28.0,25.852266989989726,0.0,25.852266989989726,25.852266989989726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.852266989989726,25.852266989989726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,25.7940565570973,24.7,0.0,25.7940565570973,25.7940565570973,1.3793103448275863,27.7940565570973,28.0,28.0,25.7940565570973,0.0,25.7940565570973,25.7940565570973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7940565570973,25.7940565570973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.75306479201545,23.7,0.0,25.75306479201545,25.75306479201545,1.3793103448275863,27.75306479201545,28.0,28.0,25.75306479201545,0.0,25.75306479201545,25.75306479201545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.75306479201545,25.75306479201545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.763520231615967,22.6,0.0,25.763520231615967,25.763520231615967,1.3793103448275863,27.763520231615967,28.0,28.0,25.763520231615967,0.0,25.763520231615967,25.763520231615967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.763520231615967,25.763520231615967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.74634721237439,23.7,0.0,25.74634721237439,25.74634721237439,1.3793103448275863,27.74634721237439,28.0,28.0,25.74634721237439,0.0,25.74634721237439,25.74634721237439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.74634721237439,25.74634721237439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.726765540074023,24.7,0.0,25.726765540074023,25.726765540074023,1.3793103448275863,27.726765540074023,28.0,28.0,25.726765540074023,0.0,25.726765540074023,25.726765540074023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.726765540074023,25.726765540074023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.709558718450715,25.8,0.0,25.709558718450715,25.709558718450715,1.3793103448275863,27.709558718450715,28.0,28.0,25.709558718450715,0.0,25.709558718450715,25.709558718450715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.709558718450715,25.709558718450715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.675045087058706,24.0,0.0,25.675045087058706,25.675045087058706,1.3793103448275863,27.675045087058706,28.0,28.0,25.675045087058706,0.0,25.675045087058706,25.675045087058706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.675045087058706,25.675045087058706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.626889635981996,22.2,0.0,25.626889635981996,25.626889635981996,1.3793103448275863,27.626889635981996,28.0,28.0,25.626889635981996,0.0,25.626889635981996,25.626889635981996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.626889635981996,25.626889635981996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.565156095479892,20.4,0.0,25.565156095479892,25.565156095479892,1.3793103448275863,27.565156095479892,28.0,28.0,25.565156095479892,0.0,25.565156095479892,25.565156095479892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.565156095479892,25.565156095479892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.50548927451549,20.1,0.0,25.50548927451549,25.50548927451549,1.3793103448275863,27.50548927451549,28.0,28.0,25.50548927451549,0.0,25.50548927451549,25.50548927451549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50548927451549,25.50548927451549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.315621093235542,19.9,0.0,25.315621093235542,25.315621093235542,1.3793103448275863,27.315621093235542,28.0,28.0,25.315621093235542,0.0,25.315621093235542,25.315621093235542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.315621093235542,25.315621093235542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,25.185754070602343,19.6,0.0,25.185754070602343,25.185754070602343,1.3793103448275863,27.185754070602343,28.0,28.0,25.185754070602343,0.0,25.185754070602343,25.185754070602343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.185754070602343,25.185754070602343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,25.151753176633733,20.5,0.0,25.151753176633733,25.151753176633733,1.3793103448275863,27.151753176633733,28.0,28.0,25.151753176633733,0.0,25.151753176633733,25.151753176633733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.151753176633733,25.151753176633733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,25.182435928399904,21.3,0.0,25.182435928399904,25.182435928399904,1.3793103448275863,27.182435928399904,28.0,28.0,25.182435928399904,0.0,25.182435928399904,25.182435928399904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.182435928399904,25.182435928399904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.213322568191558,22.2,0.0,25.213322568191558,25.213322568191558,1.3793103448275863,27.213322568191558,28.0,28.0,25.213322568191558,0.0,25.213322568191558,25.213322568191558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.213322568191558,25.213322568191558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.291786860893836,23.3,0.0,25.291786860893836,25.291786860893836,1.3793103448275863,27.291786860893836,28.0,28.0,25.291786860893836,0.0,25.291786860893836,25.291786860893836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.291786860893836,25.291786860893836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.389764801350566,24.3,0.0,25.389764801350566,25.389764801350566,1.3793103448275863,27.389764801350566,28.0,28.0,25.389764801350566,0.0,25.389764801350566,25.389764801350566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.389764801350566,25.389764801350566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.515157624800132,25.4,0.0,25.515157624800132,25.515157624800132,1.3793103448275863,27.515157624800132,28.0,28.0,25.515157624800132,0.0,25.515157624800132,25.515157624800132,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.515157624800132,25.515157624800132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.62095742234809,25.3,0.0,25.62095742234809,25.62095742234809,1.3793103448275863,27.62095742234809,28.0,28.0,25.62095742234809,0.0,25.62095742234809,25.62095742234809,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.62095742234809,25.62095742234809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.70954508613184,25.2,0.0,25.70954508613184,25.70954508613184,1.3793103448275863,27.70954508613184,28.0,28.0,25.70954508613184,0.0,25.70954508613184,25.70954508613184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70954508613184,25.70954508613184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.778650412604208,25.1,0.0,25.778650412604208,25.778650412604208,1.3793103448275863,27.778650412604208,28.0,28.0,25.778650412604208,0.0,25.778650412604208,25.778650412604208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.778650412604208,25.778650412604208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,25.85304230692121,25.0,0.0,25.85304230692121,25.85304230692121,1.3793103448275863,27.85304230692121,28.0,28.0,25.85304230692121,0.0,25.85304230692121,25.85304230692121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.85304230692121,25.85304230692121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,25.902043724795433,24.9,0.0,25.902043724795433,25.902043724795433,1.3793103448275863,27.902043724795433,28.0,28.0,25.902043724795433,0.0,25.902043724795433,25.902043724795433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.902043724795433,25.902043724795433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,25.90895271707484,24.8,0.0,25.90895271707484,25.90895271707484,1.3793103448275863,27.90895271707484,28.0,28.0,25.90895271707484,0.0,25.90895271707484,25.90895271707484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.90895271707484,25.90895271707484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,25.850296223505048,23.8,0.0,25.850296223505048,25.850296223505048,1.3793103448275863,27.850296223505048,28.0,28.0,25.850296223505048,0.0,25.850296223505048,25.850296223505048,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.850296223505048,25.850296223505048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,25.798917210183387,22.8,0.0,25.798917210183387,25.798917210183387,1.3793103448275863,27.798917210183387,28.0,28.0,25.798917210183387,0.0,25.798917210183387,25.798917210183387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.798917210183387,25.798917210183387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.72715281452963,21.8,0.0,25.72715281452963,25.72715281452963,1.3793103448275863,27.72715281452963,28.0,28.0,25.72715281452963,0.0,25.72715281452963,25.72715281452963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.72715281452963,25.72715281452963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.662153058139545,21.4,0.0,25.662153058139545,25.662153058139545,1.3793103448275863,27.662153058139545,28.0,28.0,25.662153058139545,0.0,25.662153058139545,25.662153058139545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.662153058139545,25.662153058139545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.705624605072913,21.0,0.0,25.705624605072913,25.705624605072913,1.3793103448275863,27.705624605072913,28.0,28.0,25.705624605072913,0.0,25.705624605072913,25.705624605072913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.705624605072913,25.705624605072913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
