timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-17 00:00:00,0.0,25.664186195610935,20.6,0.0,25.664186195610935,25.664186195610935,1.3793103448275863,27.664186195610935,28.0,28.0,25.664186195610935,0.0,25.664186195610935,25.664186195610935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.664186195610935,25.664186195610935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.604871629783005,19.9,0.0,25.604871629783005,25.604871629783005,1.3793103448275863,27.604871629783005,28.0,28.0,25.604871629783005,0.0,25.604871629783005,25.604871629783005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.604871629783005,25.604871629783005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.537351506183015,19.1,0.0,25.537351506183015,25.537351506183015,1.3793103448275863,27.537351506183015,28.0,28.0,25.537351506183015,0.0,25.537351506183015,25.537351506183015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.537351506183015,25.537351506183015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.465097864597276,18.4,0.0,25.465097864597276,25.465097864597276,1.3793103448275863,27.465097864597276,28.0,28.0,25.465097864597276,0.0,25.465097864597276,25.465097864597276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.465097864597276,25.465097864597276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.398734241626144,18.7,0.0,25.398734241626144,25.398734241626144,1.3793103448275863,27.398734241626144,28.0,28.0,25.398734241626144,0.0,25.398734241626144,25.398734241626144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.398734241626144,25.398734241626144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,25.192195993812454,19.1,0.0,25.192195993812454,25.192195993812454,1.3793103448275863,27.192195993812454,28.0,28.0,25.192195993812454,0.0,25.192195993812454,25.192195993812454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.192195993812454,25.192195993812454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,25.075474392069008,19.4,0.0,25.075474392069008,25.075474392069008,1.3793103448275863,27.075474392069008,28.0,28.0,25.075474392069008,0.0,25.075474392069008,25.075474392069008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.075474392069008,25.075474392069008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,25.051335898700984,20.5,0.0,25.051335898700984,25.051335898700984,1.3793103448275863,27.051335898700984,28.0,28.0,25.051335898700984,0.0,25.051335898700984,25.051335898700984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.051335898700984,25.051335898700984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,25.098552722187414,21.7,0.0,25.098552722187414,25.098552722187414,1.3793103448275863,27.098552722187414,28.0,28.0,25.098552722187414,0.0,25.098552722187414,25.098552722187414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.098552722187414,25.098552722187414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,25.14451412767807,22.8,0.0,25.14451412767807,25.14451412767807,1.3793103448275863,27.14451412767807,28.0,28.0,25.14451412767807,0.0,25.14451412767807,25.14451412767807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.14451412767807,25.14451412767807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.228980204209485,23.8,0.0,25.228980204209485,25.228980204209485,1.3793103448275863,27.228980204209485,28.0,28.0,25.228980204209485,0.0,25.228980204209485,25.228980204209485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.228980204209485,25.228980204209485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.33135271162134,24.8,0.0,25.33135271162134,25.33135271162134,1.3793103448275863,27.33135271162134,28.0,28.0,25.33135271162134,0.0,25.33135271162134,25.33135271162134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.33135271162134,25.33135271162134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.461003672936243,25.8,0.0,25.461003672936243,25.461003672936243,1.3793103448275863,27.461003672936243,28.0,28.0,25.461003672936243,0.0,25.461003672936243,25.461003672936243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.461003672936243,25.461003672936243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.58458272770011,26.2,0.0,25.58458272770011,25.58458272770011,1.3793103448275863,27.58458272770011,28.0,28.0,25.58458272770011,0.0,25.58458272770011,25.58458272770011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.58458272770011,25.58458272770011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.69976309261401,26.6,0.0,25.69976309261401,25.69976309261401,1.3793103448275863,27.69976309261401,28.0,28.0,25.69976309261401,0.0,25.69976309261401,25.69976309261401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.69976309261401,25.69976309261401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,25.7994865368656,27.0,0.0,25.7994865368656,25.7994865368656,1.3793103448275863,27.7994865368656,28.0,28.0,25.7994865368656,0.0,25.7994865368656,25.7994865368656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.7994865368656,25.7994865368656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,25.871596385079936,26.3,0.0,25.871596385079936,25.871596385079936,1.3793103448275863,27.871596385079936,28.0,28.0,25.871596385079936,0.0,25.871596385079936,25.871596385079936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.871596385079936,25.871596385079936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,25.912147643397706,25.7,0.0,25.912147643397706,25.912147643397706,1.3793103448275863,27.912147643397706,28.0,28.0,25.912147643397706,0.0,25.912147643397706,25.912147643397706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.912147643397706,25.912147643397706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,25.908497702581666,25.0,0.0,25.908497702581666,25.908497702581666,1.3793103448275863,27.908497702581666,28.0,28.0,25.908497702581666,0.0,25.908497702581666,25.908497702581666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.908497702581666,25.908497702581666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,25.877691978984096,24.5,0.0,25.877691978984096,25.877691978984096,1.3793103448275863,27.877691978984096,28.0,28.0,25.877691978984096,0.0,25.877691978984096,25.877691978984096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.877691978984096,25.877691978984096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,25.842683762422315,23.9,0.0,25.842683762422315,25.842683762422315,1.3793103448275863,27.842683762422315,28.0,28.0,25.842683762422315,0.0,25.842683762422315,25.842683762422315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.842683762422315,25.842683762422315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,25.79897706423401,23.4,0.0,25.79897706423401,25.79897706423401,1.3793103448275863,27.79897706423401,28.0,28.0,25.79897706423401,0.0,25.79897706423401,25.79897706423401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.79897706423401,25.79897706423401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.737437002626336,22.6,0.0,25.737437002626336,25.737437002626336,1.3793103448275863,27.737437002626336,28.0,28.0,25.737437002626336,0.0,25.737437002626336,25.737437002626336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.737437002626336,25.737437002626336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.76010782864292,21.8,0.0,25.76010782864292,25.76010782864292,1.3793103448275863,27.76010782864292,28.0,28.0,25.76010782864292,0.0,25.76010782864292,25.76010782864292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.76010782864292,25.76010782864292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.715328729060438,21.0,0.0,25.715328729060438,25.715328729060438,1.3793103448275863,27.715328729060438,28.0,28.0,25.715328729060438,0.0,25.715328729060438,25.715328729060438,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.715328729060438,25.715328729060438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.668177837270296,21.3,0.0,25.668177837270296,25.668177837270296,1.3793103448275863,27.668177837270296,28.0,28.0,25.668177837270296,0.0,25.668177837270296,25.668177837270296,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.668177837270296,25.668177837270296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.623909867527487,21.7,0.0,25.623909867527487,25.623909867527487,1.3793103448275863,27.623909867527487,28.0,28.0,25.623909867527487,0.0,25.623909867527487,25.623909867527487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.623909867527487,25.623909867527487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.582462956259093,22.0,0.0,25.582462956259093,25.582462956259093,1.3793103448275863,27.582462956259093,28.0,28.0,25.582462956259093,0.0,25.582462956259093,25.582462956259093,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.582462956259093,25.582462956259093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.54010294476668,21.9,0.0,25.54010294476668,25.54010294476668,1.3793103448275863,27.54010294476668,28.0,28.0,25.54010294476668,0.0,25.54010294476668,25.54010294476668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54010294476668,25.54010294476668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.413252868575317,21.9,0.0,25.413252868575317,25.413252868575317,1.3793103448275863,27.413252868575317,28.0,28.0,25.413252868575317,0.0,25.413252868575317,25.413252868575317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.413252868575317,25.413252868575317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.31713004478476,21.8,0.0,25.31713004478476,25.31713004478476,1.3793103448275863,27.31713004478476,28.0,28.0,25.31713004478476,0.0,25.31713004478476,25.31713004478476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31713004478476,25.31713004478476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.311797936624785,22.9,0.0,25.311797936624785,25.311797936624785,1.3793103448275863,27.311797936624785,28.0,28.0,25.311797936624785,0.0,25.311797936624785,25.311797936624785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.311797936624785,25.311797936624785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.37056679949305,23.9,0.0,25.37056679949305,25.37056679949305,1.3793103448275863,27.37056679949305,28.0,28.0,25.37056679949305,0.0,25.37056679949305,25.37056679949305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.37056679949305,25.37056679949305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.430340865808112,25.0,0.0,25.430340865808112,25.430340865808112,1.3793103448275863,27.430340865808112,28.0,28.0,25.430340865808112,0.0,25.430340865808112,25.430340865808112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.430340865808112,25.430340865808112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.512059080184045,25.5,0.0,25.512059080184045,25.512059080184045,1.3793103448275863,27.512059080184045,28.0,28.0,25.512059080184045,0.0,25.512059080184045,25.512059080184045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.512059080184045,25.512059080184045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.611423137426623,26.1,0.0,25.611423137426623,25.611423137426623,1.3793103448275863,27.611423137426623,28.0,28.0,25.611423137426623,0.0,25.611423137426623,25.611423137426623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.611423137426623,25.611423137426623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.726940715417044,26.6,0.0,25.726940715417044,25.726940715417044,1.3793103448275863,27.726940715417044,28.0,28.0,25.726940715417044,0.0,25.726940715417044,25.726940715417044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.726940715417044,25.726940715417044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,25.85944838336657,27.2,0.0,25.85944838336657,25.85944838336657,1.3793103448275863,27.85944838336657,28.0,28.0,25.85944838336657,0.0,25.85944838336657,25.85944838336657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.85944838336657,25.85944838336657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,25.98729407037871,27.8,0.0,25.98729407037871,25.98729407037871,1.3793103448275863,27.98729407037871,28.0,28.0,25.98729407037871,0.0,25.98729407037871,25.98729407037871,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98729407037871,25.98729407037871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,26.000000000000007,26.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 22:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,26.105755593835134,24.3,0.0,26.105755593835134,26.105755593835134,1.3793103448275863,28.105755593835134,28.0,28.0,26.105755593835134,0.0,26.105755593835134,26.105755593835134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.105755593835134,26.105755593835134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,26.085419858579968,23.0,0.0,26.085419858579968,26.085419858579968,1.3793103448275863,28.085419858579968,28.0,28.0,26.085419858579968,0.0,26.085419858579968,26.085419858579968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.085419858579968,26.085419858579968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,26.040908889648634,22.2,0.0,26.040908889648634,26.040908889648634,1.3793103448275863,28.040908889648634,28.0,28.0,26.040908889648634,0.0,26.040908889648634,26.040908889648634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.040908889648634,26.040908889648634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,25.98685276165382,21.4,0.0,25.98685276165382,25.98685276165382,1.3793103448275863,27.98685276165382,28.0,28.0,25.98685276165382,0.0,25.98685276165382,25.98685276165382,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98685276165382,25.98685276165382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,25.926566844760558,20.6,0.0,25.926566844760558,25.926566844760558,1.3793103448275863,27.926566844760558,28.0,28.0,25.926566844760558,0.0,25.926566844760558,25.926566844760558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.926566844760558,25.926566844760558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,25.864932612908405,20.2,0.0,25.864932612908405,25.864932612908405,1.3793103448275863,27.864932612908405,28.0,28.0,25.864932612908405,0.0,25.864932612908405,25.864932612908405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.864932612908405,25.864932612908405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0,25.660611933386676,19.8,0.0,25.660611933386676,25.660611933386676,1.3793103448275863,27.660611933386676,28.0,28.0,25.660611933386676,0.0,25.660611933386676,25.660611933386676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.660611933386676,25.660611933386676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 06:00:00,0.0,25.521611707486166,19.4,0.0,25.521611707486166,25.521611707486166,1.3793103448275863,27.521611707486166,28.0,28.0,25.521611707486166,0.0,25.521611707486166,25.521611707486166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.521611707486166,25.521611707486166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 07:00:00,0.0,25.508175698122997,21.1,0.0,25.508175698122997,25.508175698122997,1.3793103448275863,27.508175698122997,28.0,28.0,25.508175698122997,0.0,25.508175698122997,25.508175698122997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.508175698122997,25.508175698122997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 08:00:00,0.0,25.57671664147946,22.9,0.0,25.57671664147946,25.57671664147946,1.3793103448275863,27.57671664147946,28.0,28.0,25.57671664147946,0.0,25.57671664147946,25.57671664147946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.57671664147946,25.57671664147946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,25.650816521981568,24.6,0.0,25.650816521981568,25.650816521981568,1.3793103448275863,27.650816521981568,28.0,28.0,25.650816521981568,0.0,25.650816521981568,25.650816521981568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.650816521981568,25.650816521981568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,25.743614013043903,25.5,0.0,25.743614013043903,25.743614013043903,1.3793103448275863,27.743614013043903,28.0,28.0,25.743614013043903,0.0,25.743614013043903,25.743614013043903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.743614013043903,25.743614013043903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,25.848947342976686,26.3,0.0,25.848947342976686,25.848947342976686,1.3793103448275863,27.848947342976686,28.0,28.0,25.848947342976686,0.0,25.848947342976686,25.848947342976686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.848947342976686,25.848947342976686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,25.97781386158669,27.2,0.0,25.97781386158669,25.97781386158669,1.3793103448275863,27.97781386158669,28.0,28.0,25.97781386158669,0.0,25.97781386158669,25.97781386158669,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97781386158669,25.97781386158669,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,26.000000000000007,27.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,26.000000000000004,24.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,26.217429184195968,23.3,0.0,26.217429184195968,26.217429184195968,1.3793103448275863,28.217429184195968,28.0,28.0,26.217429184195968,0.0,26.217429184195968,26.217429184195968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.217429184195968,26.217429184195968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,26.219654810968244,22.6,0.0,26.219654810968244,26.219654810968244,1.3793103448275863,28.219654810968244,28.0,28.0,26.219654810968244,0.0,26.219654810968244,26.219654810968244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.219654810968244,26.219654810968244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,26.178618137627762,22.0,0.0,26.178618137627762,26.178618137627762,1.3793103448275863,28.178618137627762,28.0,28.0,26.178618137627762,0.0,26.178618137627762,26.178618137627762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.178618137627762,26.178618137627762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,26.125436142483185,21.4,0.0,26.125436142483185,26.125436142483185,1.3793103448275863,28.125436142483185,28.0,28.0,26.125436142483185,0.0,26.125436142483185,26.125436142483185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.125436142483185,26.125436142483185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,26.066748282335148,20.8,0.0,26.066748282335148,26.066748282335148,1.3793103448275863,28.066748282335148,28.0,28.0,26.066748282335148,0.0,26.066748282335148,26.066748282335148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.066748282335148,26.066748282335148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,26.002962930402845,20.1,0.0,26.002962930402845,26.002962930402845,1.3793103448275863,28.002962930402845,28.0,28.0,26.002962930402845,0.0,26.002962930402845,26.002962930402845,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.002962930402845,26.002962930402845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,25.785275052359637,19.5,0.0,25.785275052359637,25.785275052359637,1.3793103448275863,27.785275052359637,28.0,28.0,25.785275052359637,0.0,25.785275052359637,25.785275052359637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.785275052359637,25.785275052359637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.0,25.631112009475288,18.8,0.0,25.631112009475288,25.631112009475288,1.3793103448275863,27.631112009475288,28.0,28.0,25.631112009475288,0.0,25.631112009475288,25.631112009475288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.631112009475288,25.631112009475288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 07:00:00,0.0,25.62315366242676,20.9,0.0,25.62315366242676,25.62315366242676,1.3793103448275863,27.62315366242676,28.0,28.0,25.62315366242676,0.0,25.62315366242676,25.62315366242676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.62315366242676,25.62315366242676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,25.704061455666825,23.1,0.0,25.704061455666825,25.704061455666825,1.3793103448275863,27.704061455666825,28.0,28.0,25.704061455666825,0.0,25.704061455666825,25.704061455666825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.704061455666825,25.704061455666825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,25.793127252300444,25.2,0.0,25.793127252300444,25.793127252300444,1.3793103448275863,27.793127252300444,28.0,28.0,25.793127252300444,0.0,25.793127252300444,25.793127252300444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.793127252300444,25.793127252300444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,25.897137097125167,26.2,0.0,25.897137097125167,25.897137097125167,1.3793103448275863,27.897137097125167,28.0,28.0,25.897137097125167,0.0,25.897137097125167,25.897137097125167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.897137097125167,25.897137097125167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,25.999999999999993,28.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,25.999999999999986,29.7,0.0,25.999999999999986,25.999999999999986,1.3793103448275863,27.999999999999986,28.0,28.0,25.999999999999986,0.0,25.999999999999986,25.999999999999986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999986,25.999999999999986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,25.99999999999999,30.4,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,25.999999999999996,28.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,26.415186648495478,25.6,0.0,26.415186648495478,26.415186648495478,1.3793103448275863,28.415186648495478,28.0,28.0,26.415186648495478,0.0,26.415186648495478,26.415186648495478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.415186648495478,26.415186648495478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,26.46843437475739,24.6,0.0,26.46843437475739,26.46843437475739,1.3793103448275863,28.46843437475739,28.0,28.0,26.46843437475739,0.0,26.46843437475739,26.46843437475739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.46843437475739,26.46843437475739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,26.456797193932246,24.8,0.0,26.456797193932246,26.456797193932246,1.3793103448275863,28.456797193932246,28.0,28.0,26.456797193932246,0.0,26.456797193932246,26.456797193932246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.456797193932246,26.456797193932246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,26.418823829951748,25.0,0.0,26.418823829951748,26.418823829951748,1.3793103448275863,28.418823829951748,28.0,28.0,26.418823829951748,0.0,26.418823829951748,26.418823829951748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.418823829951748,26.418823829951748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,26.390359291981948,25.2,0.0,26.390359291981948,26.390359291981948,1.3793103448275863,28.390359291981948,28.0,28.0,26.390359291981948,0.0,26.390359291981948,26.390359291981948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.390359291981948,26.390359291981948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,26.35533170953611,24.4,0.0,26.35533170953611,26.35533170953611,1.3793103448275863,28.35533170953611,28.0,28.0,26.35533170953611,0.0,26.35533170953611,26.35533170953611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.35533170953611,26.35533170953611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,26.31472028643756,23.6,0.0,26.31472028643756,26.31472028643756,1.3793103448275863,28.31472028643756,28.0,28.0,26.31472028643756,0.0,26.31472028643756,26.31472028643756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.31472028643756,26.31472028643756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,26.268490304335046,22.8,0.0,26.268490304335046,26.268490304335046,1.3793103448275863,28.268490304335046,28.0,28.0,26.268490304335046,0.0,26.268490304335046,26.268490304335046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.268490304335046,26.268490304335046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,25.999999999999993,24.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,25.999999999999993,27.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 11:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 12:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 13:00:00,0.0,25.999999999999996,30.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 14:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 16:00:00,0.0,26.0,32.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 17:00:00,0.0,25.999999999999996,32.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 18:00:00,0.0,25.999999999999993,32.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 19:00:00,0.0,26.000000000000007,31.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 20:00:00,0.0,25.999999999999993,29.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 21:00:00,0.0,26.77667627384165,28.0,0.0,26.77667627384165,26.77667627384165,1.3793103448275863,28.77667627384165,28.0,28.0,26.77667627384165,0.0,26.77667627384165,26.77667627384165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77667627384165,26.77667627384165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 22:00:00,0.0,26.926539418584596,27.2,0.0,26.926539418584596,26.926539418584596,1.3793103448275863,28.926539418584596,28.0,28.0,26.926539418584596,0.0,26.926539418584596,26.926539418584596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.926539418584596,26.926539418584596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 23:00:00,0.0,26.937184471387493,26.4,0.0,26.937184471387493,26.937184471387493,1.3793103448275863,28.937184471387493,28.0,28.0,26.937184471387493,0.0,26.937184471387493,26.937184471387493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.937184471387493,26.937184471387493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 00:00:00,0.0,26.90885862269063,25.6,0.0,26.90885862269063,26.90885862269063,1.3793103448275863,28.90885862269063,28.0,28.0,26.90885862269063,0.0,26.90885862269063,26.90885862269063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.90885862269063,26.90885862269063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 01:00:00,0.0,26.881804717487867,25.7,0.0,26.881804717487867,26.881804717487867,1.3793103448275863,28.881804717487867,28.0,28.0,26.881804717487867,0.0,26.881804717487867,26.881804717487867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.881804717487867,26.881804717487867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 02:00:00,0.0,26.842805135990723,25.9,0.0,26.842805135990723,26.842805135990723,1.3793103448275863,28.842805135990723,28.0,28.0,26.842805135990723,0.0,26.842805135990723,26.842805135990723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.842805135990723,26.842805135990723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 03:00:00,0.0,26.815254541851644,26.0,0.0,26.815254541851644,26.815254541851644,1.3793103448275863,28.815254541851644,28.0,28.0,26.815254541851644,0.0,26.815254541851644,26.815254541851644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.815254541851644,26.815254541851644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 04:00:00,0.0,26.78504813864988,25.5,0.0,26.78504813864988,26.78504813864988,1.3793103448275863,28.78504813864988,28.0,28.0,26.78504813864988,0.0,26.78504813864988,26.78504813864988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.78504813864988,26.78504813864988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 05:00:00,0.0,26.752843972437198,25.1,0.0,26.752843972437198,26.752843972437198,1.3793103448275863,28.752843972437198,28.0,28.0,26.752843972437198,0.0,26.752843972437198,26.752843972437198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.752843972437198,26.752843972437198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 06:00:00,0.0,26.71716552985531,24.6,0.0,26.71716552985531,26.71716552985531,1.3793103448275863,28.71716552985531,28.0,28.0,26.71716552985531,0.0,26.71716552985531,26.71716552985531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.71716552985531,26.71716552985531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 07:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 08:00:00,0.0,26.000000000000007,26.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 09:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 10:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 11:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 12:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 14:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 15:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 16:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 17:00:00,0.0,26.000000000000004,30.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 18:00:00,0.0,26.0,30.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 19:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 21:00:00,0.0,26.958913176649673,26.8,0.0,26.958913176649673,26.958913176649673,1.3793103448275863,28.958913176649673,28.0,28.0,26.958913176649673,0.0,26.958913176649673,26.958913176649673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.958913176649673,26.958913176649673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 22:00:00,0.0,27.141346103661817,26.3,0.0,27.141346103661817,27.141346103661817,1.3793103448275863,29.141346103661817,28.0,28.0,27.141346103661817,0.0,27.141346103661817,27.141346103661817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.141346103661817,27.141346103661817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 23:00:00,0.0,27.153908088373232,25.7,0.0,27.153908088373232,27.153908088373232,1.3793103448275863,29.153908088373232,28.0,28.0,27.153908088373232,0.0,27.153908088373232,27.153908088373232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.153908088373232,27.153908088373232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 00:00:00,0.0,27.123465723058473,25.2,0.0,27.123465723058473,27.123465723058473,1.3793103448275863,29.123465723058473,28.0,28.0,27.123465723058473,0.0,27.123465723058473,27.123465723058473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.123465723058473,27.123465723058473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 01:00:00,0.0,27.08610262054204,24.7,0.0,27.08610262054204,27.08610262054204,1.3793103448275863,29.08610262054204,28.0,28.0,27.08610262054204,0.0,27.08610262054204,27.08610262054204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.08610262054204,27.08610262054204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 02:00:00,0.0,27.04371270091724,24.1,0.0,27.04371270091724,27.04371270091724,1.3793103448275863,29.04371270091724,28.0,28.0,27.04371270091724,0.0,27.04371270091724,27.04371270091724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.04371270091724,27.04371270091724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 03:00:00,0.0,26.99821018368315,23.6,0.0,26.99821018368315,26.99821018368315,1.3793103448275863,28.99821018368315,28.0,28.0,26.99821018368315,0.0,26.99821018368315,26.99821018368315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99821018368315,26.99821018368315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 04:00:00,0.0,26.95266602353238,23.4,0.0,26.95266602353238,26.95266602353238,1.3793103448275863,28.95266602353238,28.0,28.0,26.95266602353238,0.0,26.95266602353238,26.95266602353238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.95266602353238,26.95266602353238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 05:00:00,0.0,26.00000000000001,23.2,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 06:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 07:00:00,0.0,25.99999999999999,23.7,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 09:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 10:00:00,0.0,25.999999999999996,26.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 11:00:00,0.0,26.000000000000007,27.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 12:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 13:00:00,0.0,25.999999999999996,28.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 14:00:00,0.0,25.999999999999996,28.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 15:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 16:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 17:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 19:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 20:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 21:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 22:00:00,0.0,25.999999999999996,26.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 23:00:00,0.0,26.790978342876393,25.9,0.0,26.790978342876393,26.790978342876393,1.3793103448275863,28.790978342876393,28.0,28.0,26.790978342876393,0.0,26.790978342876393,26.790978342876393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.790978342876393,26.790978342876393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 00:00:00,0.0,26.925192871448047,25.0,0.0,26.925192871448047,26.925192871448047,1.3793103448275863,28.925192871448047,28.0,28.0,26.925192871448047,0.0,26.925192871448047,26.925192871448047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.925192871448047,26.925192871448047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 01:00:00,0.0,26.92270756265779,24.3,0.0,26.92270756265779,26.92270756265779,1.3793103448275863,28.92270756265779,28.0,28.0,26.92270756265779,0.0,26.92270756265779,26.92270756265779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92270756265779,26.92270756265779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 02:00:00,0.0,26.888516688543064,23.7,0.0,26.888516688543064,26.888516688543064,1.3793103448275863,28.888516688543064,28.0,28.0,26.888516688543064,0.0,26.888516688543064,26.888516688543064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.888516688543064,26.888516688543064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 03:00:00,0.0,26.843402238723442,23.0,0.0,26.843402238723442,26.843402238723442,1.3793103448275863,28.843402238723442,28.0,28.0,26.843402238723442,0.0,26.843402238723442,26.843402238723442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.843402238723442,26.843402238723442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
