timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-24 04:00:00,0.0,26.79946774371264,23.0,0.0,26.79946774371264,26.79946774371264,1.3793103448275863,28.79946774371264,28.0,28.0,26.79946774371264,0.0,26.79946774371264,26.79946774371264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.79946774371264,26.79946774371264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 05:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 06:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 07:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 08:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 09:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 10:00:00,0.0,25.999999999999993,28.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 11:00:00,0.0,26.000000000000004,30.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 12:00:00,0.0,25.999999999999993,31.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 13:00:00,0.0,26.000000000000004,32.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 14:00:00,0.0,25.999999999999996,32.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 15:00:00,0.0,26.000000000000007,33.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 16:00:00,0.0,25.999999999999996,33.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 17:00:00,0.0,25.999999999999993,33.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 18:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 19:00:00,0.0,26.0,32.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 20:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 21:00:00,0.0,25.999999999999993,30.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 23:00:00,0.0,27.03776267814831,27.9,0.0,27.03776267814831,27.03776267814831,1.3793103448275863,29.03776267814831,28.0,28.0,27.03776267814831,0.0,27.03776267814831,27.03776267814831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03776267814831,27.03776267814831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 00:00:00,0.0,27.23017929053939,26.7,0.0,27.23017929053939,27.23017929053939,1.3793103448275863,29.23017929053939,28.0,28.0,27.23017929053939,0.0,27.23017929053939,27.23017929053939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.23017929053939,27.23017929053939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 01:00:00,0.0,27.24211424343475,25.5,0.0,27.24211424343475,27.24211424343475,1.3793103448275863,29.24211424343475,28.0,28.0,27.24211424343475,0.0,27.24211424343475,27.24211424343475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.24211424343475,27.24211424343475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 02:00:00,0.0,27.209966189876063,24.4,0.0,27.209966189876063,27.209966189876063,1.3793103448275863,29.209966189876063,28.0,28.0,27.209966189876063,0.0,27.209966189876063,27.209966189876063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.209966189876063,27.209966189876063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 03:00:00,0.0,27.161125548810464,23.2,0.0,27.161125548810464,27.161125548810464,1.3793103448275863,29.161125548810464,28.0,28.0,27.161125548810464,0.0,27.161125548810464,27.161125548810464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.161125548810464,27.161125548810464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 04:00:00,0.0,27.11841441833055,23.6,0.0,27.11841441833055,27.11841441833055,1.3793103448275863,29.11841441833055,28.0,28.0,27.11841441833055,0.0,27.11841441833055,27.11841441833055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.11841441833055,27.11841441833055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 05:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 06:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 07:00:00,0.0,25.999999999999993,25.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 08:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 09:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 10:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 11:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 12:00:00,0.0,25.999999999999993,31.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 13:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 14:00:00,0.0,25.999999999999993,32.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 16:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 17:00:00,0.0,26.000000000000004,31.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 18:00:00,0.0,26.0,31.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 19:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 20:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 21:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 22:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 23:00:00,0.0,27.066811089926052,25.9,0.0,27.066811089926052,27.066811089926052,1.3793103448275863,29.066811089926052,28.0,28.0,27.066811089926052,0.0,27.066811089926052,27.066811089926052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.066811089926052,27.066811089926052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 00:00:00,0.0,27.256201852323528,25.0,0.0,27.256201852323528,27.256201852323528,1.3793103448275863,29.256201852323528,28.0,28.0,27.256201852323528,0.0,27.256201852323528,27.256201852323528,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.256201852323528,27.256201852323528,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 01:00:00,0.0,27.265514325874417,24.6,0.0,27.265514325874417,27.265514325874417,1.3793103448275863,29.265514325874417,28.0,28.0,27.265514325874417,0.0,27.265514325874417,27.265514325874417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.265514325874417,27.265514325874417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 02:00:00,0.0,27.23479844977531,24.2,0.0,27.23479844977531,27.23479844977531,1.3793103448275863,29.23479844977531,28.0,28.0,27.23479844977531,0.0,27.23479844977531,27.23479844977531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.23479844977531,27.23479844977531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 03:00:00,0.0,27.193744527534797,23.8,0.0,27.193744527534797,27.193744527534797,1.3793103448275863,29.193744527534797,28.0,28.0,27.193744527534797,0.0,27.193744527534797,27.193744527534797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.193744527534797,27.193744527534797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 04:00:00,0.0,27.15378128835654,23.9,0.0,27.15378128835654,27.15378128835654,1.3793103448275863,29.15378128835654,28.0,28.0,27.15378128835654,0.0,27.15378128835654,27.15378128835654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.15378128835654,27.15378128835654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 05:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 06:00:00,0.0,26.000000000000007,24.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 07:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 08:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 09:00:00,0.0,26.000000000000007,27.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 10:00:00,0.0,26.000000000000007,28.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 11:00:00,0.0,25.999999999999993,29.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 12:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 14:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 15:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 16:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 17:00:00,0.0,25.999999999999996,30.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 18:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 19:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 20:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 21:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 22:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 23:00:00,0.0,26.98438616506941,25.1,0.0,26.98438616506941,26.98438616506941,1.3793103448275863,28.98438616506941,28.0,28.0,26.98438616506941,0.0,26.98438616506941,26.98438616506941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.98438616506941,26.98438616506941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 00:00:00,0.0,27.15513258883058,24.4,0.0,27.15513258883058,27.15513258883058,1.3793103448275863,29.15513258883058,28.0,28.0,27.15513258883058,0.0,27.15513258883058,27.15513258883058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.15513258883058,27.15513258883058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 01:00:00,0.0,27.158515397010202,24.0,0.0,27.158515397010202,27.158515397010202,1.3793103448275863,29.158515397010202,28.0,28.0,27.158515397010202,0.0,27.158515397010202,27.158515397010202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.158515397010202,27.158515397010202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 02:00:00,0.0,27.12461808910684,23.6,0.0,27.12461808910684,27.12461808910684,1.3793103448275863,29.12461808910684,28.0,28.0,27.12461808910684,0.0,27.12461808910684,27.12461808910684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.12461808910684,27.12461808910684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 03:00:00,0.0,27.080969669940288,23.2,0.0,27.080969669940288,27.080969669940288,1.3793103448275863,29.080969669940288,28.0,28.0,27.080969669940288,0.0,27.080969669940288,27.080969669940288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.080969669940288,27.080969669940288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 04:00:00,0.0,27.036483518943044,23.1,0.0,27.036483518943044,27.036483518943044,1.3793103448275863,29.036483518943044,28.0,28.0,27.036483518943044,0.0,27.036483518943044,27.036483518943044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.036483518943044,27.036483518943044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 05:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 06:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 08:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 09:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 10:00:00,0.0,25.999999999999996,27.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 11:00:00,0.0,26.0,29.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 12:00:00,0.0,26.000000000000004,31.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 13:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 14:00:00,0.0,25.999999999999996,31.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 15:00:00,0.0,25.999999999999996,31.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 16:00:00,0.0,25.999999999999996,31.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 17:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 18:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 19:00:00,0.0,26.000000000000004,30.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 20:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 21:00:00,0.0,25.999999999999996,27.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 22:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 23:00:00,0.0,27.012141954628365,26.0,0.0,27.012141954628365,27.012141954628365,1.3793103448275863,29.012141954628365,28.0,28.0,27.012141954628365,0.0,27.012141954628365,27.012141954628365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.012141954628365,27.012141954628365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 00:00:00,0.0,27.19310126854894,25.2,0.0,27.19310126854894,27.19310126854894,1.3793103448275863,29.19310126854894,28.0,28.0,27.19310126854894,0.0,27.19310126854894,27.19310126854894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.19310126854894,27.19310126854894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 01:00:00,0.0,27.206378050338536,25.1,0.0,27.206378050338536,27.206378050338536,1.3793103448275863,29.206378050338536,28.0,28.0,27.206378050338536,0.0,27.206378050338536,27.206378050338536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.206378050338536,27.206378050338536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 02:00:00,0.0,27.168828593274913,24.9,0.0,27.168828593274913,27.168828593274913,1.3793103448275863,29.168828593274913,28.0,28.0,27.168828593274913,0.0,27.168828593274913,27.168828593274913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.168828593274913,27.168828593274913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 03:00:00,0.0,27.13413667886256,24.8,0.0,27.13413667886256,27.13413667886256,1.3793103448275863,29.13413667886256,28.0,28.0,27.13413667886256,0.0,27.13413667886256,27.13413667886256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.13413667886256,27.13413667886256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 04:00:00,0.0,27.095747030752023,24.3,0.0,27.095747030752023,27.095747030752023,1.3793103448275863,29.095747030752023,28.0,28.0,27.095747030752023,0.0,27.095747030752023,27.095747030752023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.095747030752023,27.095747030752023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 05:00:00,0.0,27.05511963636831,23.9,0.0,27.05511963636831,27.05511963636831,1.3793103448275863,29.05511963636831,28.0,28.0,27.05511963636831,0.0,27.05511963636831,27.05511963636831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05511963636831,27.05511963636831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 06:00:00,0.0,27.011009292995922,23.4,0.0,27.011009292995922,27.011009292995922,1.3793103448275863,29.011009292995922,28.0,28.0,27.011009292995922,0.0,27.011009292995922,27.011009292995922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.011009292995922,27.011009292995922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 07:00:00,0.0,26.000000000000004,24.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 08:00:00,0.0,26.0,25.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 09:00:00,0.0,26.000000000000007,27.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 10:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 11:00:00,0.0,26.000000000000007,30.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 12:00:00,0.0,26.000000000000004,31.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 13:00:00,0.0,25.999999999999996,32.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 14:00:00,0.0,26.0,32.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 15:00:00,0.0,25.999999999999996,33.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 16:00:00,0.0,26.000000000000007,33.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 17:00:00,0.0,26.000000000000004,33.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 18:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 19:00:00,0.0,25.999999999999996,32.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 20:00:00,0.0,25.999999999999996,31.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 21:00:00,0.0,27.301789896427987,30.0,0.0,27.301789896427987,27.301789896427987,1.3793103448275863,29.301789896427987,28.0,28.0,27.301789896427987,0.0,27.301789896427987,27.301789896427987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.301789896427987,27.301789896427987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 22:00:00,0.0,27.564793092230403,28.5,0.0,27.564793092230403,27.564793092230403,1.3793103448275863,29.564793092230403,28.0,28.0,27.564793092230403,0.0,27.564793092230403,27.564793092230403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.564793092230403,27.564793092230403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 23:00:00,0.0,27.59856485430422,27.1,0.0,27.59856485430422,27.59856485430422,1.3793103448275863,29.59856485430422,28.0,28.0,27.59856485430422,0.0,27.59856485430422,27.59856485430422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.59856485430422,27.59856485430422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 00:00:00,0.0,27.569462582296094,25.6,0.0,27.569462582296094,27.569462582296094,1.3793103448275863,29.569462582296094,28.0,28.0,27.569462582296094,0.0,27.569462582296094,27.569462582296094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.569462582296094,27.569462582296094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 01:00:00,0.0,27.52497906381975,24.3,0.0,27.52497906381975,27.52497906381975,1.3793103448275863,29.52497906381975,28.0,28.0,27.52497906381975,0.0,27.52497906381975,27.52497906381975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.52497906381975,27.52497906381975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 02:00:00,0.0,27.456527074019306,23.1,0.0,27.456527074019306,27.456527074019306,1.3793103448275863,29.456527074019306,28.0,28.0,27.456527074019306,0.0,27.456527074019306,27.456527074019306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.456527074019306,27.456527074019306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 03:00:00,0.0,27.388411325077172,21.8,0.0,27.388411325077172,27.388411325077172,1.3793103448275863,29.388411325077172,28.0,28.0,27.388411325077172,0.0,27.388411325077172,27.388411325077172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.388411325077172,27.388411325077172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 04:00:00,0.0,27.321289910432313,21.3,0.0,27.321289910432313,27.321289910432313,1.3793103448275863,29.321289910432313,28.0,28.0,27.321289910432313,0.0,27.321289910432313,27.321289910432313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.321289910432313,27.321289910432313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 05:00:00,0.0,27.250903290665104,20.7,0.0,27.250903290665104,27.250903290665104,1.3793103448275863,29.250903290665104,28.0,28.0,27.250903290665104,0.0,27.250903290665104,27.250903290665104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.250903290665104,27.250903290665104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 06:00:00,0.0,27.178097175485185,20.2,0.0,27.178097175485185,27.178097175485185,1.3793103448275863,29.178097175485185,28.0,28.0,27.178097175485185,0.0,27.178097175485185,27.178097175485185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.178097175485185,27.178097175485185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 07:00:00,0.0,25.999999999999996,22.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 09:00:00,0.0,25.999999999999993,27.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 10:00:00,0.0,26.000000000000004,29.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 11:00:00,0.0,25.999999999999996,31.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 12:00:00,0.0,26.000000000000007,34.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 13:00:00,0.0,26.000000000000007,34.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 14:00:00,0.0,25.999999999999993,35.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 15:00:00,0.0,26.000000000000007,35.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 16:00:00,0.0,25.999999999999993,32.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 17:00:00,0.0,26.0,33.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 18:00:00,0.0,26.000000000000004,35.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 19:00:00,0.0,25.999999999999996,34.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 20:00:00,0.0,26.0,33.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 21:00:00,0.0,27.468341857931904,32.2,0.0,27.468341857931904,27.468341857931904,1.3793103448275863,29.468341857931904,28.0,28.0,27.468341857931904,0.0,27.468341857931904,27.468341857931904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.468341857931904,27.468341857931904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 22:00:00,0.0,27.779502280611766,30.8,0.0,27.779502280611766,27.779502280611766,1.3793103448275863,29.779502280611766,28.0,28.0,27.779502280611766,0.0,27.779502280611766,27.779502280611766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.779502280611766,27.779502280611766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-29 23:00:00,0.0,27.83589719560159,29.4,0.0,27.83589719560159,27.83589719560159,1.3793103448275863,29.83589719560159,28.0,28.0,27.83589719560159,0.0,27.83589719560159,27.83589719560159,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.83589719560159,27.83589719560159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 00:00:00,0.0,27.824893169350354,28.0,0.0,27.824893169350354,27.824893169350354,1.3793103448275863,29.824893169350354,28.0,28.0,27.824893169350354,0.0,27.824893169350354,27.824893169350354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.824893169350354,27.824893169350354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 01:00:00,0.0,27.81339806697099,28.3,0.0,27.81339806697099,27.81339806697099,1.3793103448275863,29.81339806697099,28.0,28.0,27.81339806697099,0.0,27.81339806697099,27.81339806697099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.81339806697099,27.81339806697099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 02:00:00,0.0,27.802454830814554,28.5,0.0,27.802454830814554,27.802454830814554,1.3793103448275863,29.802454830814554,28.0,28.0,27.802454830814554,0.0,27.802454830814554,27.802454830814554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.802454830814554,27.802454830814554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 03:00:00,0.0,27.794249351188306,28.8,0.0,27.794249351188306,27.794249351188306,1.3793103448275863,29.794249351188306,28.0,28.0,27.794249351188306,0.0,27.794249351188306,27.794249351188306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.794249351188306,27.794249351188306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 04:00:00,0.0,27.78050010410638,28.3,0.0,27.78050010410638,27.78050010410638,1.3793103448275863,29.78050010410638,28.0,28.0,27.78050010410638,0.0,27.78050010410638,27.78050010410638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.78050010410638,27.78050010410638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 05:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 06:00:00,0.0,25.999999999999993,27.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 07:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 08:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 09:00:00,0.0,26.000000000000014,30.2,0.0,26.000000000000014,26.000000000000014,1.3793103448275863,28.000000000000014,28.0,28.0,26.000000000000014,0.0,26.000000000000014,26.000000000000014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000014,26.000000000000014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 10:00:00,0.0,25.999999999999993,31.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 11:00:00,0.0,25.999999999999996,32.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 12:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 13:00:00,0.0,26.0,33.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 14:00:00,0.0,26.000000000000004,33.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 15:00:00,0.0,25.999999999999993,34.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 16:00:00,0.0,25.999999999999993,33.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 17:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 18:00:00,0.0,25.999999999999993,33.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 19:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 20:00:00,0.0,26.000000000000004,30.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 21:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 22:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-30 23:00:00,0.0,27.49951046444812,28.2,0.0,27.49951046444812,27.49951046444812,1.3793103448275863,29.49951046444812,28.0,28.0,27.49951046444812,0.0,27.49951046444812,27.49951046444812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.49951046444812,27.49951046444812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 00:00:00,0.0,27.790684011402885,27.3,0.0,27.790684011402885,27.790684011402885,1.3793103448275863,29.790684011402885,28.0,28.0,27.790684011402885,0.0,27.790684011402885,27.790684011402885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.790684011402885,27.790684011402885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 01:00:00,0.0,27.82576302381289,26.3,0.0,27.82576302381289,27.82576302381289,1.3793103448275863,29.82576302381289,28.0,28.0,27.82576302381289,0.0,27.82576302381289,27.82576302381289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.82576302381289,27.82576302381289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 02:00:00,0.0,27.80210269210413,25.4,0.0,27.80210269210413,27.80210269210413,1.3793103448275863,29.80210269210413,28.0,28.0,27.80210269210413,0.0,27.80210269210413,27.80210269210413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.80210269210413,27.80210269210413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 03:00:00,0.0,27.760908564144685,24.5,0.0,27.760908564144685,27.760908564144685,1.3793103448275863,29.760908564144685,28.0,28.0,27.760908564144685,0.0,27.760908564144685,27.760908564144685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.760908564144685,27.760908564144685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 04:00:00,0.0,27.71406307445609,23.9,0.0,27.71406307445609,27.71406307445609,1.3793103448275863,29.71406307445609,28.0,28.0,27.71406307445609,0.0,27.71406307445609,27.71406307445609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.71406307445609,27.71406307445609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 05:00:00,0.0,26.000000000000007,23.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 06:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 07:00:00,0.0,25.999999999999996,22.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 08:00:00,0.0,25.999999999999993,23.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 09:00:00,0.0,26.000000000000004,24.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
