timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-01 11:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 12:00:00,0.0,25.999999999999993,27.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 14:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 15:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 16:00:00,0.0,25.999999999999996,22.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 17:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 18:00:00,0.0,26.000000000000004,27.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 19:00:00,0.0,25.999999999999993,26.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 20:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 21:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 22:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-01 23:00:00,0.0,27.01284538905478,24.0,0.0,27.01284538905478,27.01284538905478,1.3793103448275863,29.01284538905478,28.0,28.0,27.01284538905478,0.0,27.01284538905478,27.01284538905478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.01284538905478,27.01284538905478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 00:00:00,0.0,27.18268314839522,23.0,0.0,27.18268314839522,27.18268314839522,1.3793103448275863,29.18268314839522,28.0,28.0,27.18268314839522,0.0,27.18268314839522,27.18268314839522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.18268314839522,27.18268314839522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 01:00:00,0.0,27.18398181955077,23.0,0.0,27.18398181955077,27.18398181955077,1.3793103448275863,29.18398181955077,28.0,28.0,27.18398181955077,0.0,27.18398181955077,27.18398181955077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.18398181955077,27.18398181955077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 02:00:00,0.0,27.150083795540496,23.0,0.0,27.150083795540496,27.150083795540496,1.3793103448275863,29.150083795540496,28.0,28.0,27.150083795540496,0.0,27.150083795540496,27.150083795540496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.150083795540496,27.150083795540496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 03:00:00,0.0,27.10113757543008,22.2,0.0,27.10113757543008,27.10113757543008,1.3793103448275863,29.10113757543008,28.0,28.0,27.10113757543008,0.0,27.10113757543008,27.10113757543008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.10113757543008,27.10113757543008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 04:00:00,0.0,27.06134318809947,23.0,0.0,27.06134318809947,27.06134318809947,1.3793103448275863,29.06134318809947,28.0,28.0,27.06134318809947,0.0,27.06134318809947,27.06134318809947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.06134318809947,27.06134318809947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 05:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 06:00:00,0.0,25.999999999999996,21.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 07:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 08:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 09:00:00,0.0,26.000000000000007,23.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 10:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 11:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 13:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 16:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 17:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 18:00:00,0.0,26.000000000000004,26.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 19:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 20:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 21:00:00,0.0,25.999999999999993,24.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 22:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-02 23:00:00,0.0,26.788724967401542,24.0,0.0,26.788724967401542,26.788724967401542,1.3793103448275863,28.788724967401542,28.0,28.0,26.788724967401542,0.0,26.788724967401542,26.788724967401542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.788724967401542,26.788724967401542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 00:00:00,0.0,26.91335172718625,23.0,0.0,26.91335172718625,26.91335172718625,1.3793103448275863,28.91335172718625,28.0,28.0,26.91335172718625,0.0,26.91335172718625,26.91335172718625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.91335172718625,26.91335172718625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 01:00:00,0.0,26.907690165162357,23.0,0.0,26.907690165162357,26.907690165162357,1.3793103448275863,28.907690165162357,28.0,28.0,26.907690165162357,0.0,26.907690165162357,26.907690165162357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.907690165162357,26.907690165162357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 02:00:00,0.0,26.87483649947199,23.0,0.0,26.87483649947199,26.87483649947199,1.3793103448275863,28.87483649947199,28.0,28.0,26.87483649947199,0.0,26.87483649947199,26.87483649947199,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.87483649947199,26.87483649947199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 03:00:00,0.0,26.82857089039385,22.2,0.0,26.82857089039385,26.82857089039385,1.3793103448275863,28.82857089039385,28.0,28.0,26.82857089039385,0.0,26.82857089039385,26.82857089039385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.82857089039385,26.82857089039385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 04:00:00,0.0,26.781452130849303,22.0,0.0,26.781452130849303,26.781452130849303,1.3793103448275863,28.781452130849303,28.0,28.0,26.781452130849303,0.0,26.781452130849303,26.781452130849303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.781452130849303,26.781452130849303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 05:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 06:00:00,0.0,26.0,21.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 09:00:00,0.0,25.999999999999996,24.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 10:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 12:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 13:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 14:00:00,0.0,25.999999999999996,27.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 15:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 16:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 17:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 19:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 20:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 21:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 22:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-03 23:00:00,0.0,26.68583252737148,25.0,0.0,26.68583252737148,26.68583252737148,1.3793103448275863,28.68583252737148,28.0,28.0,26.68583252737148,0.0,26.68583252737148,26.68583252737148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.68583252737148,26.68583252737148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 00:00:00,0.0,26.78792618044891,23.2,0.0,26.78792618044891,26.78792618044891,1.3793103448275863,28.78792618044891,28.0,28.0,26.78792618044891,0.0,26.78792618044891,26.78792618044891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.78792618044891,26.78792618044891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 01:00:00,0.0,26.787962938897778,24.0,0.0,26.787962938897778,26.787962938897778,1.3793103448275863,28.787962938897778,28.0,28.0,26.787962938897778,0.0,26.787962938897778,26.787962938897778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.787962938897778,26.787962938897778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 02:00:00,0.0,26.752687287983505,23.0,0.0,26.752687287983505,26.752687287983505,1.3793103448275863,28.752687287983505,28.0,28.0,26.752687287983505,0.0,26.752687287983505,26.752687287983505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.752687287983505,26.752687287983505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 03:00:00,0.0,26.7170965666334,23.2,0.0,26.7170965666334,26.7170965666334,1.3793103448275863,28.7170965666334,28.0,28.0,26.7170965666334,0.0,26.7170965666334,26.7170965666334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.7170965666334,26.7170965666334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 04:00:00,0.0,26.67873640041713,23.0,0.0,26.67873640041713,26.67873640041713,1.3793103448275863,28.67873640041713,28.0,28.0,26.67873640041713,0.0,26.67873640041713,26.67873640041713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67873640041713,26.67873640041713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 05:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 06:00:00,0.0,26.0,20.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 07:00:00,0.0,26.0,22.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 09:00:00,0.0,26.000000000000004,24.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 10:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 11:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 12:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 13:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 15:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 16:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 17:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 18:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 19:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 20:00:00,0.0,26.000000000000004,27.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 21:00:00,0.0,26.000000000000007,25.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 22:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-04 23:00:00,0.0,26.665252201502135,25.0,0.0,26.665252201502135,26.665252201502135,1.3793103448275863,28.665252201502135,28.0,28.0,26.665252201502135,0.0,26.665252201502135,26.665252201502135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.665252201502135,26.665252201502135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 00:00:00,0.0,26.76468035955346,23.4,0.0,26.76468035955346,26.76468035955346,1.3793103448275863,28.76468035955346,28.0,28.0,26.76468035955346,0.0,26.76468035955346,26.76468035955346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.76468035955346,26.76468035955346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 01:00:00,0.0,26.762916106831497,24.0,0.0,26.762916106831497,26.762916106831497,1.3793103448275863,28.762916106831497,28.0,28.0,26.762916106831497,0.0,26.762916106831497,26.762916106831497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.762916106831497,26.762916106831497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 02:00:00,0.0,26.72313735912546,24.0,0.0,26.72313735912546,26.72313735912546,1.3793103448275863,28.72313735912546,28.0,28.0,26.72313735912546,0.0,26.72313735912546,26.72313735912546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.72313735912546,26.72313735912546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 03:00:00,0.0,26.67072378924104,22.2,0.0,26.67072378924104,26.67072378924104,1.3793103448275863,28.67072378924104,28.0,28.0,26.67072378924104,0.0,26.67072378924104,26.67072378924104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67072378924104,26.67072378924104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 04:00:00,0.0,26.632180548909346,23.0,0.0,26.632180548909346,26.632180548909346,1.3793103448275863,28.632180548909346,28.0,28.0,26.632180548909346,0.0,26.632180548909346,26.632180548909346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.632180548909346,26.632180548909346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 05:00:00,0.0,26.593158076373506,23.0,0.0,26.593158076373506,26.593158076373506,1.3793103448275863,28.593158076373506,28.0,28.0,26.593158076373506,0.0,26.593158076373506,26.593158076373506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.593158076373506,26.593158076373506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 06:00:00,0.0,26.534228578331536,21.0,0.0,26.534228578331536,26.534228578331536,1.3793103448275863,28.534228578331536,28.0,28.0,26.534228578331536,0.0,26.534228578331536,26.534228578331536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.534228578331536,26.534228578331536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 07:00:00,0.0,26.000000000000014,23.0,0.0,26.000000000000014,26.000000000000014,1.3793103448275863,28.000000000000014,28.0,28.0,26.000000000000014,0.0,26.000000000000014,26.000000000000014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000014,26.000000000000014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 10:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 11:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 12:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 13:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 14:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 15:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 18:00:00,0.0,26.000000000000007,27.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 19:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 20:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 21:00:00,0.0,26.7862200971297,25.2,0.0,26.7862200971297,26.7862200971297,1.3793103448275863,28.7862200971297,28.0,28.0,26.7862200971297,0.0,26.7862200971297,26.7862200971297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.7862200971297,26.7862200971297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 22:00:00,0.0,26.94159655706186,26.0,0.0,26.94159655706186,26.94159655706186,1.3793103448275863,28.94159655706186,28.0,28.0,26.94159655706186,0.0,26.94159655706186,26.94159655706186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.94159655706186,26.94159655706186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-05 23:00:00,0.0,26.958515095489286,26.0,0.0,26.958515095489286,26.958515095489286,1.3793103448275863,28.958515095489286,28.0,28.0,26.958515095489286,0.0,26.958515095489286,26.958515095489286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.958515095489286,26.958515095489286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 00:00:00,0.0,26.921224003864985,24.0,0.0,26.921224003864985,26.921224003864985,1.3793103448275863,28.921224003864985,28.0,28.0,26.921224003864985,0.0,26.921224003864985,26.921224003864985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.921224003864985,26.921224003864985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 01:00:00,0.0,26.88632352432861,24.0,0.0,26.88632352432861,26.88632352432861,1.3793103448275863,28.88632352432861,28.0,28.0,26.88632352432861,0.0,26.88632352432861,26.88632352432861,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.88632352432861,26.88632352432861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 02:00:00,0.0,26.837720864580128,24.0,0.0,26.837720864580128,26.837720864580128,1.3793103448275863,28.837720864580128,28.0,28.0,26.837720864580128,0.0,26.837720864580128,26.837720864580128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.837720864580128,26.837720864580128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 03:00:00,0.0,26.783545119568558,22.4,0.0,26.783545119568558,26.783545119568558,1.3793103448275863,28.783545119568558,28.0,28.0,26.783545119568558,0.0,26.783545119568558,26.783545119568558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.783545119568558,26.783545119568558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 04:00:00,0.0,26.752161298731366,24.0,0.0,26.752161298731366,26.752161298731366,1.3793103448275863,28.752161298731366,28.0,28.0,26.752161298731366,0.0,26.752161298731366,26.752161298731366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.752161298731366,26.752161298731366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 05:00:00,0.0,26.708487860409605,23.0,0.0,26.708487860409605,26.708487860409605,1.3793103448275863,28.708487860409605,28.0,28.0,26.708487860409605,0.0,26.708487860409605,26.708487860409605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.708487860409605,26.708487860409605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 06:00:00,0.0,26.651108177724375,21.4,0.0,26.651108177724375,26.651108177724375,1.3793103448275863,28.651108177724375,28.0,28.0,26.651108177724375,0.0,26.651108177724375,26.651108177724375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.651108177724375,26.651108177724375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 07:00:00,0.0,26.000000000000004,23.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 08:00:00,0.0,25.999999999999996,23.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 09:00:00,0.0,26.000000000000004,25.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 10:00:00,0.0,26.000000000000004,26.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 12:00:00,0.0,25.999999999999996,27.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 13:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 15:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 16:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 17:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 18:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 19:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 20:00:00,0.0,25.999999999999996,27.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 21:00:00,0.0,26.863112089960666,26.6,0.0,26.863112089960666,26.863112089960666,1.3793103448275863,28.863112089960666,28.0,28.0,26.863112089960666,0.0,26.863112089960666,26.863112089960666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.863112089960666,26.863112089960666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 22:00:00,0.0,27.038192893333054,27.0,0.0,27.038192893333054,27.038192893333054,1.3793103448275863,29.038192893333054,28.0,28.0,27.038192893333054,0.0,27.038192893333054,27.038192893333054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.038192893333054,27.038192893333054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-06 23:00:00,0.0,27.064432942570797,27.0,0.0,27.064432942570797,27.064432942570797,1.3793103448275863,29.064432942570797,28.0,28.0,27.064432942570797,0.0,27.064432942570797,27.064432942570797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.064432942570797,27.064432942570797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 00:00:00,0.0,27.034078389506973,25.0,0.0,27.034078389506973,27.034078389506973,1.3793103448275863,29.034078389506973,28.0,28.0,27.034078389506973,0.0,27.034078389506973,27.034078389506973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.034078389506973,27.034078389506973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 01:00:00,0.0,27.015842272781832,26.0,0.0,27.015842272781832,27.015842272781832,1.3793103448275863,29.015842272781832,28.0,28.0,27.015842272781832,0.0,27.015842272781832,27.015842272781832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.015842272781832,27.015842272781832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 02:00:00,0.0,26.99564118871846,26.0,0.0,26.99564118871846,26.99564118871846,1.3793103448275863,28.99564118871846,28.0,28.0,26.99564118871846,0.0,26.99564118871846,26.99564118871846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99564118871846,26.99564118871846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 03:00:00,0.0,26.959217609379373,24.4,0.0,26.959217609379373,26.959217609379373,1.3793103448275863,28.959217609379373,28.0,28.0,26.959217609379373,0.0,26.959217609379373,26.959217609379373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.959217609379373,26.959217609379373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 04:00:00,0.0,26.932891997390545,25.0,0.0,26.932891997390545,26.932891997390545,1.3793103448275863,28.932891997390545,28.0,28.0,26.932891997390545,0.0,26.932891997390545,26.932891997390545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.932891997390545,26.932891997390545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 05:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 06:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 08:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 14:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 15:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 16:00:00,0.0,26.000000000000004,29.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 20:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 21:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 22:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-07 23:00:00,0.0,26.88546027481921,27.0,0.0,26.88546027481921,26.88546027481921,1.3793103448275863,28.88546027481921,28.0,28.0,26.88546027481921,0.0,26.88546027481921,26.88546027481921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.88546027481921,26.88546027481921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 00:00:00,0.0,27.03798068861557,25.2,0.0,27.03798068861557,27.03798068861557,1.3793103448275863,29.03798068861557,28.0,28.0,27.03798068861557,0.0,27.03798068861557,27.03798068861557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03798068861557,27.03798068861557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 01:00:00,0.0,27.057243480257583,26.0,0.0,27.057243480257583,27.057243480257583,1.3793103448275863,29.057243480257583,28.0,28.0,27.057243480257583,0.0,27.057243480257583,27.057243480257583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.057243480257583,27.057243480257583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 02:00:00,0.0,27.044834822850316,26.0,0.0,27.044834822850316,27.044834822850316,1.3793103448275863,29.044834822850316,28.0,28.0,27.044834822850316,0.0,27.044834822850316,27.044834822850316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.044834822850316,27.044834822850316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 03:00:00,0.0,27.018123280639117,25.2,0.0,27.018123280639117,27.018123280639117,1.3793103448275863,29.018123280639117,28.0,28.0,27.018123280639117,0.0,27.018123280639117,27.018123280639117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.018123280639117,27.018123280639117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 04:00:00,0.0,26.99017798623797,25.0,0.0,26.99017798623797,26.99017798623797,1.3793103448275863,28.99017798623797,28.0,28.0,26.99017798623797,0.0,26.99017798623797,26.99017798623797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99017798623797,26.99017798623797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 05:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 06:00:00,0.0,25.999999999999996,24.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 07:00:00,0.0,25.999999999999986,25.0,0.0,25.999999999999986,25.999999999999986,1.3793103448275863,27.999999999999986,28.0,28.0,25.999999999999986,0.0,25.999999999999986,25.999999999999986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999986,25.999999999999986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 08:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 09:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 12:00:00,0.0,25.999999999999993,28.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 13:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 14:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 15:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 16:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 18:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 19:00:00,0.0,26.00000000000001,29.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 21:00:00,0.0,25.999999999999996,28.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-08 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
