timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-07-08 23:00:00,0.0,26.950989290542225,28.0,0.0,26.950989290542225,26.950989290542225,1.3793103448275863,28.950989290542225,28.0,28.0,26.950989290542225,0.0,26.950989290542225,26.950989290542225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.950989290542225,26.950989290542225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 00:00:00,0.0,27.129480160639517,26.8,0.0,27.129480160639517,27.129480160639517,1.3793103448275863,29.129480160639517,28.0,28.0,27.129480160639517,0.0,27.129480160639517,27.129480160639517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.129480160639517,27.129480160639517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 01:00:00,0.0,27.15717156699526,27.0,0.0,27.15717156699526,27.15717156699526,1.3793103448275863,29.15717156699526,28.0,28.0,27.15717156699526,0.0,27.15717156699526,27.15717156699526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.15717156699526,27.15717156699526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 02:00:00,0.0,27.14184096935746,26.0,0.0,27.14184096935746,27.14184096935746,1.3793103448275863,29.14184096935746,28.0,28.0,27.14184096935746,0.0,27.14184096935746,27.14184096935746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.14184096935746,27.14184096935746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 03:00:00,0.0,27.11596417834746,25.4,0.0,27.11596417834746,27.11596417834746,1.3793103448275863,29.11596417834746,28.0,28.0,27.11596417834746,0.0,27.11596417834746,27.11596417834746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.11596417834746,27.11596417834746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 04:00:00,0.0,27.086420462108034,25.0,0.0,27.086420462108034,27.086420462108034,1.3793103448275863,29.086420462108034,28.0,28.0,27.086420462108034,0.0,27.086420462108034,27.086420462108034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.086420462108034,27.086420462108034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 05:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 06:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 07:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 08:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 09:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 10:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 14:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 15:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 17:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 18:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 20:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 22:00:00,0.0,25.999999999999993,27.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-09 23:00:00,0.0,26.928493954032316,27.0,0.0,26.928493954032316,26.928493954032316,1.3793103448275863,28.928493954032316,28.0,28.0,26.928493954032316,0.0,26.928493954032316,26.928493954032316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.928493954032316,26.928493954032316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 00:00:00,0.0,27.092174300762515,25.4,0.0,27.092174300762515,27.092174300762515,1.3793103448275863,29.092174300762515,28.0,28.0,27.092174300762515,0.0,27.092174300762515,27.092174300762515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.092174300762515,27.092174300762515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 01:00:00,0.0,27.112939243061014,26.0,0.0,27.112939243061014,27.112939243061014,1.3793103448275863,29.112939243061014,28.0,28.0,27.112939243061014,0.0,27.112939243061014,27.112939243061014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.112939243061014,27.112939243061014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 02:00:00,0.0,27.090599552139167,25.0,0.0,27.090599552139167,27.090599552139167,1.3793103448275863,29.090599552139167,28.0,28.0,27.090599552139167,0.0,27.090599552139167,27.090599552139167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.090599552139167,27.090599552139167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 03:00:00,0.0,27.051720930123444,23.8,0.0,27.051720930123444,27.051720930123444,1.3793103448275863,29.051720930123444,28.0,28.0,27.051720930123444,0.0,27.051720930123444,27.051720930123444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.051720930123444,27.051720930123444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 04:00:00,0.0,27.027093224744704,25.0,0.0,27.027093224744704,27.027093224744704,1.3793103448275863,29.027093224744704,28.0,28.0,27.027093224744704,0.0,27.027093224744704,27.027093224744704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.027093224744704,27.027093224744704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 07:00:00,0.0,25.999999999999996,23.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 08:00:00,0.0,25.999999999999993,24.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 09:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 10:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 11:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 12:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 14:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 15:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 16:00:00,0.0,26.000000000000004,31.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 17:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 18:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 19:00:00,0.0,26.000000000000004,30.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 21:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 22:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-10 23:00:00,0.0,26.921415467789608,26.0,0.0,26.921415467789608,26.921415467789608,1.3793103448275863,28.921415467789608,28.0,28.0,26.921415467789608,0.0,26.921415467789608,26.921415467789608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.921415467789608,26.921415467789608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 00:00:00,0.0,27.08797196210765,25.4,0.0,27.08797196210765,27.08797196210765,1.3793103448275863,29.08797196210765,28.0,28.0,27.08797196210765,0.0,27.08797196210765,27.08797196210765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.08797196210765,27.08797196210765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 01:00:00,0.0,27.109141283970743,26.0,0.0,27.109141283970743,27.109141283970743,1.3793103448275863,29.109141283970743,28.0,28.0,27.109141283970743,0.0,27.109141283970743,27.109141283970743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.109141283970743,27.109141283970743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 02:00:00,0.0,27.09729593502803,26.0,0.0,27.09729593502803,27.09729593502803,1.3793103448275863,29.09729593502803,28.0,28.0,27.09729593502803,0.0,27.09729593502803,27.09729593502803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.09729593502803,27.09729593502803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 03:00:00,0.0,27.066668187101854,24.8,0.0,27.066668187101854,27.066668187101854,1.3793103448275863,29.066668187101854,28.0,28.0,27.066668187101854,0.0,27.066668187101854,27.066668187101854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.066668187101854,27.066668187101854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 04:00:00,0.0,27.02941546080644,24.0,0.0,27.02941546080644,27.02941546080644,1.3793103448275863,29.02941546080644,28.0,28.0,27.02941546080644,0.0,27.02941546080644,27.02941546080644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.02941546080644,27.02941546080644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 05:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 06:00:00,0.0,25.999999999999993,23.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 07:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 08:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 09:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 11:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 12:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 13:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 14:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 17:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 18:00:00,0.0,25.999999999999993,29.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 19:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 20:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 21:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 22:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-11 23:00:00,0.0,26.880590984472143,26.0,0.0,26.880590984472143,26.880590984472143,1.3793103448275863,28.880590984472143,28.0,28.0,26.880590984472143,0.0,26.880590984472143,26.880590984472143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.880590984472143,26.880590984472143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 00:00:00,0.0,27.0355909831294,25.0,0.0,27.0355909831294,27.0355909831294,1.3793103448275863,29.0355909831294,28.0,28.0,27.0355909831294,0.0,27.0355909831294,27.0355909831294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.0355909831294,27.0355909831294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 01:00:00,0.0,27.057193500291802,26.0,0.0,27.057193500291802,27.057193500291802,1.3793103448275863,29.057193500291802,28.0,28.0,27.057193500291802,0.0,27.057193500291802,27.057193500291802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.057193500291802,27.057193500291802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 02:00:00,0.0,27.00141217235948,23.0,0.0,27.00141217235948,27.00141217235948,1.3793103448275863,29.00141217235948,28.0,28.0,27.00141217235948,0.0,27.00141217235948,27.00141217235948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00141217235948,27.00141217235948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 03:00:00,0.0,26.94394168229215,21.8,0.0,26.94394168229215,26.94394168229215,1.3793103448275863,28.94394168229215,28.0,28.0,26.94394168229215,0.0,26.94394168229215,26.94394168229215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.94394168229215,26.94394168229215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 04:00:00,0.0,26.89307848478893,22.0,0.0,26.89307848478893,26.89307848478893,1.3793103448275863,28.89307848478893,28.0,28.0,26.89307848478893,0.0,26.89307848478893,26.89307848478893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89307848478893,26.89307848478893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 05:00:00,0.0,26.843111194419336,22.0,0.0,26.843111194419336,26.843111194419336,1.3793103448275863,28.843111194419336,28.0,28.0,26.843111194419336,0.0,26.843111194419336,26.843111194419336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.843111194419336,26.843111194419336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 06:00:00,0.0,26.779680797354935,20.6,0.0,26.779680797354935,26.779680797354935,1.3793103448275863,28.779680797354935,28.0,28.0,26.779680797354935,0.0,26.779680797354935,26.779680797354935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.779680797354935,26.779680797354935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 07:00:00,0.0,26.000000000000007,22.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 08:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 09:00:00,0.0,26.000000000000007,24.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 11:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 12:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 15:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 16:00:00,0.0,26.000000000000014,33.0,0.0,26.000000000000014,26.000000000000014,1.3793103448275863,28.000000000000014,28.0,28.0,26.000000000000014,0.0,26.000000000000014,26.000000000000014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000014,26.000000000000014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 17:00:00,0.0,25.999999999999996,33.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 18:00:00,0.0,26.000000000000004,31.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 19:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 20:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 21:00:00,0.0,27.09593297546012,28.4,0.0,27.09593297546012,27.09593297546012,1.3793103448275863,29.09593297546012,28.0,28.0,27.09593297546012,0.0,27.09593297546012,27.09593297546012,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.09593297546012,27.09593297546012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 22:00:00,0.0,27.321507780458887,28.0,0.0,27.321507780458887,27.321507780458887,1.3793103448275863,29.321507780458887,28.0,28.0,27.321507780458887,0.0,27.321507780458887,27.321507780458887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.321507780458887,27.321507780458887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-12 23:00:00,0.0,27.35221290071505,27.0,0.0,27.35221290071505,27.35221290071505,1.3793103448275863,29.35221290071505,28.0,28.0,27.35221290071505,0.0,27.35221290071505,27.35221290071505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.35221290071505,27.35221290071505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 00:00:00,0.0,27.335108119270497,26.4,0.0,27.335108119270497,27.335108119270497,1.3793103448275863,29.335108119270497,28.0,28.0,27.335108119270497,0.0,27.335108119270497,27.335108119270497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.335108119270497,27.335108119270497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 01:00:00,0.0,27.311177403974746,26.0,0.0,27.311177403974746,27.311177403974746,1.3793103448275863,29.311177403974746,28.0,28.0,27.311177403974746,0.0,27.311177403974746,27.311177403974746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.311177403974746,27.311177403974746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 02:00:00,0.0,27.265372415241732,25.2,0.0,27.265372415241732,27.265372415241732,1.3793103448275863,29.265372415241732,28.0,28.0,27.265372415241732,0.0,27.265372415241732,27.265372415241732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.265372415241732,27.265372415241732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 03:00:00,0.0,27.22375680381473,24.4,0.0,27.22375680381473,27.22375680381473,1.3793103448275863,29.22375680381473,28.0,28.0,27.22375680381473,0.0,27.22375680381473,27.22375680381473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.22375680381473,27.22375680381473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 04:00:00,0.0,27.192911740334537,25.0,0.0,27.192911740334537,27.192911740334537,1.3793103448275863,29.192911740334537,28.0,28.0,27.192911740334537,0.0,27.192911740334537,27.192911740334537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.192911740334537,27.192911740334537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 05:00:00,0.0,27.151739515435878,24.0,0.0,27.151739515435878,27.151739515435878,1.3793103448275863,29.151739515435878,28.0,28.0,27.151739515435878,0.0,27.151739515435878,27.151739515435878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.151739515435878,27.151739515435878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 06:00:00,0.0,27.096953741697856,22.4,0.0,27.096953741697856,27.096953741697856,1.3793103448275863,29.096953741697856,28.0,28.0,27.096953741697856,0.0,27.096953741697856,27.096953741697856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.096953741697856,27.096953741697856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 07:00:00,0.0,26.000000000000004,24.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 09:00:00,0.0,26.000000000000004,26.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 10:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 11:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 12:00:00,0.0,26.000000000000004,30.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 13:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 14:00:00,0.0,26.000000000000004,29.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 15:00:00,0.0,25.999999999999996,32.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 16:00:00,0.0,25.999999999999993,34.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 17:00:00,0.0,26.000000000000007,34.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 18:00:00,0.0,26.0,32.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 19:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 20:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 21:00:00,0.0,27.31289264816195,29.8,0.0,27.31289264816195,27.31289264816195,1.3793103448275863,29.31289264816195,28.0,28.0,27.31289264816195,0.0,27.31289264816195,27.31289264816195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.31289264816195,27.31289264816195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 22:00:00,0.0,27.58582131108946,29.0,0.0,27.58582131108946,27.58582131108946,1.3793103448275863,29.58582131108946,28.0,28.0,27.58582131108946,0.0,27.58582131108946,27.58582131108946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.58582131108946,27.58582131108946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-13 23:00:00,0.0,27.62995253224559,28.0,0.0,27.62995253224559,27.62995253224559,1.3793103448275863,29.62995253224559,28.0,28.0,27.62995253224559,0.0,27.62995253224559,27.62995253224559,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.62995253224559,27.62995253224559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 00:00:00,0.0,27.623090435462046,27.8,0.0,27.623090435462046,27.623090435462046,1.3793103448275863,29.623090435462046,28.0,28.0,27.623090435462046,0.0,27.623090435462046,27.623090435462046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.623090435462046,27.623090435462046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 01:00:00,0.0,27.613133683152995,28.0,0.0,27.613133683152995,27.613133683152995,1.3793103448275863,29.613133683152995,28.0,28.0,27.613133683152995,0.0,27.613133683152995,27.613133683152995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.613133683152995,27.613133683152995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 02:00:00,0.0,27.581279341794215,26.0,0.0,27.581279341794215,27.581279341794215,1.3793103448275863,29.581279341794215,28.0,28.0,27.581279341794215,0.0,27.581279341794215,27.581279341794215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.581279341794215,27.581279341794215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 03:00:00,0.0,27.54769867913054,25.4,0.0,27.54769867913054,27.54769867913054,1.3793103448275863,29.54769867913054,28.0,28.0,27.54769867913054,0.0,27.54769867913054,27.54769867913054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.54769867913054,27.54769867913054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 04:00:00,0.0,27.50180943543004,24.0,0.0,27.50180943543004,27.50180943543004,1.3793103448275863,29.50180943543004,28.0,28.0,27.50180943543004,0.0,27.50180943543004,27.50180943543004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.50180943543004,27.50180943543004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 05:00:00,0.0,26.000000000000007,24.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 06:00:00,0.0,26.0,22.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 07:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 08:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 09:00:00,0.0,25.999999999999996,27.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 10:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 11:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 12:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 13:00:00,0.0,25.999999999999993,34.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 14:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 15:00:00,0.0,26.000000000000004,31.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 16:00:00,0.0,26.000000000000004,32.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 17:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 18:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 19:00:00,0.0,25.999999999999993,33.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 20:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 21:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 22:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-14 23:00:00,0.0,27.291717084451648,29.0,0.0,27.291717084451648,27.291717084451648,1.3793103448275863,29.291717084451648,28.0,28.0,27.291717084451648,0.0,27.291717084451648,27.291717084451648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.291717084451648,27.291717084451648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 00:00:00,0.0,27.553090077574417,28.6,0.0,27.553090077574417,27.553090077574417,1.3793103448275863,29.553090077574417,28.0,28.0,27.553090077574417,0.0,27.553090077574417,27.553090077574417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.553090077574417,27.553090077574417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 01:00:00,0.0,27.576981381007954,26.0,0.0,27.576981381007954,27.576981381007954,1.3793103448275863,29.576981381007954,28.0,28.0,27.576981381007954,0.0,27.576981381007954,27.576981381007954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.576981381007954,27.576981381007954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 02:00:00,0.0,27.572540637904574,27.0,0.0,27.572540637904574,27.572540637904574,1.3793103448275863,29.572540637904574,28.0,28.0,27.572540637904574,0.0,27.572540637904574,27.572540637904574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.572540637904574,27.572540637904574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 03:00:00,0.0,27.530619993489896,24.4,0.0,27.530619993489896,27.530619993489896,1.3793103448275863,29.530619993489896,28.0,28.0,27.530619993489896,0.0,27.530619993489896,27.530619993489896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.530619993489896,27.530619993489896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 04:00:00,0.0,27.509274384817072,26.0,0.0,27.509274384817072,27.509274384817072,1.3793103448275863,29.509274384817072,28.0,28.0,27.509274384817072,0.0,27.509274384817072,27.509274384817072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.509274384817072,27.509274384817072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 05:00:00,0.0,26.000000000000004,25.0,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 06:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 07:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 08:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 09:00:00,0.0,26.0,27.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 10:00:00,0.0,25.999999999999996,28.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 11:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 12:00:00,0.0,25.999999999999993,30.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 13:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 15:00:00,0.0,26.000000000000004,32.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 16:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 17:00:00,0.0,26.0,35.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 18:00:00,0.0,25.999999999999993,34.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 19:00:00,0.0,26.000000000000007,34.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 20:00:00,0.0,26.0,34.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 21:00:00,0.0,26.000000000000007,31.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 22:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-15 23:00:00,0.0,27.348186089960095,28.0,0.0,27.348186089960095,27.348186089960095,1.3793103448275863,29.348186089960095,28.0,28.0,27.348186089960095,0.0,27.348186089960095,27.348186089960095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.348186089960095,27.348186089960095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 00:00:00,0.0,27.60434316692043,26.6,0.0,27.60434316692043,27.60434316692043,1.3793103448275863,29.60434316692043,28.0,28.0,27.60434316692043,0.0,27.60434316692043,27.60434316692043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.60434316692043,27.60434316692043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 01:00:00,0.0,27.635113063294597,26.0,0.0,27.635113063294597,27.635113063294597,1.3793103448275863,29.635113063294597,28.0,28.0,27.635113063294597,0.0,27.635113063294597,27.635113063294597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.635113063294597,27.635113063294597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 02:00:00,0.0,27.620977377495223,26.0,0.0,27.620977377495223,27.620977377495223,1.3793103448275863,29.620977377495223,28.0,28.0,27.620977377495223,0.0,27.620977377495223,27.620977377495223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.620977377495223,27.620977377495223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 03:00:00,0.0,27.587341642317778,25.0,0.0,27.587341642317778,27.587341642317778,1.3793103448275863,29.587341642317778,28.0,28.0,27.587341642317778,0.0,27.587341642317778,27.587341642317778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.587341642317778,27.587341642317778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 04:00:00,0.0,27.554396050108515,25.0,0.0,27.554396050108515,27.554396050108515,1.3793103448275863,29.554396050108515,28.0,28.0,27.554396050108515,0.0,27.554396050108515,27.554396050108515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.554396050108515,27.554396050108515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 05:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 07:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 08:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 09:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 10:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 11:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 12:00:00,0.0,26.000000000000007,31.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-07-16 13:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
