timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-08 00:00:00,0.0,27.72816992825392,26.2,0.0,27.72816992825392,27.72816992825392,1.3793103448275863,29.72816992825392,28.0,28.0,27.72816992825392,0.0,27.72816992825392,27.72816992825392,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.72816992825392,27.72816992825392,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 01:00:00,0.0,27.766800270283966,25.9,0.0,27.766800270283966,27.766800270283966,1.3793103448275863,29.766800270283966,28.0,28.0,27.766800270283966,0.0,27.766800270283966,27.766800270283966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.766800270283966,27.766800270283966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 02:00:00,0.0,27.75177136421151,25.5,0.0,27.75177136421151,27.75177136421151,1.3793103448275863,29.75177136421151,28.0,28.0,27.75177136421151,0.0,27.75177136421151,27.75177136421151,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.75177136421151,27.75177136421151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 03:00:00,0.0,27.72434568694116,25.2,0.0,27.72434568694116,27.72434568694116,1.3793103448275863,29.72434568694116,28.0,28.0,27.72434568694116,0.0,27.72434568694116,27.72434568694116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.72434568694116,27.72434568694116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 04:00:00,0.0,27.694839477911884,25.1,0.0,27.694839477911884,27.694839477911884,1.3793103448275863,29.694839477911884,28.0,28.0,27.694839477911884,0.0,27.694839477911884,27.694839477911884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.694839477911884,27.694839477911884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 05:00:00,0.0,25.999999999999996,25.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 06:00:00,0.0,26.0,25.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 07:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 08:00:00,0.0,26.000000000000007,27.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 09:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 10:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 11:00:00,0.0,26.000000000000007,30.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 12:00:00,0.0,26.000000000000007,31.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 13:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 14:00:00,0.0,25.999999999999993,32.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 15:00:00,0.0,26.0,33.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 16:00:00,0.0,26.0,33.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 17:00:00,0.0,26.000000000000007,33.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 18:00:00,0.0,26.0,33.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 19:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 20:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 21:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 22:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-08 23:00:00,0.0,27.390253117657426,27.9,0.0,27.390253117657426,27.390253117657426,1.3793103448275863,29.390253117657426,28.0,28.0,27.390253117657426,0.0,27.390253117657426,27.390253117657426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.390253117657426,27.390253117657426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 00:00:00,0.0,27.662473505228434,27.0,0.0,27.662473505228434,27.662473505228434,1.3793103448275863,29.662473505228434,28.0,28.0,27.662473505228434,0.0,27.662473505228434,27.662473505228434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.662473505228434,27.662473505228434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 01:00:00,0.0,27.7026340278996,26.5,0.0,27.7026340278996,27.7026340278996,1.3793103448275863,29.7026340278996,28.0,28.0,27.7026340278996,0.0,27.7026340278996,27.7026340278996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.7026340278996,27.7026340278996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 02:00:00,0.0,27.677802682931592,26.1,0.0,27.677802682931592,27.677802682931592,1.3793103448275863,29.677802682931592,28.0,28.0,27.677802682931592,0.0,27.677802682931592,27.677802682931592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.677802682931592,27.677802682931592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 03:00:00,0.0,27.649263253350703,25.6,0.0,27.649263253350703,27.649263253350703,1.3793103448275863,29.649263253350703,28.0,28.0,27.649263253350703,0.0,27.649263253350703,27.649263253350703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.649263253350703,27.649263253350703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 04:00:00,0.0,27.619206376158502,25.3,0.0,27.619206376158502,27.619206376158502,1.3793103448275863,29.619206376158502,28.0,28.0,27.619206376158502,0.0,27.619206376158502,27.619206376158502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.619206376158502,27.619206376158502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 05:00:00,0.0,27.58830234458351,25.1,0.0,27.58830234458351,27.58830234458351,1.3793103448275863,29.58830234458351,28.0,28.0,27.58830234458351,0.0,27.58830234458351,27.58830234458351,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.58830234458351,27.58830234458351,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 06:00:00,0.0,27.555309803447216,24.8,0.0,27.555309803447216,27.555309803447216,1.3793103448275863,29.555309803447216,28.0,28.0,27.555309803447216,0.0,27.555309803447216,27.555309803447216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.555309803447216,27.555309803447216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 07:00:00,0.0,26.000000000000007,25.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 08:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 09:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 10:00:00,0.0,26.000000000000007,28.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 11:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 12:00:00,0.0,26.000000000000007,30.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 13:00:00,0.0,26.0,31.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 14:00:00,0.0,26.0,32.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 15:00:00,0.0,25.999999999999996,33.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 16:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 17:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 18:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 19:00:00,0.0,25.999999999999996,27.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 20:00:00,0.0,26.000000000000004,25.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 21:00:00,0.0,27.272696826789016,24.4,0.0,27.272696826789016,27.272696826789016,1.3793103448275863,29.272696826789016,28.0,28.0,27.272696826789016,0.0,27.272696826789016,27.272696826789016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.272696826789016,27.272696826789016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 22:00:00,0.0,27.516805571260583,24.3,0.0,27.516805571260583,27.516805571260583,1.3793103448275863,29.516805571260583,28.0,28.0,27.516805571260583,0.0,27.516805571260583,27.516805571260583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.516805571260583,27.516805571260583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-09 23:00:00,0.0,27.541143933189602,24.3,0.0,27.541143933189602,27.541143933189602,1.3793103448275863,29.541143933189602,28.0,28.0,27.541143933189602,0.0,27.541143933189602,27.541143933189602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.541143933189602,27.541143933189602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 00:00:00,0.0,27.513575550966287,24.2,0.0,27.513575550966287,27.513575550966287,1.3793103448275863,29.513575550966287,28.0,28.0,27.513575550966287,0.0,27.513575550966287,27.513575550966287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.513575550966287,27.513575550966287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 01:00:00,0.0,27.477616701911145,23.9,0.0,27.477616701911145,27.477616701911145,1.3793103448275863,29.477616701911145,28.0,28.0,27.477616701911145,0.0,27.477616701911145,27.477616701911145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.477616701911145,27.477616701911145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 02:00:00,0.0,27.42543572586429,23.7,0.0,27.42543572586429,27.42543572586429,1.3793103448275863,29.42543572586429,28.0,28.0,27.42543572586429,0.0,27.42543572586429,27.42543572586429,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.42543572586429,27.42543572586429,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 03:00:00,0.0,27.381266777720214,23.4,0.0,27.381266777720214,27.381266777720214,1.3793103448275863,29.381266777720214,28.0,28.0,27.381266777720214,0.0,27.381266777720214,27.381266777720214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.381266777720214,27.381266777720214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 04:00:00,0.0,27.33947051534424,23.3,0.0,27.33947051534424,27.33947051534424,1.3793103448275863,29.33947051534424,28.0,28.0,27.33947051534424,0.0,27.33947051534424,27.33947051534424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.33947051534424,27.33947051534424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 05:00:00,0.0,27.296981453973434,23.1,0.0,27.296981453973434,27.296981453973434,1.3793103448275863,29.296981453973434,28.0,28.0,27.296981453973434,0.0,27.296981453973434,27.296981453973434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.296981453973434,27.296981453973434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 06:00:00,0.0,27.254679126314002,23.0,0.0,27.254679126314002,27.254679126314002,1.3793103448275863,29.254679126314002,28.0,28.0,27.254679126314002,0.0,27.254679126314002,27.254679126314002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.254679126314002,27.254679126314002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 07:00:00,0.0,26.0,23.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 08:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 09:00:00,0.0,25.999999999999996,24.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 11:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 12:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 14:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 15:00:00,0.0,26.000000000000004,29.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 16:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 17:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 18:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 19:00:00,0.0,25.999999999999993,28.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 20:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 21:00:00,0.0,27.08328838366078,25.2,0.0,27.08328838366078,27.08328838366078,1.3793103448275863,29.08328838366078,28.0,28.0,27.08328838366078,0.0,27.08328838366078,27.08328838366078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.08328838366078,27.08328838366078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 22:00:00,0.0,27.290174784384256,24.7,0.0,27.290174784384256,27.290174784384256,1.3793103448275863,29.290174784384256,28.0,28.0,27.290174784384256,0.0,27.290174784384256,27.290174784384256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.290174784384256,27.290174784384256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-10 23:00:00,0.0,27.306987272361916,24.3,0.0,27.306987272361916,27.306987272361916,1.3793103448275863,29.306987272361916,28.0,28.0,27.306987272361916,0.0,27.306987272361916,27.306987272361916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.306987272361916,27.306987272361916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 00:00:00,0.0,27.27557344811771,23.8,0.0,27.27557344811771,27.27557344811771,1.3793103448275863,29.27557344811771,28.0,28.0,27.27557344811771,0.0,27.27557344811771,27.27557344811771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.27557344811771,27.27557344811771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 01:00:00,0.0,27.237108447434757,23.4,0.0,27.237108447434757,27.237108447434757,1.3793103448275863,29.237108447434757,28.0,28.0,27.237108447434757,0.0,27.237108447434757,27.237108447434757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.237108447434757,27.237108447434757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 02:00:00,0.0,27.195095552205345,23.0,0.0,27.195095552205345,27.195095552205345,1.3793103448275863,29.195095552205345,28.0,28.0,27.195095552205345,0.0,27.195095552205345,27.195095552205345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.195095552205345,27.195095552205345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 03:00:00,0.0,27.150347242879185,22.6,0.0,27.150347242879185,27.150347242879185,1.3793103448275863,29.150347242879185,28.0,28.0,27.150347242879185,0.0,27.150347242879185,27.150347242879185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.150347242879185,27.150347242879185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 04:00:00,0.0,27.106154077691954,22.5,0.0,27.106154077691954,27.106154077691954,1.3793103448275863,29.106154077691954,28.0,28.0,27.106154077691954,0.0,27.106154077691954,27.106154077691954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.106154077691954,27.106154077691954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 05:00:00,0.0,26.000000000000007,22.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 07:00:00,0.0,26.0,22.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 08:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 09:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 11:00:00,0.0,26.000000000000007,26.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 13:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 14:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 16:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 17:00:00,0.0,26.0,29.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 19:00:00,0.0,26.000000000000007,28.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 20:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 21:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 22:00:00,0.0,25.999999999999996,25.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-11 23:00:00,0.0,26.861900975437948,24.5,0.0,26.861900975437948,26.861900975437948,1.3793103448275863,28.861900975437948,28.0,28.0,26.861900975437948,0.0,26.861900975437948,26.861900975437948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.861900975437948,26.861900975437948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 00:00:00,0.0,27.01141468798717,24.0,0.0,27.01141468798717,27.01141468798717,1.3793103448275863,29.01141468798717,28.0,28.0,27.01141468798717,0.0,27.01141468798717,27.01141468798717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.01141468798717,27.01141468798717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 01:00:00,0.0,27.015953620021882,23.8,0.0,27.015953620021882,27.015953620021882,1.3793103448275863,29.015953620021882,28.0,28.0,27.015953620021882,0.0,27.015953620021882,27.015953620021882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.015953620021882,27.015953620021882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 02:00:00,0.0,26.989037820811284,23.6,0.0,26.989037820811284,26.989037820811284,1.3793103448275863,28.989037820811284,28.0,28.0,26.989037820811284,0.0,26.989037820811284,26.989037820811284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.989037820811284,26.989037820811284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 03:00:00,0.0,26.95469127570655,23.4,0.0,26.95469127570655,26.95469127570655,1.3793103448275863,28.95469127570655,28.0,28.0,26.95469127570655,0.0,26.95469127570655,26.95469127570655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.95469127570655,26.95469127570655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 04:00:00,0.0,26.91695229749361,23.1,0.0,26.91695229749361,26.91695229749361,1.3793103448275863,28.91695229749361,28.0,28.0,26.91695229749361,0.0,26.91695229749361,26.91695229749361,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.91695229749361,26.91695229749361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 05:00:00,0.0,26.000000000000007,22.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 06:00:00,0.0,26.000000000000004,22.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 08:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 09:00:00,0.0,26.000000000000007,24.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 10:00:00,0.0,25.999999999999996,25.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 11:00:00,0.0,26.000000000000007,27.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 12:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 14:00:00,0.0,25.999999999999993,31.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 15:00:00,0.0,25.999999999999993,32.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 16:00:00,0.0,26.0,31.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 17:00:00,0.0,25.999999999999993,30.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 19:00:00,0.0,25.999999999999993,28.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 20:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 21:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 22:00:00,0.0,26.000000000000004,26.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-12 23:00:00,0.0,26.8621785452234,25.6,0.0,26.8621785452234,26.8621785452234,1.3793103448275863,28.8621785452234,28.0,28.0,26.8621785452234,0.0,26.8621785452234,26.8621785452234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.8621785452234,26.8621785452234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 00:00:00,0.0,27.016687799782794,25.0,0.0,27.016687799782794,27.016687799782794,1.3793103448275863,29.016687799782794,28.0,28.0,27.016687799782794,0.0,27.016687799782794,27.016687799782794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.016687799782794,27.016687799782794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 01:00:00,0.0,27.024484036074234,24.5,0.0,27.024484036074234,27.024484036074234,1.3793103448275863,29.024484036074234,28.0,28.0,27.024484036074234,0.0,27.024484036074234,27.024484036074234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.024484036074234,27.024484036074234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 02:00:00,0.0,26.999612374999323,24.1,0.0,26.999612374999323,26.999612374999323,1.3793103448275863,28.999612374999323,28.0,28.0,26.999612374999323,0.0,26.999612374999323,26.999612374999323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.999612374999323,26.999612374999323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 03:00:00,0.0,26.964712598692103,23.6,0.0,26.964712598692103,26.964712598692103,1.3793103448275863,28.964712598692103,28.0,28.0,26.964712598692103,0.0,26.964712598692103,26.964712598692103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.964712598692103,26.964712598692103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 04:00:00,0.0,26.92917242003175,23.5,0.0,26.92917242003175,26.92917242003175,1.3793103448275863,28.92917242003175,28.0,28.0,26.92917242003175,0.0,26.92917242003175,26.92917242003175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92917242003175,26.92917242003175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 05:00:00,0.0,26.000000000000007,23.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 06:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 07:00:00,0.0,25.999999999999993,24.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 08:00:00,0.0,25.999999999999993,25.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 10:00:00,0.0,26.00000000000001,26.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 11:00:00,0.0,25.999999999999993,26.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 12:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 13:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 14:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 15:00:00,0.0,25.999999999999996,32.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 16:00:00,0.0,26.0,31.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 17:00:00,0.0,25.999999999999993,31.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 18:00:00,0.0,25.999999999999996,30.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 19:00:00,0.0,26.000000000000007,29.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 20:00:00,0.0,25.999999999999996,28.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 21:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 22:00:00,0.0,25.999999999999993,26.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-13 23:00:00,0.0,26.878190780204363,26.3,0.0,26.878190780204363,26.878190780204363,1.3793103448275863,28.878190780204363,28.0,28.0,26.878190780204363,0.0,26.878190780204363,26.878190780204363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.878190780204363,26.878190780204363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 00:00:00,0.0,27.04280786016627,26.0,0.0,27.04280786016627,27.04280786016627,1.3793103448275863,29.04280786016627,28.0,28.0,27.04280786016627,0.0,27.04280786016627,27.04280786016627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.04280786016627,27.04280786016627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 01:00:00,0.0,27.056110963298295,25.3,0.0,27.056110963298295,27.056110963298295,1.3793103448275863,29.056110963298295,28.0,28.0,27.056110963298295,0.0,27.056110963298295,27.056110963298295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.056110963298295,27.056110963298295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 02:00:00,0.0,27.034601863972686,24.7,0.0,27.034601863972686,27.034601863972686,1.3793103448275863,29.034601863972686,28.0,28.0,27.034601863972686,0.0,27.034601863972686,27.034601863972686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.034601863972686,27.034601863972686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 03:00:00,0.0,27.001305569011087,24.0,0.0,27.001305569011087,27.001305569011087,1.3793103448275863,29.001305569011087,28.0,28.0,27.001305569011087,0.0,27.001305569011087,27.001305569011087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.001305569011087,27.001305569011087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 04:00:00,0.0,26.96777459805049,23.9,0.0,26.96777459805049,26.96777459805049,1.3793103448275863,28.96777459805049,28.0,28.0,26.96777459805049,0.0,26.96777459805049,26.96777459805049,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.96777459805049,26.96777459805049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 05:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 06:00:00,0.0,26.0,23.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 07:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 08:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 09:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 10:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 11:00:00,0.0,25.999999999999993,28.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 12:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 13:00:00,0.0,26.0,30.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 14:00:00,0.0,26.0,30.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 15:00:00,0.0,25.999999999999996,31.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 16:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 17:00:00,0.0,26.000000000000007,31.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 18:00:00,0.0,26.0,32.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 19:00:00,0.0,25.999999999999993,30.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 20:00:00,0.0,25.999999999999996,29.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 21:00:00,0.0,26.000000000000004,27.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 22:00:00,0.0,25.999999999999993,27.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-14 23:00:00,0.0,26.942656056046737,26.6,0.0,26.942656056046737,26.942656056046737,1.3793103448275863,28.942656056046737,28.0,28.0,26.942656056046737,0.0,26.942656056046737,26.942656056046737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.942656056046737,26.942656056046737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 00:00:00,0.0,27.118413568713372,26.0,0.0,27.118413568713372,27.118413568713372,1.3793103448275863,29.118413568713372,28.0,28.0,27.118413568713372,0.0,27.118413568713372,27.118413568713372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.118413568713372,27.118413568713372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 01:00:00,0.0,27.13906191424753,25.9,0.0,27.13906191424753,27.13906191424753,1.3793103448275863,29.13906191424753,28.0,28.0,27.13906191424753,0.0,27.13906191424753,27.13906191424753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.13906191424753,27.13906191424753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 02:00:00,0.0,27.113483305863774,25.9,0.0,27.113483305863774,27.113483305863774,1.3793103448275863,29.113483305863774,28.0,28.0,27.113483305863774,0.0,27.113483305863774,27.113483305863774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.113483305863774,27.113483305863774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 03:00:00,0.0,27.090691670394676,25.8,0.0,27.090691670394676,27.090691670394676,1.3793103448275863,29.090691670394676,28.0,28.0,27.090691670394676,0.0,27.090691670394676,27.090691670394676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.090691670394676,27.090691670394676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 04:00:00,0.0,27.06406695994493,25.3,0.0,27.06406695994493,27.06406695994493,1.3793103448275863,29.06406695994493,28.0,28.0,27.06406695994493,0.0,27.06406695994493,27.06406695994493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.06406695994493,27.06406695994493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 05:00:00,0.0,27.034998601410013,24.9,0.0,27.034998601410013,27.034998601410013,1.3793103448275863,29.034998601410013,28.0,28.0,27.034998601410013,0.0,27.034998601410013,27.034998601410013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.034998601410013,27.034998601410013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 06:00:00,0.0,27.00223190922648,24.4,0.0,27.00223190922648,27.00223190922648,1.3793103448275863,29.00223190922648,28.0,28.0,27.00223190922648,0.0,27.00223190922648,27.00223190922648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00223190922648,27.00223190922648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 07:00:00,0.0,25.999999999999993,25.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 08:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 09:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 10:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 11:00:00,0.0,26.0,29.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-15 12:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
