timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-23 02:00:00,0.0,26.71136172720353,23.9,0.0,26.71136172720353,26.71136172720353,1.3793103448275863,28.71136172720353,28.0,28.0,26.71136172720353,0.0,26.71136172720353,26.71136172720353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.71136172720353,26.71136172720353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 03:00:00,0.0,26.67243892306152,23.4,0.0,26.67243892306152,26.67243892306152,1.3793103448275863,28.67243892306152,28.0,28.0,26.67243892306152,0.0,26.67243892306152,26.67243892306152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.67243892306152,26.67243892306152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 04:00:00,0.0,26.641547160329072,23.9,0.0,26.641547160329072,26.641547160329072,1.3793103448275863,28.641547160329072,28.0,28.0,26.641547160329072,0.0,26.641547160329072,26.641547160329072,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.641547160329072,26.641547160329072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 05:00:00,0.0,26.616699553675605,24.5,0.0,26.616699553675605,26.616699553675605,1.3793103448275863,28.616699553675605,28.0,28.0,26.616699553675605,0.0,26.616699553675605,26.616699553675605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.616699553675605,26.616699553675605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 06:00:00,0.0,26.596253288824386,25.0,0.0,26.596253288824386,26.596253288824386,1.3793103448275863,28.596253288824386,28.0,28.0,26.596253288824386,0.0,26.596253288824386,26.596253288824386,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.596253288824386,26.596253288824386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 07:00:00,0.0,25.999999999999993,25.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 08:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 09:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 10:00:00,0.0,26.000000000000007,26.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 11:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 12:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 13:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 14:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 15:00:00,0.0,25.999999999999993,29.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 16:00:00,0.0,25.999999999999996,28.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 17:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 18:00:00,0.0,26.000000000000007,28.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 19:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 20:00:00,0.0,26.000000000000007,27.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 21:00:00,0.0,26.72307808300966,26.2,0.0,26.72307808300966,26.72307808300966,1.3793103448275863,28.72307808300966,28.0,28.0,26.72307808300966,0.0,26.72307808300966,26.72307808300966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.72307808300966,26.72307808300966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 22:00:00,0.0,26.863649259911814,25.8,0.0,26.863649259911814,26.863649259911814,1.3793103448275863,28.863649259911814,28.0,28.0,26.863649259911814,0.0,26.863649259911814,26.863649259911814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.863649259911814,26.863649259911814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-23 23:00:00,0.0,26.87531887438542,25.4,0.0,26.87531887438542,26.87531887438542,1.3793103448275863,28.87531887438542,28.0,28.0,26.87531887438542,0.0,26.87531887438542,26.87531887438542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.87531887438542,26.87531887438542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 00:00:00,0.0,26.85259216313412,25.0,0.0,26.85259216313412,26.85259216313412,1.3793103448275863,28.85259216313412,28.0,28.0,26.85259216313412,0.0,26.85259216313412,26.85259216313412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.85259216313412,26.85259216313412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 01:00:00,0.0,26.82414420544536,24.5,0.0,26.82414420544536,26.82414420544536,1.3793103448275863,28.82414420544536,28.0,28.0,26.82414420544536,0.0,26.82414420544536,26.82414420544536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.82414420544536,26.82414420544536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 02:00:00,0.0,26.77864886203448,24.1,0.0,26.77864886203448,26.77864886203448,1.3793103448275863,28.77864886203448,28.0,28.0,26.77864886203448,0.0,26.77864886203448,26.77864886203448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77864886203448,26.77864886203448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 03:00:00,0.0,26.739659901807002,23.6,0.0,26.739659901807002,26.739659901807002,1.3793103448275863,28.739659901807002,28.0,28.0,26.739659901807002,0.0,26.739659901807002,26.739659901807002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.739659901807002,26.739659901807002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 04:00:00,0.0,26.700388126472458,23.2,0.0,26.700388126472458,26.700388126472458,1.3793103448275863,28.700388126472458,28.0,28.0,26.700388126472458,0.0,26.700388126472458,26.700388126472458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.700388126472458,26.700388126472458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 05:00:00,0.0,26.659015441972976,22.8,0.0,26.659015441972976,26.659015441972976,1.3793103448275863,28.659015441972976,28.0,28.0,26.659015441972976,0.0,26.659015441972976,26.659015441972976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.659015441972976,26.659015441972976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 06:00:00,0.0,26.615219358047078,22.4,0.0,26.615219358047078,26.615219358047078,1.3793103448275863,28.615219358047078,28.0,28.0,26.615219358047078,0.0,26.615219358047078,26.615219358047078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.615219358047078,26.615219358047078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 07:00:00,0.0,26.000000000000007,23.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 09:00:00,0.0,25.999999999999996,25.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 10:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 11:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 12:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 13:00:00,0.0,26.000000000000007,27.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 14:00:00,0.0,26.0,29.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 15:00:00,0.0,26.000000000000007,31.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 16:00:00,0.0,25.999999999999993,30.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 17:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 18:00:00,0.0,26.0,28.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 19:00:00,0.0,26.000000000000004,27.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 20:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 21:00:00,0.0,26.76280077454736,25.6,0.0,26.76280077454736,26.76280077454736,1.3793103448275863,28.76280077454736,28.0,28.0,26.76280077454736,0.0,26.76280077454736,26.76280077454736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.76280077454736,26.76280077454736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 22:00:00,0.0,26.907889799722128,25.3,0.0,26.907889799722128,26.907889799722128,1.3793103448275863,28.907889799722128,28.0,28.0,26.907889799722128,0.0,26.907889799722128,26.907889799722128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.907889799722128,26.907889799722128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-24 23:00:00,0.0,26.918359448601475,25.1,0.0,26.918359448601475,26.918359448601475,1.3793103448275863,28.918359448601475,28.0,28.0,26.918359448601475,0.0,26.918359448601475,26.918359448601475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.918359448601475,26.918359448601475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 00:00:00,0.0,26.89350801697745,24.8,0.0,26.89350801697745,26.89350801697745,1.3793103448275863,28.89350801697745,28.0,28.0,26.89350801697745,0.0,26.89350801697745,26.89350801697745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.89350801697745,26.89350801697745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 01:00:00,0.0,26.862432733864757,24.3,0.0,26.862432733864757,26.862432733864757,1.3793103448275863,28.862432733864757,28.0,28.0,26.862432733864757,0.0,26.862432733864757,26.862432733864757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.862432733864757,26.862432733864757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 02:00:00,0.0,26.826351310035108,23.7,0.0,26.826351310035108,26.826351310035108,1.3793103448275863,28.826351310035108,28.0,28.0,26.826351310035108,0.0,26.826351310035108,26.826351310035108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.826351310035108,26.826351310035108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 03:00:00,0.0,26.786979988960574,23.2,0.0,26.786979988960574,26.786979988960574,1.3793103448275863,28.786979988960574,28.0,28.0,26.786979988960574,0.0,26.786979988960574,26.786979988960574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.786979988960574,26.786979988960574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 04:00:00,0.0,26.746324549543182,22.9,0.0,26.746324549543182,26.746324549543182,1.3793103448275863,28.746324549543182,28.0,28.0,26.746324549543182,0.0,26.746324549543182,26.746324549543182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.746324549543182,26.746324549543182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 05:00:00,0.0,26.0,22.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 06:00:00,0.0,26.0,22.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 07:00:00,0.0,26.000000000000007,23.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 08:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 09:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 10:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 11:00:00,0.0,26.000000000000004,28.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 12:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 13:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 14:00:00,0.0,26.000000000000004,30.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 15:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 16:00:00,0.0,26.000000000000007,29.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 17:00:00,0.0,25.999999999999993,29.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 18:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 19:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 20:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 21:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 22:00:00,0.0,26.000000000000004,25.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-25 23:00:00,0.0,26.70951137833096,25.3,0.0,26.70951137833096,26.70951137833096,1.3793103448275863,28.70951137833096,28.0,28.0,26.70951137833096,0.0,26.70951137833096,26.70951137833096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.70951137833096,26.70951137833096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 00:00:00,0.0,26.83352914934372,25.0,0.0,26.83352914934372,26.83352914934372,1.3793103448275863,28.83352914934372,28.0,28.0,26.83352914934372,0.0,26.83352914934372,26.83352914934372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83352914934372,26.83352914934372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 01:00:00,0.0,26.83330092846588,24.3,0.0,26.83330092846588,26.83330092846588,1.3793103448275863,28.83330092846588,28.0,28.0,26.83330092846588,0.0,26.83330092846588,26.83330092846588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.83330092846588,26.83330092846588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 02:00:00,0.0,26.801992116599862,23.5,0.0,26.801992116599862,26.801992116599862,1.3793103448275863,28.801992116599862,28.0,28.0,26.801992116599862,0.0,26.801992116599862,26.801992116599862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.801992116599862,26.801992116599862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 03:00:00,0.0,26.760643629332144,22.8,0.0,26.760643629332144,26.760643629332144,1.3793103448275863,28.760643629332144,28.0,28.0,26.760643629332144,0.0,26.760643629332144,26.760643629332144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.760643629332144,26.760643629332144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 04:00:00,0.0,26.72153419796379,22.9,0.0,26.72153419796379,26.72153419796379,1.3793103448275863,28.72153419796379,28.0,28.0,26.72153419796379,0.0,26.72153419796379,26.72153419796379,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.72153419796379,26.72153419796379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 05:00:00,0.0,25.999999999999996,22.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 06:00:00,0.0,26.000000000000007,23.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 07:00:00,0.0,25.99999999999999,23.7,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 09:00:00,0.0,25.999999999999996,25.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 10:00:00,0.0,26.000000000000004,26.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 11:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 12:00:00,0.0,26.00000000000001,30.0,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 13:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 14:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 15:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 16:00:00,0.0,26.000000000000004,29.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 17:00:00,0.0,26.000000000000004,29.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 18:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 19:00:00,0.0,26.0,27.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 20:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 21:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 23:00:00,0.0,26.729632354705707,25.3,0.0,26.729632354705707,26.729632354705707,1.3793103448275863,28.729632354705707,28.0,28.0,26.729632354705707,0.0,26.729632354705707,26.729632354705707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.729632354705707,26.729632354705707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 00:00:00,0.0,26.853894315501385,24.6,0.0,26.853894315501385,26.853894315501385,1.3793103448275863,28.853894315501385,28.0,28.0,26.853894315501385,0.0,26.853894315501385,26.853894315501385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.853894315501385,26.853894315501385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 01:00:00,0.0,26.85442927332148,24.2,0.0,26.85442927332148,26.85442927332148,1.3793103448275863,28.85442927332148,28.0,28.0,26.85442927332148,0.0,26.85442927332148,26.85442927332148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.85442927332148,26.85442927332148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 02:00:00,0.0,26.82671675093716,23.8,0.0,26.82671675093716,26.82671675093716,1.3793103448275863,28.82671675093716,28.0,28.0,26.82671675093716,0.0,26.82671675093716,26.82671675093716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.82671675093716,26.82671675093716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 03:00:00,0.0,26.791003225487483,23.4,0.0,26.791003225487483,26.791003225487483,1.3793103448275863,28.791003225487483,28.0,28.0,26.791003225487483,0.0,26.791003225487483,26.791003225487483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.791003225487483,26.791003225487483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 04:00:00,0.0,26.751582819297504,23.0,0.0,26.751582819297504,26.751582819297504,1.3793103448275863,28.751582819297504,28.0,28.0,26.751582819297504,0.0,26.751582819297504,26.751582819297504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.751582819297504,26.751582819297504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 05:00:00,0.0,26.000000000000004,22.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 06:00:00,0.0,26.0,22.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 08:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 09:00:00,0.0,25.999999999999996,24.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 10:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 11:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 12:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 13:00:00,0.0,25.999999999999993,31.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 14:00:00,0.0,26.0,32.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 15:00:00,0.0,26.0,32.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 16:00:00,0.0,25.999999999999993,32.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 17:00:00,0.0,26.0,32.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 18:00:00,0.0,26.000000000000007,32.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 19:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 20:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 21:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 22:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 23:00:00,0.0,26.865180730237114,28.1,0.0,26.865180730237114,26.865180730237114,1.3793103448275863,28.865180730237114,28.0,28.0,26.865180730237114,0.0,26.865180730237114,26.865180730237114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.865180730237114,26.865180730237114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 00:00:00,0.0,27.03550306062599,27.6,0.0,27.03550306062599,27.03550306062599,1.3793103448275863,29.03550306062599,28.0,28.0,27.03550306062599,0.0,27.03550306062599,27.03550306062599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.03550306062599,27.03550306062599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 01:00:00,0.0,27.059163509432473,26.9,0.0,27.059163509432473,27.059163509432473,1.3793103448275863,29.059163509432473,28.0,28.0,27.059163509432473,0.0,27.059163509432473,27.059163509432473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.059163509432473,27.059163509432473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 02:00:00,0.0,27.046732718717955,26.1,0.0,27.046732718717955,27.046732718717955,1.3793103448275863,29.046732718717955,28.0,28.0,27.046732718717955,0.0,27.046732718717955,27.046732718717955,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.046732718717955,27.046732718717955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 03:00:00,0.0,27.022986089732523,25.4,0.0,27.022986089732523,27.022986089732523,1.3793103448275863,29.022986089732523,28.0,28.0,27.022986089732523,0.0,27.022986089732523,27.022986089732523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.022986089732523,27.022986089732523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 04:00:00,0.0,26.99893474296764,25.3,0.0,26.99893474296764,26.99893474296764,1.3793103448275863,28.99893474296764,28.0,28.0,26.99893474296764,0.0,26.99893474296764,26.99893474296764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.99893474296764,26.99893474296764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 05:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 06:00:00,0.0,25.999999999999993,25.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 07:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 08:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 09:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 10:00:00,0.0,26.000000000000007,27.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 11:00:00,0.0,25.999999999999996,29.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 12:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 13:00:00,0.0,26.000000000000007,30.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 14:00:00,0.0,25.999999999999996,31.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 15:00:00,0.0,25.999999999999993,32.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 16:00:00,0.0,26.0,31.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 17:00:00,0.0,26.000000000000004,30.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 18:00:00,0.0,25.999999999999996,30.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 19:00:00,0.0,25.999999999999993,29.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 20:00:00,0.0,26.000000000000007,28.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 21:00:00,0.0,26.0,27.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 22:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 23:00:00,0.0,26.913617660310592,26.3,0.0,26.913617660310592,26.913617660310592,1.3793103448275863,28.913617660310592,28.0,28.0,26.913617660310592,0.0,26.913617660310592,26.913617660310592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.913617660310592,26.913617660310592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 00:00:00,0.0,27.082361789772555,25.8,0.0,27.082361789772555,27.082361789772555,1.3793103448275863,29.082361789772555,28.0,28.0,27.082361789772555,0.0,27.082361789772555,27.082361789772555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.082361789772555,27.082361789772555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 01:00:00,0.0,27.098174773235833,25.5,0.0,27.098174773235833,27.098174773235833,1.3793103448275863,29.098174773235833,28.0,28.0,27.098174773235833,0.0,27.098174773235833,27.098174773235833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.098174773235833,27.098174773235833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 02:00:00,0.0,27.081210925665722,25.3,0.0,27.081210925665722,27.081210925665722,1.3793103448275863,29.081210925665722,28.0,28.0,27.081210925665722,0.0,27.081210925665722,27.081210925665722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.081210925665722,27.081210925665722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 03:00:00,0.0,27.055406012709675,25.0,0.0,27.055406012709675,27.055406012709675,1.3793103448275863,29.055406012709675,28.0,28.0,27.055406012709675,0.0,27.055406012709675,27.055406012709675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.055406012709675,27.055406012709675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 04:00:00,0.0,27.024218547053458,24.5,0.0,27.024218547053458,27.024218547053458,1.3793103448275863,29.024218547053458,28.0,28.0,27.024218547053458,0.0,27.024218547053458,27.024218547053458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.024218547053458,27.024218547053458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 05:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 06:00:00,0.0,25.999999999999996,23.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 07:00:00,0.0,26.000000000000007,24.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 08:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 09:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 10:00:00,0.0,25.999999999999993,27.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 11:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 12:00:00,0.0,26.000000000000007,29.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 13:00:00,0.0,26.0,30.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 14:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 15:00:00,0.0,25.999999999999996,31.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 16:00:00,0.0,25.999999999999993,31.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 17:00:00,0.0,25.999999999999993,30.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 18:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 19:00:00,0.0,25.999999999999996,28.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 20:00:00,0.0,25.999999999999996,27.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 21:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 22:00:00,0.0,25.999999999999996,25.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 23:00:00,0.0,26.867359613942902,25.3,0.0,26.867359613942902,26.867359613942902,1.3793103448275863,28.867359613942902,28.0,28.0,26.867359613942902,0.0,26.867359613942902,26.867359613942902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.867359613942902,26.867359613942902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 00:00:00,0.0,27.023028557529877,25.0,0.0,27.023028557529877,27.023028557529877,1.3793103448275863,29.023028557529877,28.0,28.0,27.023028557529877,0.0,27.023028557529877,27.023028557529877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.023028557529877,27.023028557529877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 01:00:00,0.0,27.034082744290124,24.9,0.0,27.034082744290124,27.034082744290124,1.3793103448275863,29.034082744290124,28.0,28.0,27.034082744290124,0.0,27.034082744290124,27.034082744290124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.034082744290124,27.034082744290124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 02:00:00,0.0,27.00129245072364,24.9,0.0,27.00129245072364,27.00129245072364,1.3793103448275863,29.00129245072364,28.0,28.0,27.00129245072364,0.0,27.00129245072364,27.00129245072364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.00129245072364,27.00129245072364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 03:00:00,0.0,26.971867415407146,24.8,0.0,26.971867415407146,26.971867415407146,1.3793103448275863,28.971867415407146,28.0,28.0,26.971867415407146,0.0,26.971867415407146,26.971867415407146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.971867415407146,26.971867415407146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 04:00:00,0.0,26.940865937812315,24.5,0.0,26.940865937812315,26.940865937812315,1.3793103448275863,28.940865937812315,28.0,28.0,26.940865937812315,0.0,26.940865937812315,26.940865937812315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.940865937812315,26.940865937812315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 05:00:00,0.0,26.909155967521976,24.3,0.0,26.909155967521976,26.909155967521976,1.3793103448275863,28.909155967521976,28.0,28.0,26.909155967521976,0.0,26.909155967521976,26.909155967521976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.909155967521976,26.909155967521976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 06:00:00,0.0,26.875411711387226,24.0,0.0,26.875411711387226,26.875411711387226,1.3793103448275863,28.875411711387226,28.0,28.0,26.875411711387226,0.0,26.875411711387226,26.875411711387226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.875411711387226,26.875411711387226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 07:00:00,0.0,26.000000000000004,24.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 08:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 09:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 10:00:00,0.0,26.000000000000004,26.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 11:00:00,0.0,25.999999999999996,28.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 12:00:00,0.0,25.999999999999996,30.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 13:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 14:00:00,0.0,26.000000000000007,30.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
