timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-30 15:00:00,0.0,26.000000000000007,30.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,25.999999999999993,30.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,26.0,30.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,26.000000000000007,29.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 21:00:00,0.0,26.95781416909458,27.2,0.0,26.95781416909458,26.95781416909458,1.3793103448275863,28.95781416909458,28.0,28.0,26.95781416909458,0.0,26.95781416909458,26.95781416909458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.95781416909458,26.95781416909458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 22:00:00,0.0,27.147938562328708,26.5,0.0,27.147938562328708,27.147938562328708,1.3793103448275863,29.147938562328708,28.0,28.0,27.147938562328708,0.0,27.147938562328708,27.147938562328708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.147938562328708,27.147938562328708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 23:00:00,0.0,27.167327281758304,25.7,0.0,27.167327281758304,27.167327281758304,1.3793103448275863,29.167327281758304,28.0,28.0,27.167327281758304,0.0,27.167327281758304,27.167327281758304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.167327281758304,27.167327281758304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,27.142068741714695,25.0,0.0,27.142068741714695,27.142068741714695,1.3793103448275863,29.142068741714695,28.0,28.0,27.142068741714695,0.0,27.142068741714695,27.142068741714695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.142068741714695,27.142068741714695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,27.110155813878592,24.5,0.0,27.110155813878592,27.110155813878592,1.3793103448275863,29.110155813878592,28.0,28.0,27.110155813878592,0.0,27.110155813878592,27.110155813878592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.110155813878592,27.110155813878592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,27.05891752727589,23.9,0.0,27.05891752727589,27.05891752727589,1.3793103448275863,29.05891752727589,28.0,28.0,27.05891752727589,0.0,27.05891752727589,27.05891752727589,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.05891752727589,27.05891752727589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,27.014649108270042,23.4,0.0,27.014649108270042,27.014649108270042,1.3793103448275863,29.014649108270042,28.0,28.0,27.014649108270042,0.0,27.014649108270042,27.014649108270042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,27.014649108270042,27.014649108270042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,26.969192674602674,22.9,0.0,26.969192674602674,26.969192674602674,1.3793103448275863,28.969192674602674,28.0,28.0,26.969192674602674,0.0,26.969192674602674,26.969192674602674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.969192674602674,26.969192674602674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,0.0,26.92196818324508,22.5,0.0,26.92196818324508,26.92196818324508,1.3793103448275863,28.92196818324508,28.0,28.0,26.92196818324508,0.0,26.92196818324508,26.92196818324508,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.92196818324508,26.92196818324508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 06:00:00,0.0,26.871424175659612,22.0,0.0,26.871424175659612,26.871424175659612,1.3793103448275863,28.871424175659612,28.0,28.0,26.871424175659612,0.0,26.871424175659612,26.871424175659612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.871424175659612,26.871424175659612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 07:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 08:00:00,0.0,26.0,24.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 09:00:00,0.0,25.999999999999996,25.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 10:00:00,0.0,26.0,26.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 11:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 12:00:00,0.0,26.000000000000004,29.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 13:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 14:00:00,0.0,25.999999999999996,29.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 15:00:00,0.0,26.0,29.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 16:00:00,0.0,26.000000000000007,28.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 17:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 18:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 19:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 20:00:00,0.0,26.0,25.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 21:00:00,0.0,26.81908500735231,25.4,0.0,26.81908500735231,26.81908500735231,1.3793103448275863,28.81908500735231,28.0,28.0,26.81908500735231,0.0,26.81908500735231,26.81908500735231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.81908500735231,26.81908500735231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 22:00:00,0.0,26.97559789955114,25.1,0.0,26.97559789955114,26.97559789955114,1.3793103448275863,28.97559789955114,28.0,28.0,26.97559789955114,0.0,26.97559789955114,26.97559789955114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.97559789955114,26.97559789955114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 23:00:00,0.0,26.987207363870972,24.8,0.0,26.987207363870972,26.987207363870972,1.3793103448275863,28.987207363870972,28.0,28.0,26.987207363870972,0.0,26.987207363870972,26.987207363870972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.987207363870972,26.987207363870972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,26.959660424418285,24.3,0.0,26.959660424418285,26.959660424418285,1.3793103448275863,28.959660424418285,28.0,28.0,26.959660424418285,0.0,26.959660424418285,26.959660424418285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.959660424418285,26.959660424418285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,26.924861733331028,23.7,0.0,26.924861733331028,26.924861733331028,1.3793103448275863,28.924861733331028,28.0,28.0,26.924861733331028,0.0,26.924861733331028,26.924861733331028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.924861733331028,26.924861733331028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,26.885206228887824,23.1,0.0,26.885206228887824,26.885206228887824,1.3793103448275863,28.885206228887824,28.0,28.0,26.885206228887824,0.0,26.885206228887824,26.885206228887824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.885206228887824,26.885206228887824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,26.84329488744234,22.7,0.0,26.84329488744234,26.84329488744234,1.3793103448275863,28.84329488744234,28.0,28.0,26.84329488744234,0.0,26.84329488744234,26.84329488744234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.84329488744234,26.84329488744234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,26.80091514576889,22.5,0.0,26.80091514576889,26.80091514576889,1.3793103448275863,28.80091514576889,28.0,28.0,26.80091514576889,0.0,26.80091514576889,26.80091514576889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.80091514576889,26.80091514576889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,0.0,26.000000000000004,22.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 06:00:00,0.0,25.999999999999993,22.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 07:00:00,0.0,26.000000000000004,22.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 08:00:00,0.0,26.000000000000007,23.5,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 10:00:00,0.0,26.000000000000007,25.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 11:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 12:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 13:00:00,0.0,26.0,28.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 14:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 15:00:00,0.0,26.0,28.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 16:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 17:00:00,0.0,26.000000000000004,27.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 19:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 20:00:00,0.0,26.000000000000007,25.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 21:00:00,0.0,26.000000000000007,24.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 22:00:00,0.0,26.0,23.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 23:00:00,0.0,26.596960961567785,23.5,0.0,26.596960961567785,26.596960961567785,1.3793103448275863,28.596960961567785,28.0,28.0,26.596960961567785,0.0,26.596960961567785,26.596960961567785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.596960961567785,26.596960961567785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 00:00:00,0.0,26.68752654911487,23.1,0.0,26.68752654911487,26.68752654911487,1.3793103448275863,28.68752654911487,28.0,28.0,26.68752654911487,0.0,26.68752654911487,26.68752654911487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.68752654911487,26.68752654911487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 01:00:00,0.0,26.674164465487692,22.7,0.0,26.674164465487692,26.674164465487692,1.3793103448275863,28.674164465487692,28.0,28.0,26.674164465487692,0.0,26.674164465487692,26.674164465487692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.674164465487692,26.674164465487692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 02:00:00,0.0,26.637921508279362,22.4,0.0,26.637921508279362,26.637921508279362,1.3793103448275863,28.637921508279362,28.0,28.0,26.637921508279362,0.0,26.637921508279362,26.637921508279362,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.637921508279362,26.637921508279362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 03:00:00,0.0,26.59444269059518,22.0,0.0,26.59444269059518,26.59444269059518,1.3793103448275863,28.59444269059518,28.0,28.0,26.59444269059518,0.0,26.59444269059518,26.59444269059518,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.59444269059518,26.59444269059518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 04:00:00,0.0,26.548538537737457,21.7,0.0,26.548538537737457,26.548538537737457,1.3793103448275863,28.548538537737457,28.0,28.0,26.548538537737457,0.0,26.548538537737457,26.548538537737457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.548538537737457,26.548538537737457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 05:00:00,0.0,26.0,21.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 06:00:00,0.0,26.0,21.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 07:00:00,0.0,25.999999999999993,22.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 08:00:00,0.0,26.000000000000007,22.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 09:00:00,0.0,26.000000000000007,23.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 10:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 11:00:00,0.0,26.000000000000007,26.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 12:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 13:00:00,0.0,25.999999999999996,27.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 14:00:00,0.0,25.999999999999993,26.7,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 15:00:00,0.0,26.000000000000007,26.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 16:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 17:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 18:00:00,0.0,26.000000000000007,22.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 19:00:00,0.0,26.000000000000007,22.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 20:00:00,0.0,25.999999999999993,21.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 21:00:00,0.0,26.0,21.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 22:00:00,0.0,25.999999999999996,20.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 23:00:00,0.0,26.287015869761884,20.1,0.0,26.287015869761884,26.287015869761884,1.3793103448275863,28.287015869761884,28.0,28.0,26.287015869761884,0.0,26.287015869761884,26.287015869761884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.287015869761884,26.287015869761884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 00:00:00,0.0,26.294661203332563,19.6,0.0,26.294661203332563,26.294661203332563,1.3793103448275863,28.294661203332563,28.0,28.0,26.294661203332563,0.0,26.294661203332563,26.294661203332563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.294661203332563,26.294661203332563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 01:00:00,0.0,26.24992470389609,19.5,0.0,26.24992470389609,26.24992470389609,1.3793103448275863,28.24992470389609,28.0,28.0,26.24992470389609,0.0,26.24992470389609,26.24992470389609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.24992470389609,26.24992470389609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 02:00:00,0.0,26.193095601399335,19.3,0.0,26.193095601399335,26.193095601399335,1.3793103448275863,28.193095601399335,28.0,28.0,26.193095601399335,0.0,26.193095601399335,26.193095601399335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.193095601399335,26.193095601399335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 03:00:00,0.0,26.134254445880615,19.2,0.0,26.134254445880615,26.134254445880615,1.3793103448275863,28.134254445880615,28.0,28.0,26.134254445880615,0.0,26.134254445880615,26.134254445880615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.134254445880615,26.134254445880615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 04:00:00,0.0,26.071967661881033,18.8,0.0,26.071967661881033,26.071967661881033,1.3793103448275863,28.071967661881033,28.0,28.0,26.071967661881033,0.0,26.071967661881033,26.071967661881033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.071967661881033,26.071967661881033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 05:00:00,0.0,25.833766381197112,18.4,0.0,25.833766381197112,25.833766381197112,1.3793103448275863,27.833766381197112,28.0,28.0,25.833766381197112,0.0,25.833766381197112,25.833766381197112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.833766381197112,25.833766381197112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 06:00:00,0.0,25.685858372899354,18.0,0.0,25.685858372899354,25.685858372899354,1.3793103448275863,27.685858372899354,28.0,28.0,25.685858372899354,0.0,25.685858372899354,25.685858372899354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.685858372899354,25.685858372899354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 07:00:00,0.0,25.638314271101052,18.9,0.0,25.638314271101052,25.638314271101052,1.3793103448275863,27.638314271101052,28.0,28.0,25.638314271101052,0.0,25.638314271101052,25.638314271101052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.638314271101052,25.638314271101052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 08:00:00,0.0,25.618078607676452,19.9,0.0,25.618078607676452,25.618078607676452,1.3793103448275863,27.618078607676452,28.0,28.0,25.618078607676452,0.0,25.618078607676452,25.618078607676452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.618078607676452,25.618078607676452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 09:00:00,0.0,25.62875147528895,20.8,0.0,25.62875147528895,25.62875147528895,1.3793103448275863,27.62875147528895,28.0,28.0,25.62875147528895,0.0,25.62875147528895,25.62875147528895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.62875147528895,25.62875147528895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 10:00:00,0.0,25.70036817757155,22.2,0.0,25.70036817757155,25.70036817757155,1.3793103448275863,27.70036817757155,28.0,28.0,25.70036817757155,0.0,25.70036817757155,25.70036817757155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.70036817757155,25.70036817757155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 11:00:00,0.0,25.793954016500088,23.6,0.0,25.793954016500088,25.793954016500088,1.3793103448275863,27.793954016500088,28.0,28.0,25.793954016500088,0.0,25.793954016500088,25.793954016500088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.793954016500088,25.793954016500088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 12:00:00,0.0,25.917724453299243,25.0,0.0,25.917724453299243,25.917724453299243,1.3793103448275863,27.917724453299243,28.0,28.0,25.917724453299243,0.0,25.917724453299243,25.917724453299243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.917724453299243,25.917724453299243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 13:00:00,0.0,25.999999999999993,25.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 14:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 15:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 16:00:00,0.0,25.999999999999996,25.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 17:00:00,0.0,26.000000000000007,24.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 18:00:00,0.0,26.000000000000004,24.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 19:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 20:00:00,0.0,26.000000000000007,22.9,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 21:00:00,0.0,26.000000000000004,22.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 22:00:00,0.0,26.0,22.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 23:00:00,0.0,26.079014074411145,21.9,0.0,26.079014074411145,26.079014074411145,1.3793103448275863,28.079014074411145,28.0,28.0,26.079014074411145,0.0,26.079014074411145,26.079014074411145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.079014074411145,26.079014074411145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 00:00:00,0.0,26.059453193166064,21.8,0.0,26.059453193166064,26.059453193166064,1.3793103448275863,28.059453193166064,28.0,28.0,26.059453193166064,0.0,26.059453193166064,26.059453193166064,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.059453193166064,26.059453193166064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 01:00:00,0.0,26.019586498129957,21.3,0.0,26.019586498129957,26.019586498129957,1.3793103448275863,28.019586498129957,28.0,28.0,26.019586498129957,0.0,26.019586498129957,26.019586498129957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.019586498129957,26.019586498129957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 02:00:00,0.0,25.97395912115841,20.9,0.0,25.97395912115841,25.97395912115841,1.3793103448275863,27.97395912115841,28.0,28.0,25.97395912115841,0.0,25.97395912115841,25.97395912115841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97395912115841,25.97395912115841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 03:00:00,0.0,25.924096855924347,20.4,0.0,25.924096855924347,25.924096855924347,1.3793103448275863,27.924096855924347,28.0,28.0,25.924096855924347,0.0,25.924096855924347,25.924096855924347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.924096855924347,25.924096855924347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 04:00:00,0.0,25.87184744595534,20.0,0.0,25.87184744595534,25.87184744595534,1.3793103448275863,27.87184744595534,28.0,28.0,25.87184744595534,0.0,25.87184744595534,25.87184744595534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.87184744595534,25.87184744595534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 05:00:00,0.0,25.674858102232125,19.6,0.0,25.674858102232125,25.674858102232125,1.3793103448275863,27.674858102232125,28.0,28.0,25.674858102232125,0.0,25.674858102232125,25.674858102232125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.674858102232125,25.674858102232125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 06:00:00,0.0,25.54376794986062,19.2,0.0,25.54376794986062,25.54376794986062,1.3793103448275863,27.54376794986062,28.0,28.0,25.54376794986062,0.0,25.54376794986062,25.54376794986062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.54376794986062,25.54376794986062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 07:00:00,0.0,25.508004649508663,20.1,0.0,25.508004649508663,25.508004649508663,1.3793103448275863,27.508004649508663,28.0,28.0,25.508004649508663,0.0,25.508004649508663,25.508004649508663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.508004649508663,25.508004649508663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 08:00:00,0.0,25.491855892589303,20.9,0.0,25.491855892589303,25.491855892589303,1.3793103448275863,27.491855892589303,28.0,28.0,25.491855892589303,0.0,25.491855892589303,25.491855892589303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.491855892589303,25.491855892589303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 09:00:00,0.0,25.510072459362824,21.8,0.0,25.510072459362824,25.510072459362824,1.3793103448275863,27.510072459362824,28.0,28.0,25.510072459362824,0.0,25.510072459362824,25.510072459362824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.510072459362824,25.510072459362824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 10:00:00,0.0,25.601072494827193,23.4,0.0,25.601072494827193,25.601072494827193,1.3793103448275863,27.601072494827193,28.0,28.0,25.601072494827193,0.0,25.601072494827193,25.601072494827193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.601072494827193,25.601072494827193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 11:00:00,0.0,25.714315084838695,25.0,0.0,25.714315084838695,25.714315084838695,1.3793103448275863,27.714315084838695,28.0,28.0,25.714315084838695,0.0,25.714315084838695,25.714315084838695,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.714315084838695,25.714315084838695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 12:00:00,0.0,25.858166561817832,26.6,0.0,25.858166561817832,25.858166561817832,1.3793103448275863,27.858166561817832,28.0,28.0,25.858166561817832,0.0,25.858166561817832,25.858166561817832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.858166561817832,25.858166561817832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 13:00:00,0.0,25.98456483813161,26.9,0.0,25.98456483813161,25.98456483813161,1.3793103448275863,27.98456483813161,28.0,28.0,25.98456483813161,0.0,25.98456483813161,25.98456483813161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.98456483813161,25.98456483813161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 14:00:00,0.0,26.000000000000007,27.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 15:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 16:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 17:00:00,0.0,26.0,26.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 18:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,25.999999999999993,24.9,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,25.999999999999996,24.3,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,25.999999999999993,23.6,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,26.0,23.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,26.096663833993105,23.2,0.0,26.096663833993105,26.096663833993105,1.3793103448275863,28.096663833993105,28.0,28.0,26.096663833993105,0.0,26.096663833993105,26.096663833993105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.096663833993105,26.096663833993105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 00:00:00,0.0,26.086086437959075,23.0,0.0,26.086086437959075,26.086086437959075,1.3793103448275863,28.086086437959075,28.0,28.0,26.086086437959075,0.0,26.086086437959075,26.086086437959075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.086086437959075,26.086086437959075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,26.074353964795595,24.5,0.0,26.074353964795595,26.074353964795595,1.3793103448275863,28.074353964795595,28.0,28.0,26.074353964795595,0.0,26.074353964795595,26.074353964795595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.074353964795595,26.074353964795595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,26.07268408089334,26.1,0.0,26.07268408089334,26.07268408089334,1.3793103448275863,28.07268408089334,28.0,28.0,26.07268408089334,0.0,26.07268408089334,26.07268408089334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.07268408089334,26.07268408089334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,26.082339642407597,27.6,0.0,26.082339642407597,26.082339642407597,1.3793103448275863,28.082339642407597,28.0,28.0,26.082339642407597,0.0,26.082339642407597,26.082339642407597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.082339642407597,26.082339642407597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,26.06575525393916,25.4,0.0,26.06575525393916,26.06575525393916,1.3793103448275863,28.06575525393916,28.0,28.0,26.06575525393916,0.0,26.06575525393916,26.06575525393916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.06575525393916,26.06575525393916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.0,25.964217731782604,23.2,0.0,25.964217731782604,25.964217731782604,1.3793103448275863,27.964217731782604,28.0,28.0,25.964217731782604,0.0,25.964217731782604,25.964217731782604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.964217731782604,25.964217731782604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 06:00:00,0.0,25.81424429565731,21.0,0.0,25.81424429565731,25.81424429565731,1.3793103448275863,27.81424429565731,28.0,28.0,25.81424429565731,0.0,25.81424429565731,25.81424429565731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.81424429565731,25.81424429565731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 07:00:00,0.0,25.796277115470623,22.3,0.0,25.796277115470623,25.796277115470623,1.3793103448275863,27.796277115470623,28.0,28.0,25.796277115470623,0.0,25.796277115470623,25.796277115470623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.796277115470623,25.796277115470623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 08:00:00,0.0,25.806813070544646,23.5,0.0,25.806813070544646,25.806813070544646,1.3793103448275863,27.806813070544646,28.0,28.0,25.806813070544646,0.0,25.806813070544646,25.806813070544646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.806813070544646,25.806813070544646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 09:00:00,0.0,25.853522230132306,24.8,0.0,25.853522230132306,25.853522230132306,1.3793103448275863,27.853522230132306,28.0,28.0,25.853522230132306,0.0,25.853522230132306,25.853522230132306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.853522230132306,25.853522230132306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,25.935528843490367,25.7,0.0,25.935528843490367,25.935528843490367,1.3793103448275863,27.935528843490367,28.0,28.0,25.935528843490367,0.0,25.935528843490367,25.935528843490367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.935528843490367,25.935528843490367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 11:00:00,0.0,25.999999999999993,26.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,26.000000000000004,27.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,25.999999999999996,26.4,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,25.999999999999996,26.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,26.000000000000007,25.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,26.22093365462558,24.6,0.0,26.22093365462558,26.22093365462558,1.3793103448275863,28.22093365462558,28.0,28.0,26.22093365462558,0.0,26.22093365462558,26.22093365462558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.22093365462558,26.22093365462558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,26.238081212312423,23.8,0.0,26.238081212312423,26.238081212312423,1.3793103448275863,28.238081212312423,28.0,28.0,26.238081212312423,0.0,26.238081212312423,26.238081212312423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.238081212312423,26.238081212312423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,26.2195581887216,23.7,0.0,26.2195581887216,26.2195581887216,1.3793103448275863,28.2195581887216,28.0,28.0,26.2195581887216,0.0,26.2195581887216,26.2195581887216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.2195581887216,26.2195581887216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,26.17995726521813,23.7,0.0,26.17995726521813,26.17995726521813,1.3793103448275863,28.17995726521813,28.0,28.0,26.17995726521813,0.0,26.17995726521813,26.17995726521813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.17995726521813,26.17995726521813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,26.148496344953507,23.6,0.0,26.148496344953507,26.148496344953507,1.3793103448275863,28.148496344953507,28.0,28.0,26.148496344953507,0.0,26.148496344953507,26.148496344953507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.148496344953507,26.148496344953507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,26.11747573196331,23.4,0.0,26.11747573196331,26.11747573196331,1.3793103448275863,28.11747573196331,28.0,28.0,26.11747573196331,0.0,26.11747573196331,26.11747573196331,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.11747573196331,26.11747573196331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,26.085716789568615,23.2,0.0,26.085716789568615,26.085716789568615,1.3793103448275863,28.085716789568615,28.0,28.0,26.085716789568615,0.0,26.085716789568615,26.085716789568615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.085716789568615,26.085716789568615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,26.052950533193354,23.0,0.0,26.052950533193354,26.052950533193354,1.3793103448275863,28.052950533193354,28.0,28.0,26.052950533193354,0.0,26.052950533193354,26.052950533193354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.052950533193354,26.052950533193354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,25.980065469492754,23.6,0.0,25.980065469492754,25.980065469492754,1.3793103448275863,27.980065469492754,28.0,28.0,25.980065469492754,0.0,25.980065469492754,25.980065469492754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.980065469492754,25.980065469492754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,25.967203694202638,24.2,0.0,25.967203694202638,25.967203694202638,1.3793103448275863,27.967203694202638,28.0,28.0,25.967203694202638,0.0,25.967203694202638,25.967203694202638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.967203694202638,25.967203694202638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,25.968139981792532,24.8,0.0,25.968139981792532,25.968139981792532,1.3793103448275863,27.968139981792532,28.0,28.0,25.968139981792532,0.0,25.968139981792532,25.968139981792532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.968139981792532,25.968139981792532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,26.000000000000007,27.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,25.999999999999993,28.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,25.999999999999993,29.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,26.000000000000007,28.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,26.000000000000007,28.4,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 18:00:00,0.0,26.000000000000007,28.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
