timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-06 19:00:00,0.0,26.000000000000004,26.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,25.999999999999996,24.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,26.394596927936,23.2,0.0,26.394596927936,26.394596927936,1.3793103448275863,28.394596927936,28.0,28.0,26.394596927936,0.0,26.394596927936,26.394596927936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.394596927936,26.394596927936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,26.450028800249058,22.8,0.0,26.450028800249058,26.450028800249058,1.3793103448275863,28.450028800249058,28.0,28.0,26.450028800249058,0.0,26.450028800249058,26.450028800249058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.450028800249058,26.450028800249058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,26.42788120860139,22.4,0.0,26.42788120860139,26.42788120860139,1.3793103448275863,28.42788120860139,28.0,28.0,26.42788120860139,0.0,26.42788120860139,26.42788120860139,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.42788120860139,26.42788120860139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 00:00:00,0.0,26.382414333880945,22.0,0.0,26.382414333880945,26.382414333880945,1.3793103448275863,28.382414333880945,28.0,28.0,26.382414333880945,0.0,26.382414333880945,26.382414333880945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.382414333880945,26.382414333880945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,26.34000078651328,22.1,0.0,26.34000078651328,26.34000078651328,1.3793103448275863,28.34000078651328,28.0,28.0,26.34000078651328,0.0,26.34000078651328,26.34000078651328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.34000078651328,26.34000078651328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,26.284142705259796,22.1,0.0,26.284142705259796,26.284142705259796,1.3793103448275863,28.284142705259796,28.0,28.0,26.284142705259796,0.0,26.284142705259796,26.284142705259796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.284142705259796,26.284142705259796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,26.24035252100493,22.2,0.0,26.24035252100493,26.24035252100493,1.3793103448275863,28.24035252100493,28.0,28.0,26.24035252100493,0.0,26.24035252100493,26.24035252100493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.24035252100493,26.24035252100493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.19405808329944,21.7,0.0,26.19405808329944,26.19405808329944,1.3793103448275863,28.19405808329944,28.0,28.0,26.19405808329944,0.0,26.19405808329944,26.19405808329944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.19405808329944,26.19405808329944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,26.143820759961304,21.1,0.0,26.143820759961304,26.143820759961304,1.3793103448275863,28.143820759961304,28.0,28.0,26.143820759961304,0.0,26.143820759961304,26.143820759961304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.143820759961304,26.143820759961304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,26.09065534450084,20.6,0.0,26.09065534450084,26.09065534450084,1.3793103448275863,28.09065534450084,28.0,28.0,26.09065534450084,0.0,26.09065534450084,26.09065534450084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.09065534450084,26.09065534450084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.94039836426458,21.1,0.0,25.94039836426458,25.94039836426458,1.3793103448275863,27.94039836426458,28.0,28.0,25.94039836426458,0.0,25.94039836426458,25.94039836426458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.94039836426458,25.94039836426458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.889757546158158,21.5,0.0,25.889757546158158,25.889757546158158,1.3793103448275863,27.889757546158158,28.0,28.0,25.889757546158158,0.0,25.889757546158158,25.889757546158158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.889757546158158,25.889757546158158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.8989626121151,22.0,0.0,25.8989626121151,25.8989626121151,1.3793103448275863,27.8989626121151,28.0,28.0,25.8989626121151,0.0,25.8989626121151,25.8989626121151,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.8989626121151,25.8989626121151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.941665107442855,22.9,0.0,25.941665107442855,25.941665107442855,1.3793103448275863,27.941665107442855,28.0,28.0,25.941665107442855,0.0,25.941665107442855,25.941665107442855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.941665107442855,25.941665107442855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,26.0,23.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,26.000000000000004,25.3,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,26.00000000000001,25.9,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,25.999999999999993,26.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,26.0,26.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,26.000000000000004,25.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,26.000000000000004,23.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,26.179885615608498,21.8,0.0,26.179885615608498,26.179885615608498,1.3793103448275863,28.179885615608498,28.0,28.0,26.179885615608498,0.0,26.179885615608498,26.179885615608498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.179885615608498,26.179885615608498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,26.181015703223174,21.1,0.0,26.181015703223174,26.181015703223174,1.3793103448275863,28.181015703223174,28.0,28.0,26.181015703223174,0.0,26.181015703223174,26.181015703223174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.181015703223174,26.181015703223174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,26.135709693460804,20.3,0.0,26.135709693460804,26.135709693460804,1.3793103448275863,28.135709693460804,28.0,28.0,26.135709693460804,0.0,26.135709693460804,26.135709693460804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.135709693460804,26.135709693460804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,26.072315466745124,19.6,0.0,26.072315466745124,26.072315466745124,1.3793103448275863,28.072315466745124,28.0,28.0,26.072315466745124,0.0,26.072315466745124,26.072315466745124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.072315466745124,26.072315466745124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,26.00926133525806,19.2,0.0,26.00926133525806,26.00926133525806,1.3793103448275863,28.00926133525806,28.0,28.0,26.00926133525806,0.0,26.00926133525806,26.00926133525806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00926133525806,26.00926133525806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.944462690710075,18.8,0.0,25.944462690710075,25.944462690710075,1.3793103448275863,27.944462690710075,28.0,28.0,25.944462690710075,0.0,25.944462690710075,25.944462690710075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.944462690710075,25.944462690710075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.877608567296782,18.4,0.0,25.877608567296782,25.877608567296782,1.3793103448275863,27.877608567296782,28.0,28.0,25.877608567296782,0.0,25.877608567296782,25.877608567296782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.877608567296782,25.877608567296782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.812774273883935,18.4,0.0,25.812774273883935,25.812774273883935,1.3793103448275863,27.812774273883935,28.0,28.0,25.812774273883935,0.0,25.812774273883935,25.812774273883935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.812774273883935,25.812774273883935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.567901920674498,18.0,0.0,25.567901920674498,25.567901920674498,1.3793103448275863,27.567901920674498,28.0,28.0,25.567901920674498,0.0,25.567901920674498,25.567901920674498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.567901920674498,25.567901920674498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.416264457290097,17.6,0.0,25.416264457290097,25.416264457290097,1.3793103448275863,27.416264457290097,28.0,28.0,25.416264457290097,0.0,25.416264457290097,25.416264457290097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.416264457290097,25.416264457290097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.378785308301055,18.9,0.0,25.378785308301055,25.378785308301055,1.3793103448275863,27.378785308301055,28.0,28.0,25.378785308301055,0.0,25.378785308301055,25.378785308301055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.378785308301055,25.378785308301055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.372909811761165,20.3,0.0,25.372909811761165,25.372909811761165,1.3793103448275863,27.372909811761165,28.0,28.0,25.372909811761165,0.0,25.372909811761165,25.372909811761165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.372909811761165,25.372909811761165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.40087303279038,21.6,0.0,25.40087303279038,25.40087303279038,1.3793103448275863,27.40087303279038,28.0,28.0,25.40087303279038,0.0,25.40087303279038,25.40087303279038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40087303279038,25.40087303279038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.469466976949988,22.5,0.0,25.469466976949988,25.469466976949988,1.3793103448275863,27.469466976949988,28.0,28.0,25.469466976949988,0.0,25.469466976949988,25.469466976949988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.469466976949988,25.469466976949988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.552619195921274,23.5,0.0,25.552619195921274,25.552619195921274,1.3793103448275863,27.552619195921274,28.0,28.0,25.552619195921274,0.0,25.552619195921274,25.552619195921274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.552619195921274,25.552619195921274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.659478711180636,24.4,0.0,25.659478711180636,25.659478711180636,1.3793103448275863,27.659478711180636,28.0,28.0,25.659478711180636,0.0,25.659478711180636,25.659478711180636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.659478711180636,25.659478711180636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.782616266558847,25.3,0.0,25.782616266558847,25.782616266558847,1.3793103448275863,27.782616266558847,28.0,28.0,25.782616266558847,0.0,25.782616266558847,25.782616266558847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.782616266558847,25.782616266558847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.906975932072022,26.3,0.0,25.906975932072022,25.906975932072022,1.3793103448275863,27.906975932072022,28.0,28.0,25.906975932072022,0.0,25.906975932072022,25.906975932072022,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.906975932072022,25.906975932072022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,26.0,27.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,26.000000000000007,27.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.0,26.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,26.0,25.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,25.999999999999993,24.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,25.982279489389192,23.2,0.0,25.982279489389192,25.982279489389192,1.3793103448275863,27.982279489389192,28.0,28.0,25.982279489389192,0.0,25.982279489389192,25.982279489389192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.982279489389192,25.982279489389192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.9342264622289,22.5,0.0,25.9342264622289,25.9342264622289,1.3793103448275863,27.9342264622289,28.0,28.0,25.9342264622289,0.0,25.9342264622289,25.9342264622289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9342264622289,25.9342264622289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,25.97025055396115,21.9,0.0,25.97025055396115,25.97025055396115,1.3793103448275863,27.97025055396115,28.0,28.0,25.97025055396115,0.0,25.97025055396115,25.97025055396115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.97025055396115,25.97025055396115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.93455133562177,21.2,0.0,25.93455133562177,25.93455133562177,1.3793103448275863,27.93455133562177,28.0,28.0,25.93455133562177,0.0,25.93455133562177,25.93455133562177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.93455133562177,25.93455133562177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.886758996189986,20.7,0.0,25.886758996189986,25.886758996189986,1.3793103448275863,27.886758996189986,28.0,28.0,25.886758996189986,0.0,25.886758996189986,25.886758996189986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.886758996189986,25.886758996189986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.83281465893657,20.1,0.0,25.83281465893657,25.83281465893657,1.3793103448275863,27.83281465893657,28.0,28.0,25.83281465893657,0.0,25.83281465893657,25.83281465893657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83281465893657,25.83281465893657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.775548521495416,19.6,0.0,25.775548521495416,25.775548521495416,1.3793103448275863,27.775548521495416,28.0,28.0,25.775548521495416,0.0,25.775548521495416,25.775548521495416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.775548521495416,25.775548521495416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.718225524435375,19.4,0.0,25.718225524435375,25.718225524435375,1.3793103448275863,27.718225524435375,28.0,28.0,25.718225524435375,0.0,25.718225524435375,25.718225524435375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.718225524435375,25.718225524435375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.511965348477794,19.2,0.0,25.511965348477794,25.511965348477794,1.3793103448275863,27.511965348477794,28.0,28.0,25.511965348477794,0.0,25.511965348477794,25.511965348477794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.511965348477794,25.511965348477794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.382585936288947,19.0,0.0,25.382585936288947,25.382585936288947,1.3793103448275863,27.382585936288947,28.0,28.0,25.382585936288947,0.0,25.382585936288947,25.382585936288947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.382585936288947,25.382585936288947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.362015682800838,20.4,0.0,25.362015682800838,25.362015682800838,1.3793103448275863,27.362015682800838,28.0,28.0,25.362015682800838,0.0,25.362015682800838,25.362015682800838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.362015682800838,25.362015682800838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.369023501322282,21.8,0.0,25.369023501322282,25.369023501322282,1.3793103448275863,27.369023501322282,28.0,28.0,25.369023501322282,0.0,25.369023501322282,25.369023501322282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.369023501322282,25.369023501322282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.40921949504599,23.2,0.0,25.40921949504599,25.40921949504599,1.3793103448275863,27.40921949504599,28.0,28.0,25.40921949504599,0.0,25.40921949504599,25.40921949504599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.40921949504599,25.40921949504599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.511560588987855,24.7,0.0,25.511560588987855,25.511560588987855,1.3793103448275863,27.511560588987855,28.0,28.0,25.511560588987855,0.0,25.511560588987855,25.511560588987855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.511560588987855,25.511560588987855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.628492157511268,26.1,0.0,25.628492157511268,25.628492157511268,1.3793103448275863,27.628492157511268,28.0,28.0,25.628492157511268,0.0,25.628492157511268,25.628492157511268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.628492157511268,25.628492157511268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.77815874583684,27.6,0.0,25.77815874583684,25.77815874583684,1.3793103448275863,27.77815874583684,28.0,28.0,25.77815874583684,0.0,25.77815874583684,25.77815874583684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.77815874583684,25.77815874583684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.913209141155605,28.0,0.0,25.913209141155605,25.913209141155605,1.3793103448275863,27.913209141155605,28.0,28.0,25.913209141155605,0.0,25.913209141155605,25.913209141155605,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.913209141155605,25.913209141155605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,26.0,28.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.00000000000001,29.3,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.000000000000007,28.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,25.999999999999996,27.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.13443425365802,24.1,0.0,26.13443425365802,26.13443425365802,1.3793103448275863,28.13443425365802,28.0,28.0,26.13443425365802,0.0,26.13443425365802,26.13443425365802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.13443425365802,26.13443425365802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.128154672494322,23.2,0.0,26.128154672494322,26.128154672494322,1.3793103448275863,28.128154672494322,28.0,28.0,26.128154672494322,0.0,26.128154672494322,26.128154672494322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.128154672494322,26.128154672494322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,26.094892716411668,22.6,0.0,26.094892716411668,26.094892716411668,1.3793103448275863,28.094892716411668,28.0,28.0,26.094892716411668,0.0,26.094892716411668,26.094892716411668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.094892716411668,26.094892716411668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,26.05260226078352,22.0,0.0,26.05260226078352,26.05260226078352,1.3793103448275863,28.05260226078352,28.0,28.0,26.05260226078352,0.0,26.05260226078352,26.05260226078352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.05260226078352,26.05260226078352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,26.00522161119595,21.4,0.0,26.00522161119595,26.00522161119595,1.3793103448275863,28.00522161119595,28.0,28.0,26.00522161119595,0.0,26.00522161119595,26.00522161119595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00522161119595,26.00522161119595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,25.953628627104997,20.8,0.0,25.953628627104997,25.953628627104997,1.3793103448275863,27.953628627104997,28.0,28.0,25.953628627104997,0.0,25.953628627104997,25.953628627104997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.953628627104997,25.953628627104997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.765937638624585,20.2,0.0,25.765937638624585,25.765937638624585,1.3793103448275863,27.765937638624585,28.0,28.0,25.765937638624585,0.0,25.765937638624585,25.765937638624585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.765937638624585,25.765937638624585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.63034421891402,19.6,0.0,25.63034421891402,25.63034421891402,1.3793103448275863,27.63034421891402,28.0,28.0,25.63034421891402,0.0,25.63034421891402,25.63034421891402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.63034421891402,25.63034421891402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.605704650178843,20.9,0.0,25.605704650178843,25.605704650178843,1.3793103448275863,27.605704650178843,28.0,28.0,25.605704650178843,0.0,25.605704650178843,25.605704650178843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.605704650178843,25.605704650178843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.60507434496447,22.1,0.0,25.60507434496447,25.60507434496447,1.3793103448275863,27.60507434496447,28.0,28.0,25.60507434496447,0.0,25.60507434496447,25.60507434496447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.60507434496447,25.60507434496447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.644859832537325,23.4,0.0,25.644859832537325,25.644859832537325,1.3793103448275863,27.644859832537325,28.0,28.0,25.644859832537325,0.0,25.644859832537325,25.644859832537325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.644859832537325,25.644859832537325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.743901649075525,25.0,0.0,25.743901649075525,25.743901649075525,1.3793103448275863,27.743901649075525,28.0,28.0,25.743901649075525,0.0,25.743901649075525,25.743901649075525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.743901649075525,25.743901649075525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.864881152622985,26.6,0.0,25.864881152622985,25.864881152622985,1.3793103448275863,27.864881152622985,28.0,28.0,25.864881152622985,0.0,25.864881152622985,25.864881152622985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.864881152622985,25.864881152622985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,26.000000000000007,30.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.000000000000004,30.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,26.0,30.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,26.000000000000004,27.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,25.999999999999996,25.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,26.0,25.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.269921296491358,24.3,0.0,26.269921296491358,26.269921296491358,1.3793103448275863,28.269921296491358,28.0,28.0,26.269921296491358,0.0,26.269921296491358,26.269921296491358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.269921296491358,26.269921296491358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.293328471424278,23.6,0.0,26.293328471424278,26.293328471424278,1.3793103448275863,28.293328471424278,28.0,28.0,26.293328471424278,0.0,26.293328471424278,26.293328471424278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.293328471424278,26.293328471424278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.26869669117813,23.2,0.0,26.26869669117813,26.26869669117813,1.3793103448275863,28.26869669117813,28.0,28.0,26.26869669117813,0.0,26.26869669117813,26.26869669117813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.26869669117813,26.26869669117813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.231866067246642,22.8,0.0,26.231866067246642,26.231866067246642,1.3793103448275863,28.231866067246642,28.0,28.0,26.231866067246642,0.0,26.231866067246642,26.231866067246642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.231866067246642,26.231866067246642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.190519119281483,22.4,0.0,26.190519119281483,26.190519119281483,1.3793103448275863,28.190519119281483,28.0,28.0,26.190519119281483,0.0,26.190519119281483,26.190519119281483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.190519119281483,26.190519119281483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.146300275252145,22.0,0.0,26.146300275252145,26.146300275252145,1.3793103448275863,28.146300275252145,28.0,28.0,26.146300275252145,0.0,26.146300275252145,26.146300275252145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.146300275252145,26.146300275252145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,25.994187671376295,21.6,0.0,25.994187671376295,25.994187671376295,1.3793103448275863,27.994187671376295,28.0,28.0,25.994187671376295,0.0,25.994187671376295,25.994187671376295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.994187671376295,25.994187671376295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.879351404037102,21.2,0.0,25.879351404037102,25.879351404037102,1.3793103448275863,27.879351404037102,28.0,28.0,25.879351404037102,0.0,25.879351404037102,25.879351404037102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.879351404037102,25.879351404037102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.86388434711992,22.4,0.0,25.86388434711992,25.86388434711992,1.3793103448275863,27.86388434711992,28.0,28.0,25.86388434711992,0.0,25.86388434711992,25.86388434711992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.86388434711992,25.86388434711992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.872429644203734,23.6,0.0,25.872429644203734,25.872429644203734,1.3793103448275863,27.872429644203734,28.0,28.0,25.872429644203734,0.0,25.872429644203734,25.872429644203734,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.872429644203734,25.872429644203734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.91441986384634,24.8,0.0,25.91441986384634,25.91441986384634,1.3793103448275863,27.91441986384634,28.0,28.0,25.91441986384634,0.0,25.91441986384634,25.91441986384634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.91441986384634,25.91441986384634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.970570995642273,24.8,0.0,25.970570995642273,25.970570995642273,1.3793103448275863,27.970570995642273,28.0,28.0,25.970570995642273,0.0,25.970570995642273,25.970570995642273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.970570995642273,25.970570995642273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,26.000000000000007,24.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,26.0,24.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.0,28.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,25.999999999999993,31.0,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,26.0,30.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,26.000000000000004,29.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,25.999999999999993,29.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.000000000000004,28.7,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,26.000000000000007,28.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,26.0,26.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.388718488122958,26.2,0.0,26.388718488122958,26.388718488122958,1.3793103448275863,28.388718488122958,28.0,28.0,26.388718488122958,0.0,26.388718488122958,26.388718488122958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.388718488122958,26.388718488122958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.4478214890204,25.5,0.0,26.4478214890204,26.4478214890204,1.3793103448275863,28.4478214890204,28.0,28.0,26.4478214890204,0.0,26.4478214890204,26.4478214890204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.4478214890204,26.4478214890204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.43814165294652,24.8,0.0,26.43814165294652,26.43814165294652,1.3793103448275863,28.43814165294652,28.0,28.0,26.43814165294652,0.0,26.43814165294652,26.43814165294652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.43814165294652,26.43814165294652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.409935234296235,24.1,0.0,26.409935234296235,26.409935234296235,1.3793103448275863,28.409935234296235,28.0,28.0,26.409935234296235,0.0,26.409935234296235,26.409935234296235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.409935234296235,26.409935234296235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.373865096860854,23.4,0.0,26.373865096860854,26.373865096860854,1.3793103448275863,28.373865096860854,28.0,28.0,26.373865096860854,0.0,26.373865096860854,26.373865096860854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.373865096860854,26.373865096860854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.33327037481183,22.8,0.0,26.33327037481183,26.33327037481183,1.3793103448275863,28.33327037481183,28.0,28.0,26.33327037481183,0.0,26.33327037481183,26.33327037481183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.33327037481183,26.33327037481183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.000000000000004,22.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,26.000000000000007,21.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,26.0,22.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,26.0,25.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.000000000000007,29.0,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,26.000000000000004,29.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,25.999999999999996,29.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,26.0,29.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.000000000000004,28.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,26.0,28.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,26.000000000000004,28.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,25.999999999999996,28.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.51004712521552,28.2,0.0,26.51004712521552,26.51004712521552,1.3793103448275863,28.51004712521552,28.0,28.0,26.51004712521552,0.0,26.51004712521552,26.51004712521552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.51004712521552,26.51004712521552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.61328585431488,28.2,0.0,26.61328585431488,26.61328585431488,1.3793103448275863,28.61328585431488,28.0,28.0,26.61328585431488,0.0,26.61328585431488,26.61328585431488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.61328585431488,26.61328585431488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.62432128961163,27.1,0.0,26.62432128961163,26.62432128961163,1.3793103448275863,28.62432128961163,28.0,28.0,26.62432128961163,0.0,26.62432128961163,26.62432128961163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.62432128961163,26.62432128961163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.596372180201243,26.1,0.0,26.596372180201243,26.596372180201243,1.3793103448275863,28.596372180201243,28.0,28.0,26.596372180201243,0.0,26.596372180201243,26.596372180201243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.596372180201243,26.596372180201243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.56634645870121,25.0,0.0,26.56634645870121,26.56634645870121,1.3793103448275863,28.56634645870121,28.0,28.0,26.56634645870121,0.0,26.56634645870121,26.56634645870121,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.56634645870121,26.56634645870121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.53033857278115,24.0,0.0,26.53033857278115,26.53033857278115,1.3793103448275863,28.53033857278115,28.0,28.0,26.53033857278115,0.0,26.53033857278115,26.53033857278115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.53033857278115,26.53033857278115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,0.0,26.487206856736627,23.0,0.0,26.487206856736627,26.487206856736627,1.3793103448275863,28.487206856736627,28.0,28.0,26.487206856736627,0.0,26.487206856736627,26.487206856736627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.487206856736627,26.487206856736627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 06:00:00,0.0,26.43683836188783,22.0,0.0,26.43683836188783,26.43683836188783,1.3793103448275863,28.43683836188783,28.0,28.0,26.43683836188783,0.0,26.43683836188783,26.43683836188783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.43683836188783,26.43683836188783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 07:00:00,0.0,26.000000000000004,23.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 08:00:00,0.0,26.0,24.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 09:00:00,0.0,25.999999999999996,25.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 10:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 11:00:00,0.0,26.0,27.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 12:00:00,0.0,25.999999999999996,28.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 13:00:00,0.0,26.0,29.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 14:00:00,0.0,26.000000000000004,29.5,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 15:00:00,0.0,25.999999999999993,29.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 16:00:00,0.0,25.999999999999996,29.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 17:00:00,0.0,25.999999999999996,29.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 18:00:00,0.0,25.999999999999993,28.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 19:00:00,0.0,26.0,28.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 20:00:00,0.0,26.0,27.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 21:00:00,0.0,26.648160723303988,27.2,0.0,26.648160723303988,26.648160723303988,1.3793103448275863,28.648160723303988,28.0,28.0,26.648160723303988,0.0,26.648160723303988,26.648160723303988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.648160723303988,26.648160723303988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
