timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-13 22:00:00,0.0,26.77620394584293,26.7,0.0,26.77620394584293,26.77620394584293,1.3793103448275863,28.77620394584293,28.0,28.0,26.77620394584293,0.0,26.77620394584293,26.77620394584293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.77620394584293,26.77620394584293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 23:00:00,0.0,26.788010035834972,26.2,0.0,26.788010035834972,26.788010035834972,1.3793103448275863,28.788010035834972,28.0,28.0,26.788010035834972,0.0,26.788010035834972,26.788010035834972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.788010035834972,26.788010035834972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,26.76847689078913,25.8,0.0,26.76847689078913,26.76847689078913,1.3793103448275863,28.76847689078913,28.0,28.0,26.76847689078913,0.0,26.76847689078913,26.76847689078913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.76847689078913,26.76847689078913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,26.733528911756203,24.3,0.0,26.733528911756203,26.733528911756203,1.3793103448275863,28.733528911756203,28.0,28.0,26.733528911756203,0.0,26.733528911756203,26.733528911756203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.733528911756203,26.733528911756203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,26.673550365371284,22.9,0.0,26.673550365371284,26.673550365371284,1.3793103448275863,28.673550365371284,28.0,28.0,26.673550365371284,0.0,26.673550365371284,26.673550365371284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.673550365371284,26.673550365371284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 03:00:00,0.0,26.61225177653162,21.4,0.0,26.61225177653162,26.61225177653162,1.3793103448275863,28.61225177653162,28.0,28.0,26.61225177653162,0.0,26.61225177653162,26.61225177653162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.61225177653162,26.61225177653162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,26.552254162078153,20.9,0.0,26.552254162078153,26.552254162078153,1.3793103448275863,28.552254162078153,28.0,28.0,26.552254162078153,0.0,26.552254162078153,26.552254162078153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.552254162078153,26.552254162078153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,0.0,26.490925570904224,20.5,0.0,26.490925570904224,26.490925570904224,1.3793103448275863,28.490925570904224,28.0,28.0,26.490925570904224,0.0,26.490925570904224,26.490925570904224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.490925570904224,26.490925570904224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 06:00:00,0.0,26.426587821858433,20.0,0.0,26.426587821858433,26.426587821858433,1.3793103448275863,28.426587821858433,28.0,28.0,26.426587821858433,0.0,26.426587821858433,26.426587821858433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.426587821858433,26.426587821858433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 07:00:00,0.0,25.999999999999993,21.3,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 08:00:00,0.0,26.000000000000007,22.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 09:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 10:00:00,0.0,26.0,25.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 11:00:00,0.0,26.0,26.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 12:00:00,0.0,26.000000000000007,27.6,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 13:00:00,0.0,26.0,26.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 14:00:00,0.0,25.999999999999996,26.1,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 15:00:00,0.0,26.000000000000007,25.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 16:00:00,0.0,26.0,24.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 17:00:00,0.0,25.999999999999993,23.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 18:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 19:00:00,0.0,26.0,23.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 20:00:00,0.0,26.000000000000007,23.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 21:00:00,0.0,26.392714823374824,23.2,0.0,26.392714823374824,26.392714823374824,1.3793103448275863,28.392714823374824,28.0,28.0,26.392714823374824,0.0,26.392714823374824,26.392714823374824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.392714823374824,26.392714823374824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 22:00:00,0.0,26.452129545937154,23.3,0.0,26.452129545937154,26.452129545937154,1.3793103448275863,28.452129545937154,28.0,28.0,26.452129545937154,0.0,26.452129545937154,26.452129545937154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.452129545937154,26.452129545937154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 23:00:00,0.0,26.437681724426604,23.3,0.0,26.437681724426604,26.437681724426604,1.3793103448275863,28.437681724426604,28.0,28.0,26.437681724426604,0.0,26.437681724426604,26.437681724426604,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.437681724426604,26.437681724426604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,26.40421058290494,23.4,0.0,26.40421058290494,26.40421058290494,1.3793103448275863,28.40421058290494,28.0,28.0,26.40421058290494,0.0,26.40421058290494,26.40421058290494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.40421058290494,26.40421058290494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,26.36224815485305,22.5,0.0,26.36224815485305,26.36224815485305,1.3793103448275863,28.36224815485305,28.0,28.0,26.36224815485305,0.0,26.36224815485305,26.36224815485305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.36224815485305,26.36224815485305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,26.314670642499316,21.7,0.0,26.314670642499316,26.314670642499316,1.3793103448275863,28.314670642499316,28.0,28.0,26.314670642499316,0.0,26.314670642499316,26.314670642499316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.314670642499316,26.314670642499316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,26.260402809553945,20.8,0.0,26.260402809553945,26.260402809553945,1.3793103448275863,28.260402809553945,28.0,28.0,26.260402809553945,0.0,26.260402809553945,26.260402809553945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.260402809553945,26.260402809553945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,26.203877735702356,20.3,0.0,26.203877735702356,26.203877735702356,1.3793103448275863,28.203877735702356,28.0,28.0,26.203877735702356,0.0,26.203877735702356,26.203877735702356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.203877735702356,26.203877735702356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,0.0,26.000000000000004,19.9,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 06:00:00,0.0,25.86272012272484,19.4,0.0,25.86272012272484,25.86272012272484,1.3793103448275863,27.86272012272484,28.0,28.0,25.86272012272484,0.0,25.86272012272484,25.86272012272484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.86272012272484,25.86272012272484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 07:00:00,0.0,25.842014870571532,20.9,0.0,25.842014870571532,25.842014870571532,1.3793103448275863,27.842014870571532,28.0,28.0,25.842014870571532,0.0,25.842014870571532,25.842014870571532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.842014870571532,25.842014870571532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 08:00:00,0.0,25.853652559753932,22.5,0.0,25.853652559753932,25.853652559753932,1.3793103448275863,27.853652559753932,28.0,28.0,25.853652559753932,0.0,25.853652559753932,25.853652559753932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.853652559753932,25.853652559753932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 09:00:00,0.0,25.897867954445108,24.0,0.0,25.897867954445108,25.897867954445108,1.3793103448275863,27.897867954445108,28.0,28.0,25.897867954445108,0.0,25.897867954445108,25.897867954445108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.897867954445108,25.897867954445108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 10:00:00,0.0,25.973072775081413,24.7,0.0,25.973072775081413,25.973072775081413,1.3793103448275863,27.973072775081413,28.0,28.0,25.973072775081413,0.0,25.973072775081413,25.973072775081413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.973072775081413,25.973072775081413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 11:00:00,0.0,26.000000000000004,25.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 12:00:00,0.0,26.000000000000007,26.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 13:00:00,0.0,25.99999999999999,26.8,0.0,25.99999999999999,25.99999999999999,1.3793103448275863,27.99999999999999,28.0,28.0,25.99999999999999,0.0,25.99999999999999,25.99999999999999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99999999999999,25.99999999999999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 14:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 15:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 16:00:00,0.0,26.0,27.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 17:00:00,0.0,26.000000000000007,26.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 18:00:00,0.0,26.000000000000004,26.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 19:00:00,0.0,26.0,25.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 20:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 21:00:00,0.0,26.0,24.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 22:00:00,0.0,26.00000000000001,23.8,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 23:00:00,0.0,26.239969004912055,23.6,0.0,26.239969004912055,26.239969004912055,1.3793103448275863,28.239969004912055,28.0,28.0,26.239969004912055,0.0,26.239969004912055,26.239969004912055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.239969004912055,26.239969004912055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,26.259061966325028,23.3,0.0,26.259061966325028,26.259061966325028,1.3793103448275863,28.259061966325028,28.0,28.0,26.259061966325028,0.0,26.259061966325028,26.259061966325028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.259061966325028,26.259061966325028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,26.23290039753161,22.8,0.0,26.23290039753161,26.23290039753161,1.3793103448275863,28.23290039753161,28.0,28.0,26.23290039753161,0.0,26.23290039753161,26.23290039753161,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.23290039753161,26.23290039753161,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,26.193559171347545,22.2,0.0,26.193559171347545,26.193559171347545,1.3793103448275863,28.193559171347545,28.0,28.0,26.193559171347545,0.0,26.193559171347545,26.193559171347545,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.193559171347545,26.193559171347545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,26.14822200299951,21.6,0.0,26.14822200299951,26.14822200299951,1.3793103448275863,28.14822200299951,28.0,28.0,26.14822200299951,0.0,26.14822200299951,26.14822200299951,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.14822200299951,26.14822200299951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,26.104602357633922,21.6,0.0,26.104602357633922,26.104602357633922,1.3793103448275863,28.104602357633922,28.0,28.0,26.104602357633922,0.0,26.104602357633922,26.104602357633922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.104602357633922,26.104602357633922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,0.0,25.958149039741322,21.6,0.0,25.958149039741322,25.958149039741322,1.3793103448275863,27.958149039741322,28.0,28.0,25.958149039741322,0.0,25.958149039741322,25.958149039741322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.958149039741322,25.958149039741322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 06:00:00,0.0,25.859613762862175,21.6,0.0,25.859613762862175,25.859613762862175,1.3793103448275863,27.859613762862175,28.0,28.0,25.859613762862175,0.0,25.859613762862175,25.859613762862175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.859613762862175,25.859613762862175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 07:00:00,0.0,25.83896189123486,22.4,0.0,25.83896189123486,25.83896189123486,1.3793103448275863,27.83896189123486,28.0,28.0,25.83896189123486,0.0,25.83896189123486,25.83896189123486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83896189123486,25.83896189123486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 08:00:00,0.0,25.83472074017784,23.2,0.0,25.83472074017784,25.83472074017784,1.3793103448275863,27.83472074017784,28.0,28.0,25.83472074017784,0.0,25.83472074017784,25.83472074017784,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.83472074017784,25.83472074017784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 09:00:00,0.0,25.857327326937124,24.0,0.0,25.857327326937124,25.857327326937124,1.3793103448275863,27.857327326937124,28.0,28.0,25.857327326937124,0.0,25.857327326937124,25.857327326937124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.857327326937124,25.857327326937124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 10:00:00,0.0,25.879229512806155,23.2,0.0,25.879229512806155,25.879229512806155,1.3793103448275863,27.879229512806155,28.0,28.0,25.879229512806155,0.0,25.879229512806155,25.879229512806155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.879229512806155,25.879229512806155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 11:00:00,0.0,25.891554647374335,22.4,0.0,25.891554647374335,25.891554647374335,1.3793103448275863,27.891554647374335,28.0,28.0,25.891554647374335,0.0,25.891554647374335,25.891554647374335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.891554647374335,25.891554647374335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 12:00:00,0.0,25.91163369526231,21.6,0.0,25.91163369526231,25.91163369526231,1.3793103448275863,27.91163369526231,28.0,28.0,25.91163369526231,0.0,25.91163369526231,25.91163369526231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.91163369526231,25.91163369526231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 13:00:00,0.0,25.99350648159492,22.6,0.0,25.99350648159492,25.99350648159492,1.3793103448275863,27.99350648159492,28.0,28.0,25.99350648159492,0.0,25.99350648159492,25.99350648159492,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.99350648159492,25.99350648159492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 14:00:00,0.0,26.0,23.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 15:00:00,0.0,26.0,24.7,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 16:00:00,0.0,26.000000000000007,25.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 17:00:00,0.0,26.000000000000004,26.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 18:00:00,0.0,25.999999999999993,27.8,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 19:00:00,0.0,26.000000000000004,27.1,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 20:00:00,0.0,26.0,26.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 21:00:00,0.0,25.999999999999996,25.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 22:00:00,0.0,26.0,24.9,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 23:00:00,0.0,26.16549951789907,24.3,0.0,26.16549951789907,26.16549951789907,1.3793103448275863,28.16549951789907,28.0,28.0,26.16549951789907,0.0,26.16549951789907,26.16549951789907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.16549951789907,26.16549951789907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,26.169975049385293,23.6,0.0,26.169975049385293,26.169975049385293,1.3793103448275863,28.169975049385293,28.0,28.0,26.169975049385293,0.0,26.169975049385293,26.169975049385293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.169975049385293,26.169975049385293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,26.14333599899289,23.1,0.0,26.14333599899289,26.14333599899289,1.3793103448275863,28.14333599899289,28.0,28.0,26.14333599899289,0.0,26.14333599899289,26.14333599899289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.14333599899289,26.14333599899289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,26.10839083696855,22.7,0.0,26.10839083696855,26.10839083696855,1.3793103448275863,28.10839083696855,28.0,28.0,26.10839083696855,0.0,26.10839083696855,26.10839083696855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.10839083696855,26.10839083696855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,26.068594695306253,22.2,0.0,26.068594695306253,26.068594695306253,1.3793103448275863,28.068594695306253,28.0,28.0,26.068594695306253,0.0,26.068594695306253,26.068594695306253,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.068594695306253,26.068594695306253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,26.033414247913463,22.5,0.0,26.033414247913463,26.033414247913463,1.3793103448275863,28.033414247913463,28.0,28.0,26.033414247913463,0.0,26.033414247913463,26.033414247913463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.033414247913463,26.033414247913463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,0.0,25.926265067226076,22.8,0.0,25.926265067226076,25.926265067226076,1.3793103448275863,27.926265067226076,28.0,28.0,25.926265067226076,0.0,25.926265067226076,25.926265067226076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.926265067226076,25.926265067226076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 06:00:00,0.0,25.85381333357219,23.1,0.0,25.85381333357219,25.85381333357219,1.3793103448275863,27.85381333357219,28.0,28.0,25.85381333357219,0.0,25.85381333357219,25.85381333357219,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.85381333357219,25.85381333357219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 07:00:00,0.0,25.832222631651433,23.4,0.0,25.832222631651433,25.832222631651433,1.3793103448275863,27.832222631651433,28.0,28.0,25.832222631651433,0.0,25.832222631651433,25.832222631651433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.832222631651433,25.832222631651433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 08:00:00,0.0,25.818291086725903,23.7,0.0,25.818291086725903,25.818291086725903,1.3793103448275863,27.818291086725903,28.0,28.0,25.818291086725903,0.0,25.818291086725903,25.818291086725903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.818291086725903,25.818291086725903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 09:00:00,0.0,25.82535406157995,24.0,0.0,25.82535406157995,25.82535406157995,1.3793103448275863,27.82535406157995,28.0,28.0,25.82535406157995,0.0,25.82535406157995,25.82535406157995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.82535406157995,25.82535406157995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 10:00:00,0.0,25.91264062179654,25.3,0.0,25.91264062179654,25.91264062179654,1.3793103448275863,27.91264062179654,28.0,28.0,25.91264062179654,0.0,25.91264062179654,25.91264062179654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.91264062179654,25.91264062179654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 11:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 12:00:00,0.0,26.000000000000007,27.8,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 13:00:00,0.0,26.0,29.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 14:00:00,0.0,26.0,31.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 15:00:00,0.0,26.0,32.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 16:00:00,0.0,26.0,32.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 17:00:00,0.0,26.0,31.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 18:00:00,0.0,26.0,31.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 19:00:00,0.0,25.999999999999996,29.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 20:00:00,0.0,26.0,28.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 21:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 22:00:00,0.0,26.0,26.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 23:00:00,0.0,26.402308234961534,25.1,0.0,26.402308234961534,26.402308234961534,1.3793103448275863,28.402308234961534,28.0,28.0,26.402308234961534,0.0,26.402308234961534,26.402308234961534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.402308234961534,26.402308234961534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,26.455619386292092,24.2,0.0,26.455619386292092,26.455619386292092,1.3793103448275863,28.455619386292092,28.0,28.0,26.455619386292092,0.0,26.455619386292092,26.455619386292092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.455619386292092,26.455619386292092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,26.436950263044736,23.5,0.0,26.436950263044736,26.436950263044736,1.3793103448275863,28.436950263044736,28.0,28.0,26.436950263044736,0.0,26.436950263044736,26.436950263044736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.436950263044736,26.436950263044736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,26.400172948434555,22.9,0.0,26.400172948434555,26.400172948434555,1.3793103448275863,28.400172948434555,28.0,28.0,26.400172948434555,0.0,26.400172948434555,26.400172948434555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.400172948434555,26.400172948434555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,26.355304219500304,22.2,0.0,26.355304219500304,26.355304219500304,1.3793103448275863,28.355304219500304,28.0,28.0,26.355304219500304,0.0,26.355304219500304,26.355304219500304,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.355304219500304,26.355304219500304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,26.304970482597177,21.5,0.0,26.304970482597177,26.304970482597177,1.3793103448275863,28.304970482597177,28.0,28.0,26.304970482597177,0.0,26.304970482597177,26.304970482597177,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.304970482597177,26.304970482597177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,0.0,25.999999999999996,20.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 06:00:00,0.0,25.9612029257975,20.2,0.0,25.9612029257975,25.9612029257975,1.3793103448275863,27.9612029257975,28.0,28.0,25.9612029257975,0.0,25.9612029257975,25.9612029257975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.9612029257975,25.9612029257975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 07:00:00,0.0,25.956750618495192,21.5,0.0,25.956750618495192,25.956750618495192,1.3793103448275863,27.956750618495192,28.0,28.0,25.956750618495192,0.0,25.956750618495192,25.956750618495192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.956750618495192,25.956750618495192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 08:00:00,0.0,25.966270116634206,22.9,0.0,25.966270116634206,25.966270116634206,1.3793103448275863,27.966270116634206,28.0,28.0,25.966270116634206,0.0,25.966270116634206,25.966270116634206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.966270116634206,25.966270116634206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 09:00:00,0.0,26.000000000000007,24.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 10:00:00,0.0,26.000000000000004,24.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 11:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 12:00:00,0.0,25.999999999999996,24.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 13:00:00,0.0,26.0,27.3,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 14:00:00,0.0,25.999999999999993,30.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 15:00:00,0.0,26.0,33.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 16:00:00,0.0,26.0,32.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 17:00:00,0.0,25.999999999999993,31.2,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 18:00:00,0.0,26.0,30.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 19:00:00,0.0,25.999999999999996,28.7,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 20:00:00,0.0,26.000000000000007,27.3,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 21:00:00,0.0,25.999999999999996,26.0,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 22:00:00,0.0,26.000000000000004,25.6,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 23:00:00,0.0,26.4296184115993,25.2,0.0,26.4296184115993,26.4296184115993,1.3793103448275863,28.4296184115993,28.0,28.0,26.4296184115993,0.0,26.4296184115993,26.4296184115993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.4296184115993,26.4296184115993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,26.494224407405934,24.8,0.0,26.494224407405934,26.494224407405934,1.3793103448275863,28.494224407405934,28.0,28.0,26.494224407405934,0.0,26.494224407405934,26.494224407405934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.494224407405934,26.494224407405934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,26.479405914777495,23.9,0.0,26.479405914777495,26.479405914777495,1.3793103448275863,28.479405914777495,28.0,28.0,26.479405914777495,0.0,26.479405914777495,26.479405914777495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.479405914777495,26.479405914777495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,26.44381015639903,23.1,0.0,26.44381015639903,26.44381015639903,1.3793103448275863,28.44381015639903,28.0,28.0,26.44381015639903,0.0,26.44381015639903,26.44381015639903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.44381015639903,26.44381015639903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,26.398264892379864,22.2,0.0,26.398264892379864,26.398264892379864,1.3793103448275863,28.398264892379864,28.0,28.0,26.398264892379864,0.0,26.398264892379864,26.398264892379864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.398264892379864,26.398264892379864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 04:00:00,0.0,26.35486204949942,22.2,0.0,26.35486204949942,26.35486204949942,1.3793103448275863,28.35486204949942,28.0,28.0,26.35486204949942,0.0,26.35486204949942,26.35486204949942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.35486204949942,26.35486204949942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,0.0,26.0,21.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 06:00:00,0.0,25.999999999999993,21.4,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 07:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 08:00:00,0.0,26.0,24.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 09:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 10:00:00,0.0,26.000000000000004,28.2,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 11:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 12:00:00,0.0,25.999999999999996,32.2,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 13:00:00,0.0,26.0,30.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 14:00:00,0.0,26.0,28.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 15:00:00,0.0,26.0,26.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 16:00:00,0.0,26.000000000000004,27.8,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 17:00:00,0.0,26.0,29.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 18:00:00,0.0,26.0,31.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 19:00:00,0.0,25.999999999999993,29.5,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 20:00:00,0.0,26.0,28.1,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 21:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 22:00:00,0.0,26.000000000000007,26.1,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 23:00:00,0.0,26.514813128046185,25.5,0.0,26.514813128046185,26.514813128046185,1.3793103448275863,28.514813128046185,28.0,28.0,26.514813128046185,0.0,26.514813128046185,26.514813128046185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.514813128046185,26.514813128046185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,26.597901974818214,25.0,0.0,26.597901974818214,26.597901974818214,1.3793103448275863,28.597901974818214,28.0,28.0,26.597901974818214,0.0,26.597901974818214,26.597901974818214,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.597901974818214,26.597901974818214,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,26.5930025345163,24.6,0.0,26.5930025345163,26.5930025345163,1.3793103448275863,28.5930025345163,28.0,28.0,26.5930025345163,0.0,26.5930025345163,26.5930025345163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.5930025345163,26.5930025345163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,26.55327928635778,24.2,0.0,26.55327928635778,26.55327928635778,1.3793103448275863,28.55327928635778,28.0,28.0,26.55327928635778,0.0,26.55327928635778,26.55327928635778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.55327928635778,26.55327928635778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,26.51738520791003,23.8,0.0,26.51738520791003,26.51738520791003,1.3793103448275863,28.51738520791003,28.0,28.0,26.51738520791003,0.0,26.51738520791003,26.51738520791003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.51738520791003,26.51738520791003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,26.480212697695872,23.4,0.0,26.480212697695872,26.480212697695872,1.3793103448275863,28.480212697695872,28.0,28.0,26.480212697695872,0.0,26.480212697695872,26.480212697695872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.480212697695872,26.480212697695872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,0.0,26.440754217525576,23.0,0.0,26.440754217525576,26.440754217525576,1.3793103448275863,28.440754217525576,28.0,28.0,26.440754217525576,0.0,26.440754217525576,26.440754217525576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.440754217525576,26.440754217525576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 06:00:00,0.0,26.39882668671796,22.6,0.0,26.39882668671796,26.39882668671796,1.3793103448275863,28.39882668671796,28.0,28.0,26.39882668671796,0.0,26.39882668671796,26.39882668671796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.39882668671796,26.39882668671796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 07:00:00,0.0,26.0,23.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 08:00:00,0.0,25.999999999999996,23.9,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 09:00:00,0.0,25.999999999999996,24.5,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 10:00:00,0.0,25.999999999999993,25.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 11:00:00,0.0,26.0,25.8,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 12:00:00,0.0,26.000000000000004,26.4,0.0,26.000000000000004,26.000000000000004,1.3793103448275863,28.000000000000004,28.0,28.0,26.000000000000004,0.0,26.000000000000004,26.000000000000004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000004,26.000000000000004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 13:00:00,0.0,25.999999999999996,26.6,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 14:00:00,0.0,25.999999999999996,26.8,0.0,25.999999999999996,25.999999999999996,1.3793103448275863,27.999999999999996,28.0,28.0,25.999999999999996,0.0,25.999999999999996,25.999999999999996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999996,25.999999999999996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 15:00:00,0.0,26.0,27.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 16:00:00,0.0,26.0,26.5,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 17:00:00,0.0,25.999999999999993,26.1,0.0,25.999999999999993,25.999999999999993,1.3793103448275863,27.999999999999993,28.0,28.0,25.999999999999993,0.0,25.999999999999993,25.999999999999993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.999999999999993,25.999999999999993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 18:00:00,0.0,26.0,25.6,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 19:00:00,0.0,26.0,24.4,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 20:00:00,0.0,26.000000000000007,23.2,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 21:00:00,0.0,26.406960526734654,22.0,0.0,26.406960526734654,26.406960526734654,1.3793103448275863,28.406960526734654,28.0,28.0,26.406960526734654,0.0,26.406960526734654,26.406960526734654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.406960526734654,26.406960526734654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 22:00:00,0.0,26.458884429368705,21.8,0.0,26.458884429368705,26.458884429368705,1.3793103448275863,28.458884429368705,28.0,28.0,26.458884429368705,0.0,26.458884429368705,26.458884429368705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.458884429368705,26.458884429368705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 23:00:00,0.0,26.431354092683684,21.6,0.0,26.431354092683684,26.431354092683684,1.3793103448275863,28.431354092683684,28.0,28.0,26.431354092683684,0.0,26.431354092683684,26.431354092683684,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.431354092683684,26.431354092683684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,26.38147750311105,21.4,0.0,26.38147750311105,26.38147750311105,1.3793103448275863,28.38147750311105,28.0,28.0,26.38147750311105,0.0,26.38147750311105,26.38147750311105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.38147750311105,26.38147750311105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,26.330020710179163,21.1,0.0,26.330020710179163,26.330020710179163,1.3793103448275863,28.330020710179163,28.0,28.0,26.330020710179163,0.0,26.330020710179163,26.330020710179163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.330020710179163,26.330020710179163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,26.261899515429704,20.7,0.0,26.261899515429704,26.261899515429704,1.3793103448275863,28.261899515429704,28.0,28.0,26.261899515429704,0.0,26.261899515429704,26.261899515429704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.261899515429704,26.261899515429704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,26.20277845070344,20.4,0.0,26.20277845070344,26.20277845070344,1.3793103448275863,28.20277845070344,28.0,28.0,26.20277845070344,0.0,26.20277845070344,26.20277845070344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.20277845070344,26.20277845070344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
