timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-21 04:00:00,0.0,26.144338966240213,20.1,0.0,26.144338966240213,26.144338966240213,1.3793103448275863,28.144338966240213,28.0,28.0,26.144338966240213,0.0,26.144338966240213,26.144338966240213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.144338966240213,26.144338966240213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,26.083879883112896,19.7,0.0,26.083879883112896,26.083879883112896,1.3793103448275863,28.083879883112896,28.0,28.0,26.083879883112896,0.0,26.083879883112896,26.083879883112896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.083879883112896,26.083879883112896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 06:00:00,0.0,26.022310173365483,19.4,0.0,26.022310173365483,26.022310173365483,1.3793103448275863,28.022310173365483,28.0,28.0,26.022310173365483,0.0,26.022310173365483,26.022310173365483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.022310173365483,26.022310173365483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.82509107657699,19.5,0.0,25.82509107657699,25.82509107657699,1.3793103448275863,27.82509107657699,28.0,28.0,25.82509107657699,0.0,25.82509107657699,25.82509107657699,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.82509107657699,25.82509107657699,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.747397876759088,19.7,0.0,25.747397876759088,25.747397876759088,1.3793103448275863,27.747397876759088,28.0,28.0,25.747397876759088,0.0,25.747397876759088,25.747397876759088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.747397876759088,25.747397876759088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.731501576973578,19.8,0.0,25.731501576973578,25.731501576973578,1.3793103448275863,27.731501576973578,28.0,28.0,25.731501576973578,0.0,25.731501576973578,25.731501576973578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.731501576973578,25.731501576973578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.774553639837343,20.8,0.0,25.774553639837343,25.774553639837343,1.3793103448275863,27.774553639837343,28.0,28.0,25.774553639837343,0.0,25.774553639837343,25.774553639837343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.774553639837343,25.774553639837343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.834037785009812,21.8,0.0,25.834037785009812,25.834037785009812,1.3793103448275863,27.834037785009812,28.0,28.0,25.834037785009812,0.0,25.834037785009812,25.834037785009812,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.834037785009812,25.834037785009812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.916728715010947,22.8,0.0,25.916728715010947,25.916728715010947,1.3793103448275863,27.916728715010947,28.0,28.0,25.916728715010947,0.0,25.916728715010947,25.916728715010947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.916728715010947,25.916728715010947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,25.996644823209323,23.3,0.0,25.996644823209323,25.996644823209323,1.3793103448275863,27.996644823209323,28.0,28.0,25.996644823209323,0.0,25.996644823209323,25.996644823209323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.996644823209323,25.996644823209323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,26.000000000000007,23.7,0.0,26.000000000000007,26.000000000000007,1.3793103448275863,28.000000000000007,28.0,28.0,26.000000000000007,0.0,26.000000000000007,26.000000000000007,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.000000000000007,26.000000000000007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,26.0,24.2,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,26.00000000000001,23.6,0.0,26.00000000000001,26.00000000000001,1.3793103448275863,28.00000000000001,28.0,28.0,26.00000000000001,0.0,26.00000000000001,26.00000000000001,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.00000000000001,26.00000000000001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.0,23.0,0.0,26.0,26.0,1.3793103448275863,28.0,28.0,28.0,26.0,0.0,26.0,26.0,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,26.0,26.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.977572892138312,22.4,0.0,25.977572892138312,25.977572892138312,1.3793103448275863,27.977572892138312,28.0,28.0,25.977572892138312,0.0,25.977572892138312,25.977572892138312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.977572892138312,25.977572892138312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.980306515224626,21.7,0.0,25.980306515224626,25.980306515224626,1.3793103448275863,27.980306515224626,28.0,28.0,25.980306515224626,0.0,25.980306515224626,25.980306515224626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.980306515224626,25.980306515224626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.925058237389436,21.1,0.0,25.925058237389436,25.925058237389436,1.3793103448275863,27.925058237389436,28.0,28.0,25.925058237389436,0.0,25.925058237389436,25.925058237389436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.925058237389436,25.925058237389436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.980168976167572,20.4,0.0,25.980168976167572,25.980168976167572,1.3793103448275863,27.980168976167572,28.0,28.0,25.980168976167572,0.0,25.980168976167572,25.980168976167572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.980168976167572,25.980168976167572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.95573251926749,20.4,0.0,25.95573251926749,25.95573251926749,1.3793103448275863,27.95573251926749,28.0,28.0,25.95573251926749,0.0,25.95573251926749,25.95573251926749,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.95573251926749,25.95573251926749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.911225777354016,20.4,0.0,25.911225777354016,25.911225777354016,1.3793103448275863,27.911225777354016,28.0,28.0,25.911225777354016,0.0,25.911225777354016,25.911225777354016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.911225777354016,25.911225777354016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.858127705587552,20.4,0.0,25.858127705587552,25.858127705587552,1.3793103448275863,27.858127705587552,28.0,28.0,25.858127705587552,0.0,25.858127705587552,25.858127705587552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.858127705587552,25.858127705587552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.80139276855609,19.7,0.0,25.80139276855609,25.80139276855609,1.3793103448275863,27.80139276855609,28.0,28.0,25.80139276855609,0.0,25.80139276855609,25.80139276855609,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.80139276855609,25.80139276855609,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.739328472871073,18.9,0.0,25.739328472871073,25.739328472871073,1.3793103448275863,27.739328472871073,28.0,28.0,25.739328472871073,0.0,25.739328472871073,25.739328472871073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.739328472871073,25.739328472871073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.672898419232943,18.2,0.0,25.672898419232943,25.672898419232943,1.3793103448275863,27.672898419232943,28.0,28.0,25.672898419232943,0.0,25.672898419232943,25.672898419232943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.672898419232943,25.672898419232943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.608086515337032,18.1,0.0,25.608086515337032,25.608086515337032,1.3793103448275863,27.608086515337032,28.0,28.0,25.608086515337032,0.0,25.608086515337032,25.608086515337032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.608086515337032,25.608086515337032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.374827874213274,18.1,0.0,25.374827874213274,25.374827874213274,1.3793103448275863,27.374827874213274,28.0,28.0,25.374827874213274,0.0,25.374827874213274,25.374827874213274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.374827874213274,25.374827874213274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,25.23806061421636,18.0,0.0,25.23806061421636,25.23806061421636,1.3793103448275863,27.23806061421636,28.0,28.0,25.23806061421636,0.0,25.23806061421636,25.23806061421636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23806061421636,25.23806061421636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,25.175461543656844,18.3,0.0,25.175461543656844,25.175461543656844,1.3793103448275863,27.175461543656844,28.0,28.0,25.175461543656844,0.0,25.175461543656844,25.175461543656844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.175461543656844,25.175461543656844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,25.12158322645756,18.5,0.0,25.12158322645756,25.12158322645756,1.3793103448275863,27.12158322645756,28.0,28.0,25.12158322645756,0.0,25.12158322645756,25.12158322645756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12158322645756,25.12158322645756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,25.08651713048292,18.8,0.0,25.08651713048292,25.08651713048292,1.3793103448275863,27.08651713048292,28.0,28.0,25.08651713048292,0.0,25.08651713048292,25.08651713048292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.08651713048292,25.08651713048292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,25.12530458574794,19.9,0.0,25.12530458574794,25.12530458574794,1.3793103448275863,27.12530458574794,28.0,28.0,25.12530458574794,0.0,25.12530458574794,25.12530458574794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12530458574794,25.12530458574794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,25.18756999518886,21.1,0.0,25.18756999518886,25.18756999518886,1.3793103448275863,27.18756999518886,28.0,28.0,25.18756999518886,0.0,25.18756999518886,25.18756999518886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.18756999518886,25.18756999518886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.272141027726725,22.2,0.0,25.272141027726725,25.272141027726725,1.3793103448275863,27.272141027726725,28.0,28.0,25.272141027726725,0.0,25.272141027726725,25.272141027726725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.272141027726725,25.272141027726725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.352395073027527,22.5,0.0,25.352395073027527,25.352395073027527,1.3793103448275863,27.352395073027527,28.0,28.0,25.352395073027527,0.0,25.352395073027527,25.352395073027527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.352395073027527,25.352395073027527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.418510310800656,22.7,0.0,25.418510310800656,25.418510310800656,1.3793103448275863,27.418510310800656,28.0,28.0,25.418510310800656,0.0,25.418510310800656,25.418510310800656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.418510310800656,25.418510310800656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.47151263879325,23.0,0.0,25.47151263879325,25.47151263879325,1.3793103448275863,27.47151263879325,28.0,28.0,25.47151263879325,0.0,25.47151263879325,25.47151263879325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47151263879325,25.47151263879325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.509579635317593,22.7,0.0,25.509579635317593,25.509579635317593,1.3793103448275863,27.509579635317593,28.0,28.0,25.509579635317593,0.0,25.509579635317593,25.509579635317593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.509579635317593,25.509579635317593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.504680271920726,22.3,0.0,25.504680271920726,25.504680271920726,1.3793103448275863,27.504680271920726,28.0,28.0,25.504680271920726,0.0,25.504680271920726,25.504680271920726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.504680271920726,25.504680271920726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.406716048826198,22.0,0.0,25.406716048826198,25.406716048826198,1.3793103448275863,27.406716048826198,28.0,28.0,25.406716048826198,0.0,25.406716048826198,25.406716048826198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.406716048826198,25.406716048826198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.398547287209063,21.1,0.0,25.398547287209063,25.398547287209063,1.3793103448275863,27.398547287209063,28.0,28.0,25.398547287209063,0.0,25.398547287209063,25.398547287209063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.398547287209063,25.398547287209063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.33354858134677,20.1,0.0,25.33354858134677,25.33354858134677,1.3793103448275863,27.33354858134677,28.0,28.0,25.33354858134677,0.0,25.33354858134677,25.33354858134677,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.33354858134677,25.33354858134677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.25112811858184,19.2,0.0,25.25112811858184,25.25112811858184,1.3793103448275863,27.25112811858184,28.0,28.0,25.25112811858184,0.0,25.25112811858184,25.25112811858184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.25112811858184,25.25112811858184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,25.17715093410448,18.7,0.0,25.17715093410448,25.17715093410448,1.3793103448275863,27.17715093410448,28.0,28.0,25.17715093410448,0.0,25.17715093410448,25.17715093410448,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17715093410448,25.17715093410448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.26013496580481,18.3,0.0,25.26013496580481,25.26013496580481,1.3793103448275863,27.26013496580481,28.0,28.0,25.26013496580481,0.0,25.26013496580481,25.26013496580481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26013496580481,25.26013496580481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.22168866351226,17.8,0.0,25.22168866351226,25.22168866351226,1.3793103448275863,27.22168866351226,28.0,28.0,25.22168866351226,0.0,25.22168866351226,25.22168866351226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22168866351226,25.22168866351226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,25.166227444988586,17.9,0.0,25.166227444988586,25.166227444988586,1.3793103448275863,27.166227444988586,28.0,28.0,25.166227444988586,0.0,25.166227444988586,25.166227444988586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.166227444988586,25.166227444988586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,25.1094126175246,18.1,0.0,25.1094126175246,25.1094126175246,1.3793103448275863,27.1094126175246,28.0,28.0,25.1094126175246,0.0,25.1094126175246,25.1094126175246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.1094126175246,25.1094126175246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,25.053244171344566,18.2,0.0,25.053244171344566,25.053244171344566,1.3793103448275863,27.053244171344566,28.0,28.0,25.053244171344566,0.0,25.053244171344566,25.053244171344566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.053244171344566,25.053244171344566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.995477952601686,18.0,0.0,24.995477952601686,24.995477952601686,1.3793103448275863,26.995477952601686,28.0,28.0,24.995477952601686,0.0,24.995477952601686,24.995477952601686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.995477952601686,24.995477952601686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.774908752576216,17.8,0.0,24.774908752576216,24.774908752576216,1.3793103448275863,26.774908752576216,28.0,28.0,24.774908752576216,0.0,24.774908752576216,24.774908752576216,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.774908752576216,24.774908752576216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.641602472115487,17.6,0.0,24.641602472115487,24.641602472115487,1.3793103448275863,26.641602472115487,28.0,28.0,24.641602472115487,0.0,24.641602472115487,24.641602472115487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.641602472115487,24.641602472115487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.586350835340326,18.0,0.0,24.586350835340326,24.586350835340326,1.3793103448275863,26.586350835340326,28.0,28.0,24.586350835340326,0.0,24.586350835340326,24.586350835340326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.586350835340326,24.586350835340326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.54440158346464,18.4,0.0,24.54440158346464,24.54440158346464,1.3793103448275863,26.54440158346464,28.0,28.0,24.54440158346464,0.0,24.54440158346464,24.54440158346464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.54440158346464,24.54440158346464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.52291928868629,18.8,0.0,24.52291928868629,24.52291928868629,1.3793103448275863,26.52291928868629,28.0,28.0,24.52291928868629,0.0,24.52291928868629,24.52291928868629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52291928868629,24.52291928868629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.59555835949162,20.5,0.0,24.59555835949162,24.59555835949162,1.3793103448275863,26.59555835949162,28.0,28.0,24.59555835949162,0.0,24.59555835949162,24.59555835949162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.59555835949162,24.59555835949162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.690920027685387,22.1,0.0,24.690920027685387,24.690920027685387,1.3793103448275863,26.690920027685387,28.0,28.0,24.690920027685387,0.0,24.690920027685387,24.690920027685387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.690920027685387,24.690920027685387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.820120156925032,23.8,0.0,24.820120156925032,24.820120156925032,1.3793103448275863,26.820120156925032,28.0,28.0,24.820120156925032,0.0,24.820120156925032,24.820120156925032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.820120156925032,24.820120156925032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,24.94812983044963,24.7,0.0,24.94812983044963,24.94812983044963,1.3793103448275863,26.94812983044963,28.0,28.0,24.94812983044963,0.0,24.94812983044963,24.94812983044963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.94812983044963,24.94812983044963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,25.070950047789736,25.7,0.0,25.070950047789736,25.070950047789736,1.3793103448275863,27.070950047789736,28.0,28.0,25.070950047789736,0.0,25.070950047789736,25.070950047789736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.070950047789736,25.070950047789736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.178701972549767,26.6,0.0,25.178701972549767,25.178701972549767,1.3793103448275863,27.178701972549767,28.0,28.0,25.178701972549767,0.0,25.178701972549767,25.178701972549767,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.178701972549767,25.178701972549767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.23543460355633,25.6,0.0,25.23543460355633,25.23543460355633,1.3793103448275863,27.23543460355633,28.0,28.0,25.23543460355633,0.0,25.23543460355633,25.23543460355633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23543460355633,25.23543460355633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.23732110825142,24.6,0.0,25.23732110825142,25.23732110825142,1.3793103448275863,27.23732110825142,28.0,28.0,25.23732110825142,0.0,25.23732110825142,25.23732110825142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23732110825142,25.23732110825142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,25.133723841228218,23.6,0.0,25.133723841228218,25.133723841228218,1.3793103448275863,27.133723841228218,28.0,28.0,25.133723841228218,0.0,25.133723841228218,25.133723841228218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.133723841228218,25.133723841228218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,25.13336207818417,22.5,0.0,25.13336207818417,25.13336207818417,1.3793103448275863,27.13336207818417,28.0,28.0,25.13336207818417,0.0,25.13336207818417,25.13336207818417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.13336207818417,25.13336207818417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,25.07423465265205,21.3,0.0,25.07423465265205,25.07423465265205,1.3793103448275863,27.07423465265205,28.0,28.0,25.07423465265205,0.0,25.07423465265205,25.07423465265205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.07423465265205,25.07423465265205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,24.996371122008565,20.2,0.0,24.996371122008565,24.996371122008565,1.3793103448275863,26.996371122008565,28.0,28.0,24.996371122008565,0.0,24.996371122008565,24.996371122008565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.996371122008565,24.996371122008565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,24.915331865685047,19.2,0.0,24.915331865685047,24.915331865685047,1.3793103448275863,26.915331865685047,28.0,28.0,24.915331865685047,0.0,24.915331865685047,24.915331865685047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.915331865685047,24.915331865685047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,24.978672359868256,18.2,0.0,24.978672359868256,24.978672359868256,1.3793103448275863,26.978672359868256,28.0,28.0,24.978672359868256,0.0,24.978672359868256,24.978672359868256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.978672359868256,24.978672359868256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.93175496334632,17.2,0.0,24.93175496334632,24.93175496334632,1.3793103448275863,26.93175496334632,28.0,28.0,24.93175496334632,0.0,24.93175496334632,24.93175496334632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.93175496334632,24.93175496334632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.866002366040753,16.7,0.0,24.866002366040753,24.866002366040753,1.3793103448275863,26.866002366040753,28.0,28.0,24.866002366040753,0.0,24.866002366040753,24.866002366040753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.866002366040753,24.866002366040753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.79280109008183,16.1,0.0,24.79280109008183,24.79280109008183,1.3793103448275863,26.79280109008183,28.0,28.0,24.79280109008183,0.0,24.79280109008183,24.79280109008183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.79280109008183,24.79280109008183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.716216342353192,15.6,0.0,24.716216342353192,24.716216342353192,1.3793103448275863,26.716216342353192,28.26153846153846,28.26153846153846,24.716216342353192,0.0,24.716216342353192,24.716216342353192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.716216342353192,24.716216342353192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.636677345906712,15.1,0.0,24.636677345906712,24.636677345906712,1.3793103448275863,26.636677345906712,28.588461538461537,28.588461538461537,24.636677345906712,0.0,24.636677345906712,24.636677345906712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.636677345906712,24.636677345906712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.331583976913272,14.7,0.0,24.331583976913272,24.331583976913272,1.3793103448275863,26.331583976913272,28.85,28.85,24.331583976913272,0.0,24.331583976913272,24.331583976913272,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.331583976913272,24.331583976913272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,24.153027429603156,14.2,0.0,24.153027429603156,24.153027429603156,1.3793103448275863,26.153027429603156,29.176923076923078,29.176923076923078,24.153027429603156,0.0,24.153027429603156,24.153027429603156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.153027429603156,24.153027429603156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,24.094862694824595,15.4,0.0,24.094862694824595,24.094862694824595,1.3793103448275863,26.094862694824595,28.392307692307693,28.392307692307693,24.094862694824595,0.0,24.094862694824595,24.094862694824595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.094862694824595,24.094862694824595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,24.063734250006014,16.6,0.0,24.063734250006014,24.063734250006014,1.3793103448275863,26.063734250006014,28.0,28.0,24.063734250006014,0.0,24.063734250006014,24.063734250006014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.063734250006014,24.063734250006014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,24.061504659302145,17.8,0.0,24.061504659302145,24.061504659302145,1.3793103448275863,26.061504659302145,28.0,28.0,24.061504659302145,0.0,24.061504659302145,24.061504659302145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.061504659302145,24.061504659302145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,24.151466893035423,20.0,0.0,24.151466893035423,24.151466893035423,1.3793103448275863,26.151466893035423,28.0,28.0,24.151466893035423,0.0,24.151466893035423,24.151466893035423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.151466893035423,24.151466893035423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.270206310795658,22.2,0.0,24.270206310795658,24.270206310795658,1.3793103448275863,26.270206310795658,28.0,28.0,24.270206310795658,0.0,24.270206310795658,24.270206310795658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.270206310795658,24.270206310795658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.42469624308613,24.4,0.0,24.42469624308613,24.42469624308613,1.3793103448275863,26.42469624308613,28.0,28.0,24.42469624308613,0.0,24.42469624308613,24.42469624308613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.42469624308613,24.42469624308613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.543725651319228,24.7,0.0,24.543725651319228,24.543725651319228,1.3793103448275863,26.543725651319228,28.0,28.0,24.543725651319228,0.0,24.543725651319228,24.543725651319228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.543725651319228,24.543725651319228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.64313380946473,24.9,0.0,24.64313380946473,24.64313380946473,1.3793103448275863,26.64313380946473,28.0,28.0,24.64313380946473,0.0,24.64313380946473,24.64313380946473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.64313380946473,24.64313380946473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.72448285170207,25.2,0.0,24.72448285170207,24.72448285170207,1.3793103448275863,26.72448285170207,28.0,28.0,24.72448285170207,0.0,24.72448285170207,24.72448285170207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72448285170207,24.72448285170207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.78398687128515,24.7,0.0,24.78398687128515,24.78398687128515,1.3793103448275863,26.78398687128515,28.0,28.0,24.78398687128515,0.0,24.78398687128515,24.78398687128515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.78398687128515,24.78398687128515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.803311685432405,24.3,0.0,24.803311685432405,24.803311685432405,1.3793103448275863,26.803311685432405,28.0,28.0,24.803311685432405,0.0,24.803311685432405,24.803311685432405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.803311685432405,24.803311685432405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.72109852253356,23.8,0.0,24.72109852253356,24.72109852253356,1.3793103448275863,26.72109852253356,28.0,28.0,24.72109852253356,0.0,24.72109852253356,24.72109852253356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.72109852253356,24.72109852253356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.741622452845995,22.9,0.0,24.741622452845995,24.741622452845995,1.3793103448275863,26.741622452845995,28.0,28.0,24.741622452845995,0.0,24.741622452845995,24.741622452845995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.741622452845995,24.741622452845995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.70164925915008,22.1,0.0,24.70164925915008,24.70164925915008,1.3793103448275863,26.70164925915008,28.0,28.0,24.70164925915008,0.0,24.70164925915008,24.70164925915008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70164925915008,24.70164925915008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.642972024344303,21.2,0.0,24.642972024344303,24.642972024344303,1.3793103448275863,26.642972024344303,28.0,28.0,24.642972024344303,0.0,24.642972024344303,24.642972024344303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.642972024344303,24.642972024344303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.578922569211322,20.3,0.0,24.578922569211322,24.578922569211322,1.3793103448275863,26.578922569211322,28.0,28.0,24.578922569211322,0.0,24.578922569211322,24.578922569211322,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.578922569211322,24.578922569211322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.625157049292838,19.5,0.0,24.625157049292838,24.625157049292838,1.3793103448275863,26.625157049292838,28.0,28.0,24.625157049292838,0.0,24.625157049292838,24.625157049292838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.625157049292838,24.625157049292838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.58634497903102,18.6,0.0,24.58634497903102,24.58634497903102,1.3793103448275863,26.58634497903102,28.0,28.0,24.58634497903102,0.0,24.58634497903102,24.58634497903102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.58634497903102,24.58634497903102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.5375702917567,18.5,0.0,24.5375702917567,24.5375702917567,1.3793103448275863,26.5375702917567,28.0,28.0,24.5375702917567,0.0,24.5375702917567,24.5375702917567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.5375702917567,24.5375702917567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.48749244000156,18.5,0.0,24.48749244000156,24.48749244000156,1.3793103448275863,26.48749244000156,28.0,28.0,24.48749244000156,0.0,24.48749244000156,24.48749244000156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.48749244000156,24.48749244000156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.436724335640996,18.4,0.0,24.436724335640996,24.436724335640996,1.3793103448275863,26.436724335640996,28.0,28.0,24.436724335640996,0.0,24.436724335640996,24.436724335640996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.436724335640996,24.436724335640996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.38481428234124,18.2,0.0,24.38481428234124,24.38481428234124,1.3793103448275863,26.38481428234124,28.0,28.0,24.38481428234124,0.0,24.38481428234124,24.38481428234124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38481428234124,24.38481428234124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,24.187959802614145,18.0,0.0,24.187959802614145,24.187959802614145,1.3793103448275863,26.187959802614145,28.0,28.0,24.187959802614145,0.0,24.187959802614145,24.187959802614145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.187959802614145,24.187959802614145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,24.064414339598052,17.8,0.0,24.064414339598052,24.064414339598052,1.3793103448275863,26.064414339598052,28.0,28.0,24.064414339598052,0.0,24.064414339598052,24.064414339598052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.064414339598052,24.064414339598052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,24.022610841246625,18.4,0.0,24.022610841246625,24.022610841246625,1.3793103448275863,26.022610841246625,28.0,28.0,24.022610841246625,0.0,24.022610841246625,24.022610841246625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.022610841246625,24.022610841246625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,23.995853067044237,19.0,0.0,23.995853067044237,23.995853067044237,1.3793103448275863,25.995853067044237,28.0,28.0,23.995853067044237,0.0,23.995853067044237,23.995853067044237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.995853067044237,23.995853067044237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,23.99455047756497,19.6,0.0,23.99455047756497,23.99455047756497,1.3793103448275863,25.99455047756497,28.0,28.0,23.99455047756497,0.0,23.99455047756497,23.99455047756497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.99455047756497,23.99455047756497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,24.073185304111668,21.2,0.0,24.073185304111668,24.073185304111668,1.3793103448275863,26.073185304111668,28.0,28.0,24.073185304111668,0.0,24.073185304111668,24.073185304111668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.073185304111668,24.073185304111668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,24.176090241752924,22.8,0.0,24.176090241752924,24.176090241752924,1.3793103448275863,26.176090241752924,28.0,28.0,24.176090241752924,0.0,24.176090241752924,24.176090241752924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.176090241752924,24.176090241752924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.310752760059195,24.4,0.0,24.310752760059195,24.310752760059195,1.3793103448275863,26.310752760059195,28.0,28.0,24.310752760059195,0.0,24.310752760059195,24.310752760059195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.310752760059195,24.310752760059195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.438392640750234,25.1,0.0,24.438392640750234,24.438392640750234,1.3793103448275863,26.438392640750234,28.0,28.0,24.438392640750234,0.0,24.438392640750234,24.438392640750234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.438392640750234,24.438392640750234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.552367464753704,25.7,0.0,24.552367464753704,24.552367464753704,1.3793103448275863,26.552367464753704,28.0,28.0,24.552367464753704,0.0,24.552367464753704,24.552367464753704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.552367464753704,24.552367464753704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.65472287118601,26.4,0.0,24.65472287118601,24.65472287118601,1.3793103448275863,26.65472287118601,28.0,28.0,24.65472287118601,0.0,24.65472287118601,24.65472287118601,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.65472287118601,24.65472287118601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.71922492876667,25.7,0.0,24.71922492876667,24.71922492876667,1.3793103448275863,26.71922492876667,28.0,28.0,24.71922492876667,0.0,24.71922492876667,24.71922492876667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.71922492876667,24.71922492876667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.737855070091996,25.1,0.0,24.737855070091996,24.737855070091996,1.3793103448275863,26.737855070091996,28.0,28.0,24.737855070091996,0.0,24.737855070091996,24.737855070091996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.737855070091996,24.737855070091996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.655835196582608,24.4,0.0,24.655835196582608,24.655835196582608,1.3793103448275863,26.655835196582608,28.0,28.0,24.655835196582608,0.0,24.655835196582608,24.655835196582608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.655835196582608,24.655835196582608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.68877116828183,23.8,0.0,24.68877116828183,24.68877116828183,1.3793103448275863,26.68877116828183,28.0,28.0,24.68877116828183,0.0,24.68877116828183,24.68877116828183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.68877116828183,24.68877116828183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.659652269677224,23.1,0.0,24.659652269677224,24.659652269677224,1.3793103448275863,26.659652269677224,28.0,28.0,24.659652269677224,0.0,24.659652269677224,24.659652269677224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.659652269677224,24.659652269677224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.618939359215673,22.5,0.0,24.618939359215673,24.618939359215673,1.3793103448275863,26.618939359215673,28.0,28.0,24.618939359215673,0.0,24.618939359215673,24.618939359215673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.618939359215673,24.618939359215673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.576169498487552,21.9,0.0,24.576169498487552,24.576169498487552,1.3793103448275863,26.576169498487552,28.0,28.0,24.576169498487552,0.0,24.576169498487552,24.576169498487552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.576169498487552,24.576169498487552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.60147667229633,21.2,0.0,24.60147667229633,24.60147667229633,1.3793103448275863,26.60147667229633,28.0,28.0,24.60147667229633,0.0,24.60147667229633,24.60147667229633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.60147667229633,24.60147667229633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.570780104811814,20.6,0.0,24.570780104811814,24.570780104811814,1.3793103448275863,26.570780104811814,28.0,28.0,24.570780104811814,0.0,24.570780104811814,24.570780104811814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.570780104811814,24.570780104811814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.528651071690646,19.9,0.0,24.528651071690646,24.528651071690646,1.3793103448275863,26.528651071690646,28.0,28.0,24.528651071690646,0.0,24.528651071690646,24.528651071690646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.528651071690646,24.528651071690646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.479224054597076,19.1,0.0,24.479224054597076,24.479224054597076,1.3793103448275863,26.479224054597076,28.0,28.0,24.479224054597076,0.0,24.479224054597076,24.479224054597076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.479224054597076,24.479224054597076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.42488085687023,18.4,0.0,24.42488085687023,24.42488085687023,1.3793103448275863,26.42488085687023,28.0,28.0,24.42488085687023,0.0,24.42488085687023,24.42488085687023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.42488085687023,24.42488085687023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.37602810314936,18.7,0.0,24.37602810314936,24.37602810314936,1.3793103448275863,26.37602810314936,28.0,28.0,24.37602810314936,0.0,24.37602810314936,24.37602810314936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.37602810314936,24.37602810314936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.20522409231578,18.9,0.0,24.20522409231578,24.20522409231578,1.3793103448275863,26.20522409231578,28.0,28.0,24.20522409231578,0.0,24.20522409231578,24.20522409231578,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.20522409231578,24.20522409231578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.10785749688929,19.2,0.0,24.10785749688929,24.10785749688929,1.3793103448275863,26.10785749688929,28.0,28.0,24.10785749688929,0.0,24.10785749688929,24.10785749688929,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.10785749688929,24.10785749688929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,24.085711181767046,20.0,0.0,24.085711181767046,24.085711181767046,1.3793103448275863,26.085711181767046,28.0,28.0,24.085711181767046,0.0,24.085711181767046,24.085711181767046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.085711181767046,24.085711181767046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,24.078397870946283,20.8,0.0,24.078397870946283,24.078397870946283,1.3793103448275863,26.078397870946283,28.0,28.0,24.078397870946283,0.0,24.078397870946283,24.078397870946283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.078397870946283,24.078397870946283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,24.097140948523357,21.6,0.0,24.097140948523357,24.097140948523357,1.3793103448275863,26.097140948523357,28.0,28.0,24.097140948523357,0.0,24.097140948523357,24.097140948523357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.097140948523357,24.097140948523357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.201158816200433,23.5,0.0,24.201158816200433,24.201158816200433,1.3793103448275863,26.201158816200433,28.0,28.0,24.201158816200433,0.0,24.201158816200433,24.201158816200433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.201158816200433,24.201158816200433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.328556420237035,25.3,0.0,24.328556420237035,24.328556420237035,1.3793103448275863,26.328556420237035,28.0,28.0,24.328556420237035,0.0,24.328556420237035,24.328556420237035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.328556420237035,24.328556420237035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.492363176160808,27.2,0.0,24.492363176160808,24.492363176160808,1.3793103448275863,26.492363176160808,28.0,28.0,24.492363176160808,0.0,24.492363176160808,24.492363176160808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.492363176160808,24.492363176160808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.617461912300733,27.2,0.0,24.617461912300733,24.617461912300733,1.3793103448275863,26.617461912300733,28.0,28.0,24.617461912300733,0.0,24.617461912300733,24.617461912300733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.617461912300733,24.617461912300733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,24.71929266276507,27.2,0.0,24.71929266276507,24.71929266276507,1.3793103448275863,26.71929266276507,28.0,28.0,24.71929266276507,0.0,24.71929266276507,24.71929266276507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.71929266276507,24.71929266276507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,24.801725851922633,27.2,0.0,24.801725851922633,24.801725851922633,1.3793103448275863,26.801725851922633,28.0,28.0,24.801725851922633,0.0,24.801725851922633,24.801725851922633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.801725851922633,24.801725851922633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,24.86721878732004,26.7,0.0,24.86721878732004,24.86721878732004,1.3793103448275863,26.86721878732004,28.0,28.0,24.86721878732004,0.0,24.86721878732004,24.86721878732004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.86721878732004,24.86721878732004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,24.890163744176334,26.1,0.0,24.890163744176334,24.890163744176334,1.3793103448275863,26.890163744176334,28.0,28.0,24.890163744176334,0.0,24.890163744176334,24.890163744176334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.890163744176334,24.890163744176334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,24.83515763906538,25.6,0.0,24.83515763906538,24.83515763906538,1.3793103448275863,26.83515763906538,28.0,28.0,24.83515763906538,0.0,24.83515763906538,24.83515763906538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.83515763906538,24.83515763906538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,24.86476040538056,24.9,0.0,24.86476040538056,24.86476040538056,1.3793103448275863,26.86476040538056,28.0,28.0,24.86476040538056,0.0,24.86476040538056,24.86476040538056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.86476040538056,24.86476040538056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,24.835925801283466,24.1,0.0,24.835925801283466,24.835925801283466,1.3793103448275863,26.835925801283466,28.0,28.0,24.835925801283466,0.0,24.835925801283466,24.835925801283466,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.835925801283466,24.835925801283466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,24.796054780534902,23.4,0.0,24.796054780534902,24.796054780534902,1.3793103448275863,26.796054780534902,28.0,28.0,24.796054780534902,0.0,24.796054780534902,24.796054780534902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.796054780534902,24.796054780534902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,24.786210861603735,23.7,0.0,24.786210861603735,24.786210861603735,1.3793103448275863,26.786210861603735,28.0,28.0,24.786210861603735,0.0,24.786210861603735,24.786210861603735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.786210861603735,24.786210861603735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,24.80298893453018,24.1,0.0,24.80298893453018,24.80298893453018,1.3793103448275863,26.80298893453018,28.0,28.0,24.80298893453018,0.0,24.80298893453018,24.80298893453018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.80298893453018,24.80298893453018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,24.794588324210824,24.4,0.0,24.794588324210824,24.794588324210824,1.3793103448275863,26.794588324210824,28.0,28.0,24.794588324210824,0.0,24.794588324210824,24.794588324210824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.794588324210824,24.794588324210824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,24.781559911647182,24.1,0.0,24.781559911647182,24.781559911647182,1.3793103448275863,26.781559911647182,28.0,28.0,24.781559911647182,0.0,24.781559911647182,24.781559911647182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.781559911647182,24.781559911647182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,24.750883647658743,23.7,0.0,24.750883647658743,24.750883647658743,1.3793103448275863,26.750883647658743,28.0,28.0,24.750883647658743,0.0,24.750883647658743,24.750883647658743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.750883647658743,24.750883647658743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.728516674382142,23.4,0.0,24.728516674382142,24.728516674382142,1.3793103448275863,26.728516674382142,28.0,28.0,24.728516674382142,0.0,24.728516674382142,24.728516674382142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.728516674382142,24.728516674382142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.70003479290257,22.5,0.0,24.70003479290257,24.70003479290257,1.3793103448275863,26.70003479290257,28.0,28.0,24.70003479290257,0.0,24.70003479290257,24.70003479290257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.70003479290257,24.70003479290257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.664083173023972,21.5,0.0,24.664083173023972,24.664083173023972,1.3793103448275863,26.664083173023972,28.0,28.0,24.664083173023972,0.0,24.664083173023972,24.664083173023972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.664083173023972,24.664083173023972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.62174530705572,20.6,0.0,24.62174530705572,24.62174530705572,1.3793103448275863,26.62174530705572,28.0,28.0,24.62174530705572,0.0,24.62174530705572,24.62174530705572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.62174530705572,24.62174530705572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.52258169557181,21.3,0.0,24.52258169557181,24.52258169557181,1.3793103448275863,26.52258169557181,28.0,28.0,24.52258169557181,0.0,24.52258169557181,24.52258169557181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.52258169557181,24.52258169557181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.50458911708314,22.1,0.0,24.50458911708314,24.50458911708314,1.3793103448275863,26.50458911708314,28.0,28.0,24.50458911708314,0.0,24.50458911708314,24.50458911708314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.50458911708314,24.50458911708314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.548523948799513,22.8,0.0,24.548523948799513,24.548523948799513,1.3793103448275863,26.548523948799513,28.0,28.0,24.548523948799513,0.0,24.548523948799513,24.548523948799513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.548523948799513,24.548523948799513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.656766339497082,24.5,0.0,24.656766339497082,24.656766339497082,1.3793103448275863,26.656766339497082,28.0,28.0,24.656766339497082,0.0,24.656766339497082,24.656766339497082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.656766339497082,24.656766339497082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,24.789475896027447,26.3,0.0,24.789475896027447,24.789475896027447,1.3793103448275863,26.789475896027447,28.0,28.0,24.789475896027447,0.0,24.789475896027447,24.789475896027447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.789475896027447,24.789475896027447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,24.95181356862401,28.0,0.0,24.95181356862401,24.95181356862401,1.3793103448275863,26.95181356862401,28.0,28.0,24.95181356862401,0.0,24.95181356862401,24.95181356862401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.95181356862401,24.95181356862401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.084351171533953,28.3,0.0,25.084351171533953,25.084351171533953,1.3793103448275863,27.084351171533953,28.0,28.0,25.084351171533953,0.0,25.084351171533953,25.084351171533953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.084351171533953,25.084351171533953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.196861064423345,28.5,0.0,25.196861064423345,25.196861064423345,1.3793103448275863,27.196861064423345,28.0,28.0,25.196861064423345,0.0,25.196861064423345,25.196861064423345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.196861064423345,25.196861064423345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
