timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-27 15:00:00,0.0,25.296900462758643,28.8,0.0,25.296900462758643,25.296900462758643,1.3793103448275863,27.296900462758643,28.0,28.0,25.296900462758643,0.0,25.296900462758643,25.296900462758643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.296900462758643,25.296900462758643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.34646359625865,28.1,0.0,25.34646359625865,25.34646359625865,1.3793103448275863,27.34646359625865,28.0,28.0,25.34646359625865,0.0,25.34646359625865,25.34646359625865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.34646359625865,25.34646359625865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.37082826139543,27.5,0.0,25.37082826139543,25.37082826139543,1.3793103448275863,27.37082826139543,28.0,28.0,25.37082826139543,0.0,25.37082826139543,25.37082826139543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.37082826139543,25.37082826139543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.299981032197067,26.8,0.0,25.299981032197067,25.299981032197067,1.3793103448275863,27.299981032197067,28.0,28.0,25.299981032197067,0.0,25.299981032197067,25.299981032197067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.299981032197067,25.299981032197067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.304700724355808,25.6,0.0,25.304700724355808,25.304700724355808,1.3793103448275863,27.304700724355808,28.0,28.0,25.304700724355808,0.0,25.304700724355808,25.304700724355808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.304700724355808,25.304700724355808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.256822035707316,24.4,0.0,25.256822035707316,25.256822035707316,1.3793103448275863,27.256822035707316,28.0,28.0,25.256822035707316,0.0,25.256822035707316,25.256822035707316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.256822035707316,25.256822035707316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.24402605860881,23.2,0.0,25.24402605860881,25.24402605860881,1.3793103448275863,27.24402605860881,28.0,28.0,25.24402605860881,0.0,25.24402605860881,25.24402605860881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24402605860881,25.24402605860881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.226254271753927,23.4,0.0,25.226254271753927,25.226254271753927,1.3793103448275863,27.226254271753927,28.0,28.0,25.226254271753927,0.0,25.226254271753927,25.226254271753927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.226254271753927,25.226254271753927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.204939471607737,23.6,0.0,25.204939471607737,25.204939471607737,1.3793103448275863,27.204939471607737,28.0,28.0,25.204939471607737,0.0,25.204939471607737,25.204939471607737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.204939471607737,25.204939471607737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.179534673510005,23.8,0.0,25.179534673510005,25.179534673510005,1.3793103448275863,27.179534673510005,28.0,28.0,25.179534673510005,0.0,25.179534673510005,25.179534673510005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.179534673510005,25.179534673510005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.154504986663113,23.5,0.0,25.154504986663113,25.154504986663113,1.3793103448275863,27.154504986663113,28.0,28.0,25.154504986663113,0.0,25.154504986663113,25.154504986663113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.154504986663113,25.154504986663113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.11510249681496,23.3,0.0,25.11510249681496,25.11510249681496,1.3793103448275863,27.11510249681496,28.0,28.0,25.11510249681496,0.0,25.11510249681496,25.11510249681496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11510249681496,25.11510249681496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,25.084012091692966,23.0,0.0,25.084012091692966,25.084012091692966,1.3793103448275863,27.084012091692966,28.0,28.0,25.084012091692966,0.0,25.084012091692966,25.084012091692966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.084012091692966,25.084012091692966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,25.045997801658707,22.0,0.0,25.045997801658707,25.045997801658707,1.3793103448275863,27.045997801658707,28.0,28.0,25.045997801658707,0.0,25.045997801658707,25.045997801658707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.045997801658707,25.045997801658707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,25.000932797062255,21.0,0.0,25.000932797062255,25.000932797062255,1.3793103448275863,27.000932797062255,28.0,28.0,25.000932797062255,0.0,25.000932797062255,25.000932797062255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.000932797062255,25.000932797062255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.948667226852265,20.0,0.0,24.948667226852265,24.948667226852265,1.3793103448275863,26.948667226852265,28.0,28.0,24.948667226852265,0.0,24.948667226852265,24.948667226852265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.948667226852265,24.948667226852265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.818634404358875,20.7,0.0,24.818634404358875,24.818634404358875,1.3793103448275863,26.818634404358875,28.0,28.0,24.818634404358875,0.0,24.818634404358875,24.818634404358875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.818634404358875,24.818634404358875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.786483163533276,21.5,0.0,24.786483163533276,24.786483163533276,1.3793103448275863,26.786483163533276,28.0,28.0,24.786483163533276,0.0,24.786483163533276,24.786483163533276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.786483163533276,24.786483163533276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.820180397523213,22.2,0.0,24.820180397523213,24.820180397523213,1.3793103448275863,26.820180397523213,28.0,28.0,24.820180397523213,0.0,24.820180397523213,24.820180397523213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.820180397523213,24.820180397523213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,24.92532336618103,24.1,0.0,24.92532336618103,24.92532336618103,1.3793103448275863,26.92532336618103,28.0,28.0,24.92532336618103,0.0,24.92532336618103,24.92532336618103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92532336618103,24.92532336618103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,25.05155962245142,25.9,0.0,25.05155962245142,25.05155962245142,1.3793103448275863,27.05155962245142,28.0,28.0,25.05155962245142,0.0,25.05155962245142,25.05155962245142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.05155962245142,25.05155962245142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.212570739713236,27.8,0.0,25.212570739713236,25.212570739713236,1.3793103448275863,27.212570739713236,28.0,28.0,25.212570739713236,0.0,25.212570739713236,25.212570739713236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.212570739713236,25.212570739713236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.330228581387004,27.8,0.0,25.330228581387004,25.330228581387004,1.3793103448275863,27.330228581387004,28.0,28.0,25.330228581387004,0.0,25.330228581387004,25.330228581387004,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.330228581387004,25.330228581387004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.426629791620105,27.8,0.0,25.426629791620105,25.426629791620105,1.3793103448275863,27.426629791620105,28.0,28.0,25.426629791620105,0.0,25.426629791620105,25.426629791620105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.426629791620105,25.426629791620105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.50585996073498,27.8,0.0,25.50585996073498,25.50585996073498,1.3793103448275863,27.50585996073498,28.0,28.0,25.50585996073498,0.0,25.50585996073498,25.50585996073498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50585996073498,25.50585996073498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.567632824462926,27.9,0.0,25.567632824462926,25.567632824462926,1.3793103448275863,27.567632824462926,28.0,28.0,25.567632824462926,0.0,25.567632824462926,25.567632824462926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.567632824462926,25.567632824462926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.61097333073282,27.9,0.0,25.61097333073282,25.61097333073282,1.3793103448275863,27.61097333073282,28.0,28.0,25.61097333073282,0.0,25.61097333073282,25.61097333073282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.61097333073282,25.61097333073282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.577361688673243,28.0,0.0,25.577361688673243,25.577361688673243,1.3793103448275863,27.577361688673243,28.0,28.0,25.577361688673243,0.0,25.577361688673243,25.577361688673243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.577361688673243,25.577361688673243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.581638995771616,26.5,0.0,25.581638995771616,25.581638995771616,1.3793103448275863,27.581638995771616,28.0,28.0,25.581638995771616,0.0,25.581638995771616,25.581638995771616,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.581638995771616,25.581638995771616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.52342176453891,24.9,0.0,25.52342176453891,25.52342176453891,1.3793103448275863,27.52342176453891,28.0,28.0,25.52342176453891,0.0,25.52342176453891,25.52342176453891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.52342176453891,25.52342176453891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.501322009632148,23.4,0.0,25.501322009632148,25.501322009632148,1.3793103448275863,27.501322009632148,28.0,28.0,25.501322009632148,0.0,25.501322009632148,25.501322009632148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.501322009632148,25.501322009632148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.47543922281632,23.1,0.0,25.47543922281632,25.47543922281632,1.3793103448275863,27.47543922281632,28.0,28.0,25.47543922281632,0.0,25.47543922281632,25.47543922281632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.47543922281632,25.47543922281632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.442201100606148,22.7,0.0,25.442201100606148,25.442201100606148,1.3793103448275863,27.442201100606148,28.0,28.0,25.442201100606148,0.0,25.442201100606148,25.442201100606148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.442201100606148,25.442201100606148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.401464581407097,22.4,0.0,25.401464581407097,25.401464581407097,1.3793103448275863,27.401464581407097,28.0,28.0,25.401464581407097,0.0,25.401464581407097,25.401464581407097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.401464581407097,25.401464581407097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.358405460255693,21.7,0.0,25.358405460255693,25.358405460255693,1.3793103448275863,27.358405460255693,28.0,28.0,25.358405460255693,0.0,25.358405460255693,25.358405460255693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.358405460255693,25.358405460255693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.312193807826006,21.1,0.0,25.312193807826006,25.312193807826006,1.3793103448275863,27.312193807826006,28.0,28.0,25.312193807826006,0.0,25.312193807826006,25.312193807826006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.312193807826006,25.312193807826006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.261135359969,20.4,0.0,25.261135359969,25.261135359969,1.3793103448275863,27.261135359969,28.0,28.0,25.261135359969,0.0,25.261135359969,25.261135359969,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.261135359969,25.261135359969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.20847747418655,20.0,0.0,25.20847747418655,25.20847747418655,1.3793103448275863,27.20847747418655,28.0,28.0,25.20847747418655,0.0,25.20847747418655,25.20847747418655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.20847747418655,25.20847747418655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,25.024633903706082,19.6,0.0,25.024633903706082,25.024633903706082,1.3793103448275863,27.024633903706082,28.0,28.0,25.024633903706082,0.0,25.024633903706082,25.024633903706082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.024633903706082,25.024633903706082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.89664222443149,19.2,0.0,24.89664222443149,24.89664222443149,1.3793103448275863,26.89664222443149,28.0,28.0,24.89664222443149,0.0,24.89664222443149,24.89664222443149,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.89664222443149,24.89664222443149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.868614044956864,20.3,0.0,24.868614044956864,24.868614044956864,1.3793103448275863,26.868614044956864,28.0,28.0,24.868614044956864,0.0,24.868614044956864,24.868614044956864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.868614044956864,24.868614044956864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.858876483308833,21.3,0.0,24.858876483308833,24.858876483308833,1.3793103448275863,26.858876483308833,28.0,28.0,24.858876483308833,0.0,24.858876483308833,24.858876483308833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.858876483308833,24.858876483308833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.87851502801456,22.4,0.0,24.87851502801456,24.87851502801456,1.3793103448275863,26.87851502801456,28.0,28.0,24.87851502801456,0.0,24.87851502801456,24.87851502801456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.87851502801456,24.87851502801456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,24.936665890153982,23.1,0.0,24.936665890153982,24.936665890153982,1.3793103448275863,26.936665890153982,28.0,28.0,24.936665890153982,0.0,24.936665890153982,24.936665890153982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.936665890153982,24.936665890153982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,25.004702538459505,23.8,0.0,25.004702538459505,25.004702538459505,1.3793103448275863,27.004702538459505,28.0,28.0,25.004702538459505,0.0,25.004702538459505,25.004702538459505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.004702538459505,25.004702538459505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,25.094975826846053,24.5,0.0,25.094975826846053,25.094975826846053,1.3793103448275863,27.094975826846053,28.0,28.0,25.094975826846053,0.0,25.094975826846053,25.094975826846053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.094975826846053,25.094975826846053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.19788414040402,25.2,0.0,25.19788414040402,25.19788414040402,1.3793103448275863,27.19788414040402,28.0,28.0,25.19788414040402,0.0,25.19788414040402,25.19788414040402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.19788414040402,25.19788414040402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.29410608372623,25.9,0.0,25.29410608372623,25.29410608372623,1.3793103448275863,27.29410608372623,28.0,28.0,25.29410608372623,0.0,25.29410608372623,25.29410608372623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.29410608372623,25.29410608372623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.376874620951146,26.6,0.0,25.376874620951146,25.376874620951146,1.3793103448275863,27.376874620951146,28.0,28.0,25.376874620951146,0.0,25.376874620951146,25.376874620951146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.376874620951146,25.376874620951146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.423736895628206,26.0,0.0,25.423736895628206,25.423736895628206,1.3793103448275863,27.423736895628206,28.0,28.0,25.423736895628206,0.0,25.423736895628206,25.423736895628206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.423736895628206,25.423736895628206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.432360228088285,25.4,0.0,25.432360228088285,25.432360228088285,1.3793103448275863,27.432360228088285,28.0,28.0,25.432360228088285,0.0,25.432360228088285,25.432360228088285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.432360228088285,25.432360228088285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.397638026720557,24.8,0.0,25.397638026720557,25.397638026720557,1.3793103448275863,27.397638026720557,28.0,28.0,25.397638026720557,0.0,25.397638026720557,25.397638026720557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.397638026720557,25.397638026720557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.397846180475938,24.5,0.0,25.397846180475938,25.397846180475938,1.3793103448275863,27.397846180475938,28.0,28.0,25.397846180475938,0.0,25.397846180475938,25.397846180475938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.397846180475938,25.397846180475938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.37550407185396,24.3,0.0,25.37550407185396,25.37550407185396,1.3793103448275863,27.37550407185396,28.0,28.0,25.37550407185396,0.0,25.37550407185396,25.37550407185396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.37550407185396,25.37550407185396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.346548668404637,24.0,0.0,25.346548668404637,25.346548668404637,1.3793103448275863,27.346548668404637,28.0,28.0,25.346548668404637,0.0,25.346548668404637,25.346548668404637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.346548668404637,25.346548668404637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.3249894971868,23.9,0.0,25.3249894971868,25.3249894971868,1.3793103448275863,27.3249894971868,28.0,28.0,25.3249894971868,0.0,25.3249894971868,25.3249894971868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.3249894971868,25.3249894971868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.337922080926912,23.7,0.0,25.337922080926912,25.337922080926912,1.3793103448275863,27.337922080926912,28.0,28.0,25.337922080926912,0.0,25.337922080926912,25.337922080926912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.337922080926912,25.337922080926912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.317905067495055,23.6,0.0,25.317905067495055,25.317905067495055,1.3793103448275863,27.317905067495055,28.0,28.0,25.317905067495055,0.0,25.317905067495055,25.317905067495055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.317905067495055,25.317905067495055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.294333970204057,23.4,0.0,25.294333970204057,25.294333970204057,1.3793103448275863,27.294333970204057,28.0,28.0,25.294333970204057,0.0,25.294333970204057,25.294333970204057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.294333970204057,25.294333970204057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.26912503127013,23.2,0.0,25.26912503127013,25.26912503127013,1.3793103448275863,27.26912503127013,28.0,28.0,25.26912503127013,0.0,25.26912503127013,25.26912503127013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26912503127013,25.26912503127013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.24267539799071,23.0,0.0,25.24267539799071,25.24267539799071,1.3793103448275863,27.24267539799071,28.0,28.0,25.24267539799071,0.0,25.24267539799071,25.24267539799071,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.24267539799071,25.24267539799071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.21404947944923,22.7,0.0,25.21404947944923,25.21404947944923,1.3793103448275863,27.21404947944923,28.0,28.0,25.21404947944923,0.0,25.21404947944923,25.21404947944923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.21404947944923,25.21404947944923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,25.11449146307245,22.3,0.0,25.11449146307245,25.11449146307245,1.3793103448275863,27.11449146307245,28.0,28.0,25.11449146307245,0.0,25.11449146307245,25.11449146307245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.11449146307245,25.11449146307245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,25.025932487050568,22.0,0.0,25.025932487050568,25.025932487050568,1.3793103448275863,27.025932487050568,28.0,28.0,25.025932487050568,0.0,25.025932487050568,25.025932487050568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.025932487050568,25.025932487050568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,24.992497101483966,22.1,0.0,24.992497101483966,24.992497101483966,1.3793103448275863,26.992497101483966,28.0,28.0,24.992497101483966,0.0,24.992497101483966,24.992497101483966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.992497101483966,24.992497101483966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,24.96809207579389,22.3,0.0,24.96809207579389,24.96809207579389,1.3793103448275863,26.96809207579389,28.0,28.0,24.96809207579389,0.0,24.96809207579389,24.96809207579389,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.96809207579389,24.96809207579389,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,24.958851156251036,22.4,0.0,24.958851156251036,24.958851156251036,1.3793103448275863,26.958851156251036,28.0,28.0,24.958851156251036,0.0,24.958851156251036,24.958851156251036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.958851156251036,24.958851156251036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,25.029611035839785,23.6,0.0,25.029611035839785,25.029611035839785,1.3793103448275863,27.029611035839785,28.0,28.0,25.029611035839785,0.0,25.029611035839785,25.029611035839785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.029611035839785,25.029611035839785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,25.12101095003458,24.8,0.0,25.12101095003458,25.12101095003458,1.3793103448275863,27.12101095003458,28.0,28.0,25.12101095003458,0.0,25.12101095003458,25.12101095003458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.12101095003458,25.12101095003458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.23916398733885,26.0,0.0,25.23916398733885,25.23916398733885,1.3793103448275863,27.23916398733885,28.0,28.0,25.23916398733885,0.0,25.23916398733885,25.23916398733885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.23916398733885,25.23916398733885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.361491080907843,26.7,0.0,25.361491080907843,25.361491080907843,1.3793103448275863,27.361491080907843,28.0,28.0,25.361491080907843,0.0,25.361491080907843,25.361491080907843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.361491080907843,25.361491080907843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.479082841963013,27.5,0.0,25.479082841963013,25.479082841963013,1.3793103448275863,27.479082841963013,28.0,28.0,25.479082841963013,0.0,25.479082841963013,25.479082841963013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.479082841963013,25.479082841963013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.579371611244134,28.2,0.0,25.579371611244134,25.579371611244134,1.3793103448275863,27.579371611244134,28.0,28.0,25.579371611244134,0.0,25.579371611244134,25.579371611244134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.579371611244134,25.579371611244134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.65582347774881,27.9,0.0,25.65582347774881,25.65582347774881,1.3793103448275863,27.65582347774881,28.0,28.0,25.65582347774881,0.0,25.65582347774881,25.65582347774881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.65582347774881,25.65582347774881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.683331437050644,27.5,0.0,25.683331437050644,25.683331437050644,1.3793103448275863,27.683331437050644,28.0,28.0,25.683331437050644,0.0,25.683331437050644,25.683331437050644,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.683331437050644,25.683331437050644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.635442159446857,27.2,0.0,25.635442159446857,25.635442159446857,1.3793103448275863,27.635442159446857,28.0,28.0,25.635442159446857,0.0,25.635442159446857,25.635442159446857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.635442159446857,25.635442159446857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.651672489846348,25.9,0.0,25.651672489846348,25.651672489846348,1.3793103448275863,27.651672489846348,28.0,28.0,25.651672489846348,0.0,25.651672489846348,25.651672489846348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.651672489846348,25.651672489846348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.585423399798856,24.1,0.0,25.585423399798856,25.585423399798856,1.3793103448275863,27.585423399798856,28.0,28.0,25.585423399798856,0.0,25.585423399798856,25.585423399798856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.585423399798856,25.585423399798856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.53416579909086,23.5,0.0,25.53416579909086,25.53416579909086,1.3793103448275863,27.53416579909086,28.0,28.0,25.53416579909086,0.0,25.53416579909086,25.53416579909086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.53416579909086,25.53416579909086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.492334630985678,23.1,0.0,25.492334630985678,25.492334630985678,1.3793103448275863,27.492334630985678,28.0,28.0,25.492334630985678,0.0,25.492334630985678,25.492334630985678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.492334630985678,25.492334630985678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.513970372713516,22.7,0.0,25.513970372713516,25.513970372713516,1.3793103448275863,27.513970372713516,28.0,28.0,25.513970372713516,0.0,25.513970372713516,25.513970372713516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.513970372713516,25.513970372713516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.485232856972402,22.4,0.0,25.485232856972402,25.485232856972402,1.3793103448275863,27.485232856972402,28.0,28.0,25.485232856972402,0.0,25.485232856972402,25.485232856972402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.485232856972402,25.485232856972402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.4481827724659,22.0,0.0,25.4481827724659,25.4481827724659,1.3793103448275863,27.4481827724659,28.0,28.0,25.4481827724659,0.0,25.4481827724659,25.4481827724659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.4481827724659,25.4481827724659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.406390402903003,21.5,0.0,25.406390402903003,25.406390402903003,1.3793103448275863,27.406390402903003,28.0,28.0,25.406390402903003,0.0,25.406390402903003,25.406390402903003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.406390402903003,25.406390402903003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.358993872353956,20.8,0.0,25.358993872353956,25.358993872353956,1.3793103448275863,27.358993872353956,28.0,28.0,25.358993872353956,0.0,25.358993872353956,25.358993872353956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.358993872353956,25.358993872353956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.306691299631055,20.1,0.0,25.306691299631055,25.306691299631055,1.3793103448275863,27.306691299631055,28.0,28.0,25.306691299631055,0.0,25.306691299631055,25.306691299631055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.306691299631055,25.306691299631055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,25.1207009678672,19.6,0.0,25.1207009678672,25.1207009678672,1.3793103448275863,27.1207009678672,28.0,28.0,25.1207009678672,0.0,25.1207009678672,25.1207009678672,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.1207009678672,25.1207009678672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,24.995558711678136,19.3,0.0,24.995558711678136,24.995558711678136,1.3793103448275863,26.995558711678136,28.0,28.0,24.995558711678136,0.0,24.995558711678136,24.995558711678136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.995558711678136,24.995558711678136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.92933830431657,19.2,0.0,24.92933830431657,24.92933830431657,1.3793103448275863,26.92933830431657,28.0,28.0,24.92933830431657,0.0,24.92933830431657,24.92933830431657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.92933830431657,24.92933830431657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.96332193100432,22.0,0.0,24.96332193100432,24.96332193100432,1.3793103448275863,26.96332193100432,28.0,28.0,24.96332193100432,0.0,24.96332193100432,24.96332193100432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.96332193100432,24.96332193100432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,24.976603877021972,22.8,0.0,24.976603877021972,24.976603877021972,1.3793103448275863,26.976603877021972,28.0,28.0,24.976603877021972,0.0,24.976603877021972,24.976603877021972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.976603877021972,24.976603877021972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,25.054040431026586,24.0,0.0,25.054040431026586,25.054040431026586,1.3793103448275863,27.054040431026586,28.0,28.0,25.054040431026586,0.0,25.054040431026586,25.054040431026586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.054040431026586,25.054040431026586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.17643602641647,26.0,0.0,25.17643602641647,25.17643602641647,1.3793103448275863,27.17643602641647,28.0,28.0,25.17643602641647,0.0,25.17643602641647,25.17643602641647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.17643602641647,25.17643602641647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.28350275008996,26.4,0.0,25.28350275008996,25.28350275008996,1.3793103448275863,27.28350275008996,28.0,28.0,25.28350275008996,0.0,25.28350275008996,25.28350275008996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.28350275008996,25.28350275008996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.369893925782833,26.0,0.0,25.369893925782833,25.369893925782833,1.3793103448275863,27.369893925782833,28.0,28.0,25.369893925782833,0.0,25.369893925782833,25.369893925782833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.369893925782833,25.369893925782833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.446968972935654,26.0,0.0,25.446968972935654,25.446968972935654,1.3793103448275863,27.446968972935654,28.0,28.0,25.446968972935654,0.0,25.446968972935654,25.446968972935654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.446968972935654,25.446968972935654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.537986253124664,27.0,0.0,25.537986253124664,25.537986253124664,1.3793103448275863,27.537986253124664,28.0,28.0,25.537986253124664,0.0,25.537986253124664,25.537986253124664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.537986253124664,25.537986253124664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.6154560889155,27.0,0.0,25.6154560889155,25.6154560889155,1.3793103448275863,27.6154560889155,28.0,28.0,25.6154560889155,0.0,25.6154560889155,25.6154560889155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.6154560889155,25.6154560889155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.616689832208856,26.0,0.0,25.616689832208856,25.616689832208856,1.3793103448275863,27.616689832208856,28.0,28.0,25.616689832208856,0.0,25.616689832208856,25.616689832208856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.616689832208856,25.616689832208856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.539315342762663,25.4,0.0,25.539315342762663,25.539315342762663,1.3793103448275863,27.539315342762663,28.0,28.0,25.539315342762663,0.0,25.539315342762663,25.539315342762663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.539315342762663,25.539315342762663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.50492804008481,23.0,0.0,25.50492804008481,25.50492804008481,1.3793103448275863,27.50492804008481,28.0,28.0,25.50492804008481,0.0,25.50492804008481,25.50492804008481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.50492804008481,25.50492804008481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.469457435436873,23.0,0.0,25.469457435436873,25.469457435436873,1.3793103448275863,27.469457435436873,28.0,28.0,25.469457435436873,0.0,25.469457435436873,25.469457435436873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.469457435436873,25.469457435436873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.456835782973883,23.6,0.0,25.456835782973883,25.456835782973883,1.3793103448275863,27.456835782973883,28.0,28.0,25.456835782973883,0.0,25.456835782973883,25.456835782973883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.456835782973883,25.456835782973883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.417673292010853,23.0,0.0,25.417673292010853,25.417673292010853,1.3793103448275863,27.417673292010853,28.0,28.0,25.417673292010853,0.0,25.417673292010853,25.417673292010853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.417673292010853,25.417673292010853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.43434388341703,22.0,0.0,25.43434388341703,25.43434388341703,1.3793103448275863,27.43434388341703,28.0,28.0,25.43434388341703,0.0,25.43434388341703,25.43434388341703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.43434388341703,25.43434388341703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.414798782320624,23.0,0.0,25.414798782320624,25.414798782320624,1.3793103448275863,27.414798782320624,28.0,28.0,25.414798782320624,0.0,25.414798782320624,25.414798782320624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.414798782320624,25.414798782320624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.37792208849305,22.0,0.0,25.37792208849305,25.37792208849305,1.3793103448275863,27.37792208849305,28.0,28.0,25.37792208849305,0.0,25.37792208849305,25.37792208849305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.37792208849305,25.37792208849305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.31157403542401,19.0,0.0,25.31157403542401,25.31157403542401,1.3793103448275863,27.31157403542401,28.0,28.0,25.31157403542401,0.0,25.31157403542401,25.31157403542401,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.31157403542401,25.31157403542401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.26467982050456,20.2,0.0,25.26467982050456,25.26467982050456,1.3793103448275863,27.26467982050456,28.0,28.0,25.26467982050456,0.0,25.26467982050456,25.26467982050456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.26467982050456,25.26467982050456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.22477735482166,21.0,0.0,25.22477735482166,25.22477735482166,1.3793103448275863,27.22477735482166,28.0,28.0,25.22477735482166,0.0,25.22477735482166,25.22477735482166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.22477735482166,25.22477735482166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,25.021006488750842,19.0,0.0,25.021006488750842,25.021006488750842,1.3793103448275863,27.021006488750842,28.0,28.0,25.021006488750842,0.0,25.021006488750842,25.021006488750842,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.021006488750842,25.021006488750842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.919300375635252,19.6,0.0,24.919300375635252,24.919300375635252,1.3793103448275863,26.919300375635252,28.0,28.0,24.919300375635252,0.0,24.919300375635252,24.919300375635252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.919300375635252,24.919300375635252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.909874343772792,21.0,0.0,24.909874343772792,24.909874343772792,1.3793103448275863,26.909874343772792,28.0,28.0,24.909874343772792,0.0,24.909874343772792,24.909874343772792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.909874343772792,24.909874343772792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.810415504968844,19.0,0.0,24.810415504968844,24.810415504968844,1.3793103448275863,26.810415504968844,28.0,28.0,24.810415504968844,0.0,24.810415504968844,24.810415504968844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.810415504968844,24.810415504968844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.822128387346243,21.2,0.0,24.822128387346243,24.822128387346243,1.3793103448275863,26.822128387346243,28.0,28.0,24.822128387346243,0.0,24.822128387346243,24.822128387346243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.822128387346243,24.822128387346243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.911046274230667,23.0,0.0,24.911046274230667,24.911046274230667,1.3793103448275863,26.911046274230667,28.0,28.0,24.911046274230667,0.0,24.911046274230667,24.911046274230667,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.911046274230667,24.911046274230667,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,25.030613784958803,25.0,0.0,25.030613784958803,25.030613784958803,1.3793103448275863,27.030613784958803,28.0,28.0,25.030613784958803,0.0,25.030613784958803,25.030613784958803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.030613784958803,25.030613784958803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,25.13112415036153,25.4,0.0,25.13112415036153,25.13112415036153,1.3793103448275863,27.13112415036153,28.0,28.0,25.13112415036153,0.0,25.13112415036153,25.13112415036153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.13112415036153,25.13112415036153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.308631729676463,28.0,0.0,25.308631729676463,25.308631729676463,1.3793103448275863,27.308631729676463,28.0,28.0,25.308631729676463,0.0,25.308631729676463,25.308631729676463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.308631729676463,25.308631729676463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.38897276569782,27.0,0.0,25.38897276569782,25.38897276569782,1.3793103448275863,27.38897276569782,28.0,28.0,25.38897276569782,0.0,25.38897276569782,25.38897276569782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.38897276569782,25.38897276569782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.42017604993406,26.0,0.0,25.42017604993406,25.42017604993406,1.3793103448275863,27.42017604993406,28.0,28.0,25.42017604993406,0.0,25.42017604993406,25.42017604993406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.42017604993406,25.42017604993406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.439776612261237,25.0,0.0,25.439776612261237,25.439776612261237,1.3793103448275863,27.439776612261237,28.0,28.0,25.439776612261237,0.0,25.439776612261237,25.439776612261237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.439776612261237,25.439776612261237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.42577606066167,24.0,0.0,25.42577606066167,25.42577606066167,1.3793103448275863,27.42577606066167,28.0,28.0,25.42577606066167,0.0,25.42577606066167,25.42577606066167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.42577606066167,25.42577606066167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.411458247411854,24.6,0.0,25.411458247411854,25.411458247411854,1.3793103448275863,27.411458247411854,28.0,28.0,25.411458247411854,0.0,25.411458247411854,25.411458247411854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.411458247411854,25.411458247411854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.377987518438736,23.0,0.0,25.377987518438736,25.377987518438736,1.3793103448275863,27.377987518438736,28.0,28.0,25.377987518438736,0.0,25.377987518438736,25.377987518438736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.377987518438736,25.377987518438736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.280374707873918,21.0,0.0,25.280374707873918,25.280374707873918,1.3793103448275863,27.280374707873918,28.0,28.0,25.280374707873918,0.0,25.280374707873918,25.280374707873918,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.280374707873918,25.280374707873918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.251345982063334,21.8,0.0,25.251345982063334,25.251345982063334,1.3793103448275863,27.251345982063334,28.0,28.0,25.251345982063334,0.0,25.251345982063334,25.251345982063334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.251345982063334,25.251345982063334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.192727657649037,21.0,0.0,25.192727657649037,25.192727657649037,1.3793103448275863,27.192727657649037,28.0,28.0,25.192727657649037,0.0,25.192727657649037,25.192727657649037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.192727657649037,25.192727657649037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.234745244665636,20.0,0.0,25.234745244665636,25.234745244665636,1.3793103448275863,27.234745244665636,28.0,28.0,25.234745244665636,0.0,25.234745244665636,25.234745244665636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.234745244665636,25.234745244665636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,25.194395340206224,19.4,0.0,25.194395340206224,25.194395340206224,1.3793103448275863,27.194395340206224,28.0,28.0,25.194395340206224,0.0,25.194395340206224,25.194395340206224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.194395340206224,25.194395340206224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,25.140283192499183,19.0,0.0,25.140283192499183,25.140283192499183,1.3793103448275863,27.140283192499183,28.0,28.0,25.140283192499183,0.0,25.140283192499183,25.140283192499183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.140283192499183,25.140283192499183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,25.07523181992855,18.0,0.0,25.07523181992855,25.07523181992855,1.3793103448275863,27.07523181992855,28.0,28.0,25.07523181992855,0.0,25.07523181992855,25.07523181992855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.07523181992855,25.07523181992855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,25.006674416481324,17.4,0.0,25.006674416481324,25.006674416481324,1.3793103448275863,27.006674416481324,28.0,28.0,25.006674416481324,0.0,25.006674416481324,25.006674416481324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,25.006674416481324,25.006674416481324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.9466928205943,18.0,0.0,24.9466928205943,24.9466928205943,1.3793103448275863,26.9466928205943,28.0,28.0,24.9466928205943,0.0,24.9466928205943,24.9466928205943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.9466928205943,24.9466928205943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.794419026015348,20.0,0.0,24.794419026015348,24.794419026015348,1.3793103448275863,26.794419026015348,28.0,28.0,24.794419026015348,0.0,24.794419026015348,24.794419026015348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.794419026015348,24.794419026015348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.692911150801056,20.0,0.0,24.692911150801056,24.692911150801056,1.3793103448275863,26.692911150801056,28.0,28.0,24.692911150801056,0.0,24.692911150801056,24.692911150801056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.692911150801056,24.692911150801056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.578624699906324,18.0,0.0,24.578624699906324,24.578624699906324,1.3793103448275863,26.578624699906324,28.0,28.0,24.578624699906324,0.0,24.578624699906324,24.578624699906324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.578624699906324,24.578624699906324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.47451833912526,17.0,0.0,24.47451833912526,24.47451833912526,1.3793103448275863,26.47451833912526,28.0,28.0,24.47451833912526,0.0,24.47451833912526,24.47451833912526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47451833912526,24.47451833912526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.499002541144435,20.4,0.0,24.499002541144435,24.499002541144435,1.3793103448275863,26.499002541144435,28.0,28.0,24.499002541144435,0.0,24.499002541144435,24.499002541144435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.499002541144435,24.499002541144435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.556478865750243,22.0,0.0,24.556478865750243,24.556478865750243,1.3793103448275863,26.556478865750243,28.0,28.0,24.556478865750243,0.0,24.556478865750243,24.556478865750243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.556478865750243,24.556478865750243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.617077873334946,23.0,0.0,24.617077873334946,24.617077873334946,1.3793103448275863,26.617077873334946,28.0,28.0,24.617077873334946,0.0,24.617077873334946,24.617077873334946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.617077873334946,24.617077873334946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.634104781174145,22.6,0.0,24.634104781174145,24.634104781174145,1.3793103448275863,26.634104781174145,28.0,28.0,24.634104781174145,0.0,24.634104781174145,24.634104781174145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.634104781174145,24.634104781174145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.673912607326926,23.0,0.0,24.673912607326926,24.673912607326926,1.3793103448275863,26.673912607326926,28.0,28.0,24.673912607326926,0.0,24.673912607326926,24.673912607326926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.673912607326926,24.673912607326926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.657913639212794,22.0,0.0,24.657913639212794,24.657913639212794,1.3793103448275863,26.657913639212794,28.0,28.0,24.657913639212794,0.0,24.657913639212794,24.657913639212794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.657913639212794,24.657913639212794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.65741156671212,22.4,0.0,24.65741156671212,24.65741156671212,1.3793103448275863,26.65741156671212,28.0,28.0,24.65741156671212,0.0,24.65741156671212,24.65741156671212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.65741156671212,24.65741156671212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.657952309304008,22.0,0.0,24.657952309304008,24.657952309304008,1.3793103448275863,26.657952309304008,28.0,28.0,24.657952309304008,0.0,24.657952309304008,24.657952309304008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.657952309304008,24.657952309304008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.65339773498016,22.0,0.0,24.65339773498016,24.65339773498016,1.3793103448275863,26.65339773498016,28.0,28.0,24.65339773498016,0.0,24.65339773498016,24.65339773498016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.65339773498016,24.65339773498016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.529120649870173,19.0,0.0,24.529120649870173,24.529120649870173,1.3793103448275863,26.529120649870173,28.0,28.0,24.529120649870173,0.0,24.529120649870173,24.529120649870173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.529120649870173,24.529120649870173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.486673306185047,19.0,0.0,24.486673306185047,24.486673306185047,1.3793103448275863,26.486673306185047,28.0,28.0,24.486673306185047,0.0,24.486673306185047,24.486673306185047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.486673306185047,24.486673306185047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.403484403246452,18.0,0.0,24.403484403246452,24.403484403246452,1.3793103448275863,26.403484403246452,28.0,28.0,24.403484403246452,0.0,24.403484403246452,24.403484403246452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.403484403246452,24.403484403246452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.373103898957268,19.0,0.0,24.373103898957268,24.373103898957268,1.3793103448275863,26.373103898957268,28.0,28.0,24.373103898957268,0.0,24.373103898957268,24.373103898957268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.373103898957268,24.373103898957268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.29854224794878,18.0,0.0,24.29854224794878,24.29854224794878,1.3793103448275863,26.29854224794878,28.0,28.0,24.29854224794878,0.0,24.29854224794878,24.29854224794878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.29854224794878,24.29854224794878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.37314037180785,17.0,0.0,24.37314037180785,24.37314037180785,1.3793103448275863,26.37314037180785,28.0,28.0,24.37314037180785,0.0,24.37314037180785,24.37314037180785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.37314037180785,24.37314037180785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.35531216335238,18.8,0.0,24.35531216335238,24.35531216335238,1.3793103448275863,26.35531216335238,28.0,28.0,24.35531216335238,0.0,24.35531216335238,24.35531216335238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.35531216335238,24.35531216335238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.3173724822638,19.0,0.0,24.3173724822638,24.3173724822638,1.3793103448275863,26.3173724822638,28.0,28.0,24.3173724822638,0.0,24.3173724822638,24.3173724822638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3173724822638,24.3173724822638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
