timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-04 02:00:00,0.0,24.261266574638977,19.0,0.0,24.261266574638977,24.261266574638977,1.3793103448275863,26.261266574638977,28.0,28.0,24.261266574638977,0.0,24.261266574638977,24.261266574638977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.261266574638977,24.261266574638977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.23573776145614,21.0,0.0,24.23573776145614,24.23573776145614,1.3793103448275863,26.23573776145614,28.0,28.0,24.23573776145614,0.0,24.23573776145614,24.23573776145614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.23573776145614,24.23573776145614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,24.19806246868641,20.0,0.0,24.19806246868641,24.19806246868641,1.3793103448275863,26.19806246868641,28.0,28.0,24.19806246868641,0.0,24.19806246868641,24.19806246868641,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.19806246868641,24.19806246868641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,24.15792037528911,19.5,0.0,24.15792037528911,24.15792037528911,1.3793103448275863,26.15792037528911,28.0,28.0,24.15792037528911,0.0,24.15792037528911,24.15792037528911,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.15792037528911,24.15792037528911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,24.114333893708313,19.0,0.0,24.114333893708313,24.114333893708313,1.3793103448275863,26.114333893708313,28.0,28.0,24.114333893708313,0.0,24.114333893708313,24.114333893708313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.114333893708313,24.114333893708313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.967562638869133,19.0,0.0,23.967562638869133,23.967562638869133,1.3793103448275863,25.967562638869133,28.0,28.0,23.967562638869133,0.0,23.967562638869133,23.967562638869133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.967562638869133,23.967562638869133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.839845363483917,17.0,0.0,23.839845363483917,23.839845363483917,1.3793103448275863,25.839845363483917,28.0,28.0,23.839845363483917,0.0,23.839845363483917,23.839845363483917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.839845363483917,23.839845363483917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.909689631138953,20.4,0.0,23.909689631138953,23.909689631138953,1.3793103448275863,25.909689631138953,28.0,28.0,23.909689631138953,0.0,23.909689631138953,23.909689631138953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.909689631138953,23.909689631138953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,24.007469734717574,22.0,0.0,24.007469734717574,24.007469734717574,1.3793103448275863,26.007469734717574,28.0,28.0,24.007469734717574,0.0,24.007469734717574,24.007469734717574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.007469734717574,24.007469734717574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,24.101356019816237,23.0,0.0,24.101356019816237,24.101356019816237,1.3793103448275863,26.101356019816237,28.0,28.0,24.101356019816237,0.0,24.101356019816237,24.101356019816237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.101356019816237,24.101356019816237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.20144714371458,23.6,0.0,24.20144714371458,24.20144714371458,1.3793103448275863,26.20144714371458,28.0,28.0,24.20144714371458,0.0,24.20144714371458,24.20144714371458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.20144714371458,24.20144714371458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.3016022231053,24.0,0.0,24.3016022231053,24.3016022231053,1.3793103448275863,26.3016022231053,28.0,28.0,24.3016022231053,0.0,24.3016022231053,24.3016022231053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.3016022231053,24.3016022231053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.38038891428956,24.0,0.0,24.38038891428956,24.38038891428956,1.3793103448275863,26.38038891428956,28.0,28.0,24.38038891428956,0.0,24.38038891428956,24.38038891428956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.38038891428956,24.38038891428956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.486389003990226,25.4,0.0,24.486389003990226,24.486389003990226,1.3793103448275863,26.486389003990226,28.0,28.0,24.486389003990226,0.0,24.486389003990226,24.486389003990226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.486389003990226,24.486389003990226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.564874568660144,26.0,0.0,24.564874568660144,24.564874568660144,1.3793103448275863,26.564874568660144,28.0,28.0,24.564874568660144,0.0,24.564874568660144,24.564874568660144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.564874568660144,24.564874568660144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.54811098721325,24.0,0.0,24.54811098721325,24.54811098721325,1.3793103448275863,26.54811098721325,28.0,28.0,24.54811098721325,0.0,24.54811098721325,24.54811098721325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.54811098721325,24.54811098721325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.549249293499678,24.6,0.0,24.549249293499678,24.549249293499678,1.3793103448275863,26.549249293499678,28.0,28.0,24.549249293499678,0.0,24.549249293499678,24.549249293499678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.549249293499678,24.549249293499678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.514741458387178,23.3,0.0,24.514741458387178,24.514741458387178,1.3793103448275863,26.514741458387178,28.0,28.0,24.514741458387178,0.0,24.514741458387178,24.514741458387178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.514741458387178,24.514741458387178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.451410727826513,22.0,0.0,24.451410727826513,24.451410727826513,1.3793103448275863,26.451410727826513,28.0,28.0,24.451410727826513,0.0,24.451410727826513,24.451410727826513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.451410727826513,24.451410727826513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.47217928258074,21.6,0.0,24.47217928258074,24.47217928258074,1.3793103448275863,26.47217928258074,28.0,28.0,24.47217928258074,0.0,24.47217928258074,24.47217928258074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.47217928258074,24.47217928258074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.45297222511585,21.0,0.0,24.45297222511585,24.45297222511585,1.3793103448275863,26.45297222511585,28.0,28.0,24.45297222511585,0.0,24.45297222511585,24.45297222511585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.45297222511585,24.45297222511585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.424392259485735,21.0,0.0,24.424392259485735,24.424392259485735,1.3793103448275863,26.424392259485735,28.0,28.0,24.424392259485735,0.0,24.424392259485735,24.424392259485735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.424392259485735,24.424392259485735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.389009055983465,21.0,0.0,24.389009055983465,24.389009055983465,1.3793103448275863,26.389009055983465,28.0,28.0,24.389009055983465,0.0,24.389009055983465,24.389009055983465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.389009055983465,24.389009055983465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.336704669917403,19.0,0.0,24.336704669917403,24.336704669917403,1.3793103448275863,26.336704669917403,28.0,28.0,24.336704669917403,0.0,24.336704669917403,24.336704669917403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.336704669917403,24.336704669917403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.28610660354324,20.0,0.0,24.28610660354324,24.28610660354324,1.3793103448275863,26.28610660354324,28.0,28.0,24.28610660354324,0.0,24.28610660354324,24.28610660354324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.28610660354324,24.28610660354324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.248838711940135,20.4,0.0,24.248838711940135,24.248838711940135,1.3793103448275863,26.248838711940135,28.0,28.0,24.248838711940135,0.0,24.248838711940135,24.248838711940135,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.248838711940135,24.248838711940135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.198957442972628,19.0,0.0,24.198957442972628,24.198957442972628,1.3793103448275863,26.198957442972628,28.0,28.0,24.198957442972628,0.0,24.198957442972628,24.198957442972628,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.198957442972628,24.198957442972628,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,24.142770495217626,18.0,0.0,24.142770495217626,24.142770495217626,1.3793103448275863,26.142770495217626,28.0,28.0,24.142770495217626,0.0,24.142770495217626,24.142770495217626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.142770495217626,24.142770495217626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,24.104163451293417,19.4,0.0,24.104163451293417,24.104163451293417,1.3793103448275863,26.104163451293417,28.0,28.0,24.104163451293417,0.0,24.104163451293417,24.104163451293417,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.104163451293417,24.104163451293417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.92105065660776,18.0,0.0,23.92105065660776,23.92105065660776,1.3793103448275863,25.92105065660776,28.0,28.0,23.92105065660776,0.0,23.92105065660776,23.92105065660776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.92105065660776,23.92105065660776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.84339618390893,18.0,0.0,23.84339618390893,23.84339618390893,1.3793103448275863,25.84339618390893,28.0,28.0,23.84339618390893,0.0,23.84339618390893,23.84339618390893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.84339618390893,23.84339618390893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.863977105512724,19.8,0.0,23.863977105512724,23.863977105512724,1.3793103448275863,25.863977105512724,28.0,28.0,23.863977105512724,0.0,23.863977105512724,23.863977105512724,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.863977105512724,23.863977105512724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,23.953758029912215,22.0,0.0,23.953758029912215,23.953758029912215,1.3793103448275863,25.953758029912215,28.0,28.0,23.953758029912215,0.0,23.953758029912215,23.953758029912215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.953758029912215,23.953758029912215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,24.002955915394416,22.0,0.0,24.002955915394416,24.002955915394416,1.3793103448275863,26.002955915394416,28.0,28.0,24.002955915394416,0.0,24.002955915394416,24.002955915394416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.002955915394416,24.002955915394416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,24.083876265403283,23.2,0.0,24.083876265403283,24.083876265403283,1.3793103448275863,26.083876265403283,28.0,28.0,24.083876265403283,0.0,24.083876265403283,24.083876265403283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.083876265403283,24.083876265403283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,24.15858759401778,24.0,0.0,24.15858759401778,24.15858759401778,1.3793103448275863,26.15858759401778,28.0,28.0,24.15858759401778,0.0,24.15858759401778,24.15858759401778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.15858759401778,24.15858759401778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,24.201518695843383,24.0,0.0,24.201518695843383,24.201518695843383,1.3793103448275863,26.201518695843383,28.0,28.0,24.201518695843383,0.0,24.201518695843383,24.201518695843383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.201518695843383,24.201518695843383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,24.17615607058324,22.8,0.0,24.17615607058324,24.17615607058324,1.3793103448275863,26.17615607058324,28.0,28.0,24.17615607058324,0.0,24.17615607058324,24.17615607058324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.17615607058324,24.17615607058324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,24.088273881007467,20.0,0.0,24.088273881007467,24.088273881007467,1.3793103448275863,26.088273881007467,28.0,28.0,24.088273881007467,0.0,24.088273881007467,24.088273881007467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.088273881007467,24.088273881007467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,24.032288050839355,19.0,0.0,24.032288050839355,24.032288050839355,1.3793103448275863,26.032288050839355,28.0,28.0,24.032288050839355,0.0,24.032288050839355,24.032288050839355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.032288050839355,24.032288050839355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,24.03217802208309,20.6,0.0,24.03217802208309,24.03217802208309,1.3793103448275863,26.03217802208309,28.0,28.0,24.03217802208309,0.0,24.03217802208309,24.03217802208309,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,24.03217802208309,24.03217802208309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.96006443253258,19.0,0.0,23.96006443253258,23.96006443253258,1.3793103448275863,25.96006443253258,28.0,28.0,23.96006443253258,0.0,23.96006443253258,23.96006443253258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.96006443253258,23.96006443253258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.9074537951824,19.0,0.0,23.9074537951824,23.9074537951824,1.3793103448275863,25.9074537951824,28.0,28.0,23.9074537951824,0.0,23.9074537951824,23.9074537951824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.9074537951824,23.9074537951824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,23.97396388936222,19.0,0.0,23.97396388936222,23.97396388936222,1.3793103448275863,25.97396388936222,28.0,28.0,23.97396388936222,0.0,23.97396388936222,23.97396388936222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.97396388936222,23.97396388936222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.94872957374673,18.0,0.0,23.94872957374673,23.94872957374673,1.3793103448275863,25.94872957374673,28.0,28.0,23.94872957374673,0.0,23.94872957374673,23.94872957374673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.94872957374673,23.94872957374673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.905251590903447,18.0,0.0,23.905251590903447,23.905251590903447,1.3793103448275863,25.905251590903447,28.0,28.0,23.905251590903447,0.0,23.905251590903447,23.905251590903447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.905251590903447,23.905251590903447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.867599777513536,19.4,0.0,23.867599777513536,23.867599777513536,1.3793103448275863,25.867599777513536,28.0,28.0,23.867599777513536,0.0,23.867599777513536,23.867599777513536,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.867599777513536,23.867599777513536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.81595152127582,18.0,0.0,23.81595152127582,23.81595152127582,1.3793103448275863,25.81595152127582,28.0,28.0,23.81595152127582,0.0,23.81595152127582,23.81595152127582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.81595152127582,23.81595152127582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.778603715042017,19.0,0.0,23.778603715042017,23.778603715042017,1.3793103448275863,25.778603715042017,28.0,28.0,23.778603715042017,0.0,23.778603715042017,23.778603715042017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.778603715042017,23.778603715042017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.740019303869552,19.0,0.0,23.740019303869552,23.740019303869552,1.3793103448275863,25.740019303869552,28.0,28.0,23.740019303869552,0.0,23.740019303869552,23.740019303869552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.740019303869552,23.740019303869552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.691615040133744,18.0,0.0,23.691615040133744,23.691615040133744,1.3793103448275863,25.691615040133744,28.0,28.0,23.691615040133744,0.0,23.691615040133744,23.691615040133744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.691615040133744,23.691615040133744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.5178288850162,18.0,0.0,23.5178288850162,23.5178288850162,1.3793103448275863,25.5178288850162,28.0,28.0,23.5178288850162,0.0,23.5178288850162,23.5178288850162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.5178288850162,23.5178288850162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.417444800587237,18.2,0.0,23.417444800587237,23.417444800587237,1.3793103448275863,25.417444800587237,28.0,28.0,23.417444800587237,0.0,23.417444800587237,23.417444800587237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.417444800587237,23.417444800587237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.36197204513833,18.0,0.0,23.36197204513833,23.36197204513833,1.3793103448275863,25.36197204513833,28.0,28.0,23.36197204513833,0.0,23.36197204513833,23.36197204513833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.36197204513833,23.36197204513833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.28064732931697,17.0,0.0,23.28064732931697,23.28064732931697,1.3793103448275863,25.28064732931697,28.0,28.0,23.28064732931697,0.0,23.28064732931697,23.28064732931697,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.28064732931697,23.28064732931697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.273692766617003,19.0,0.0,23.273692766617003,23.273692766617003,1.3793103448275863,25.273692766617003,28.0,28.0,23.273692766617003,0.0,23.273692766617003,23.273692766617003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.273692766617003,23.273692766617003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.35329360284834,21.0,0.0,23.35329360284834,23.35329360284834,1.3793103448275863,25.35329360284834,28.0,28.0,23.35329360284834,0.0,23.35329360284834,23.35329360284834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.35329360284834,23.35329360284834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.405304787379954,21.0,0.0,23.405304787379954,23.405304787379954,1.3793103448275863,25.405304787379954,28.0,28.0,23.405304787379954,0.0,23.405304787379954,23.405304787379954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.405304787379954,23.405304787379954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.50163512066292,22.2,0.0,23.50163512066292,23.50163512066292,1.3793103448275863,25.50163512066292,28.0,28.0,23.50163512066292,0.0,23.50163512066292,23.50163512066292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.50163512066292,23.50163512066292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.640455889961757,24.0,0.0,23.640455889961757,23.640455889961757,1.3793103448275863,25.640455889961757,28.0,28.0,23.640455889961757,0.0,23.640455889961757,23.640455889961757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.640455889961757,23.640455889961757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.65658710959611,22.0,0.0,23.65658710959611,23.65658710959611,1.3793103448275863,25.65658710959611,28.0,28.0,23.65658710959611,0.0,23.65658710959611,23.65658710959611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.65658710959611,23.65658710959611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.697893805657497,22.6,0.0,23.697893805657497,23.697893805657497,1.3793103448275863,25.697893805657497,28.0,28.0,23.697893805657497,0.0,23.697893805657497,23.697893805657497,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.697893805657497,23.697893805657497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.687939453465006,21.0,0.0,23.687939453465006,23.687939453465006,1.3793103448275863,25.687939453465006,28.0,28.0,23.687939453465006,0.0,23.687939453465006,23.687939453465006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.687939453465006,23.687939453465006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.659119080384016,20.0,0.0,23.659119080384016,23.659119080384016,1.3793103448275863,25.659119080384016,28.0,28.0,23.659119080384016,0.0,23.659119080384016,23.659119080384016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.659119080384016,23.659119080384016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.621907139497583,20.0,0.0,23.621907139497583,23.621907139497583,1.3793103448275863,25.621907139497583,28.0,28.0,23.621907139497583,0.0,23.621907139497583,23.621907139497583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.621907139497583,23.621907139497583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.58009777283572,19.0,0.0,23.58009777283572,23.58009777283572,1.3793103448275863,25.58009777283572,28.0,28.0,23.58009777283572,0.0,23.58009777283572,23.58009777283572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.58009777283572,23.58009777283572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.536953366935233,19.0,0.0,23.536953366935233,23.536953366935233,1.3793103448275863,25.536953366935233,28.0,28.0,23.536953366935233,0.0,23.536953366935233,23.536953366935233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.536953366935233,23.536953366935233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.462724340126996,18.0,0.0,23.462724340126996,23.462724340126996,1.3793103448275863,25.462724340126996,28.0,28.0,23.462724340126996,0.0,23.462724340126996,23.462724340126996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.462724340126996,23.462724340126996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.412951794782256,18.0,0.0,23.412951794782256,23.412951794782256,1.3793103448275863,25.412951794782256,28.0,28.0,23.412951794782256,0.0,23.412951794782256,23.412951794782256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.412951794782256,23.412951794782256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.49028759961125,18.1,0.0,23.49028759961125,23.49028759961125,1.3793103448275863,25.49028759961125,28.0,28.0,23.49028759961125,0.0,23.49028759961125,23.49028759961125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.49028759961125,23.49028759961125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.468445923557688,18.2,0.0,23.468445923557688,23.468445923557688,1.3793103448275863,25.468445923557688,28.0,28.0,23.468445923557688,0.0,23.468445923557688,23.468445923557688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.468445923557688,23.468445923557688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.418183937442336,17.0,0.0,23.418183937442336,23.418183937442336,1.3793103448275863,25.418183937442336,28.0,28.0,23.418183937442336,0.0,23.418183937442336,23.418183937442336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.418183937442336,23.418183937442336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.367672660470486,17.0,0.0,23.367672660470486,23.367672660470486,1.3793103448275863,25.367672660470486,28.0,28.0,23.367672660470486,0.0,23.367672660470486,23.367672660470486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.367672660470486,23.367672660470486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.323513953420573,17.6,0.0,23.323513953420573,23.323513953420573,1.3793103448275863,25.323513953420573,28.0,28.0,23.323513953420573,0.0,23.323513953420573,23.323513953420573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.323513953420573,23.323513953420573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.272476082621452,17.0,0.0,23.272476082621452,23.272476082621452,1.3793103448275863,25.272476082621452,28.0,28.0,23.272476082621452,0.0,23.272476082621452,23.272476082621452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.272476082621452,23.272476082621452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,23.016794972314692,15.0,0.0,23.016794972314692,23.016794972314692,1.3793103448275863,25.016794972314692,28.653846153846153,28.653846153846153,23.016794972314692,0.0,23.016794972314692,23.016794972314692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.016794972314692,23.016794972314692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,22.923325001528752,16.4,0.0,22.923325001528752,22.923325001528752,1.3793103448275863,24.923325001528752,28.0,28.0,22.923325001528752,0.0,22.923325001528752,22.923325001528752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.923325001528752,22.923325001528752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.854162934205895,16.0,0.0,22.854162934205895,22.854162934205895,1.3793103448275863,24.854162934205895,28.0,28.0,22.854162934205895,0.0,22.854162934205895,22.854162934205895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.854162934205895,22.854162934205895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.826343925445876,17.0,0.0,22.826343925445876,22.826343925445876,1.3793103448275863,24.826343925445876,28.0,28.0,22.826343925445876,0.0,22.826343925445876,22.826343925445876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.826343925445876,22.826343925445876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.753934005681813,17.0,0.0,22.753934005681813,22.753934005681813,1.3793103448275863,24.753934005681813,28.0,28.0,22.753934005681813,0.0,22.753934005681813,22.753934005681813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.753934005681813,22.753934005681813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.788879594300372,19.0,0.0,22.788879594300372,22.788879594300372,1.3793103448275863,24.788879594300372,28.0,28.0,22.788879594300372,0.0,22.788879594300372,22.788879594300372,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.788879594300372,22.788879594300372,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,22.871455116594422,21.0,0.0,22.871455116594422,22.871455116594422,1.3793103448275863,24.871455116594422,28.0,28.0,22.871455116594422,0.0,22.871455116594422,22.871455116594422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.871455116594422,22.871455116594422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,22.95167603815652,22.2,0.0,22.95167603815652,22.95167603815652,1.3793103448275863,24.95167603815652,28.0,28.0,22.95167603815652,0.0,22.95167603815652,22.95167603815652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.95167603815652,22.95167603815652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,23.00147287512352,22.0,0.0,23.00147287512352,23.00147287512352,1.3793103448275863,25.00147287512352,28.0,28.0,23.00147287512352,0.0,23.00147287512352,23.00147287512352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.00147287512352,23.00147287512352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,23.074064584716282,23.0,0.0,23.074064584716282,23.074064584716282,1.3793103448275863,25.074064584716282,28.0,28.0,23.074064584716282,0.0,23.074064584716282,23.074064584716282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.074064584716282,23.074064584716282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,23.106555667163796,22.8,0.0,23.106555667163796,23.106555667163796,1.3793103448275863,25.106555667163796,28.0,28.0,23.106555667163796,0.0,23.106555667163796,23.106555667163796,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.106555667163796,23.106555667163796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,23.17557902909595,23.0,0.0,23.17557902909595,23.17557902909595,1.3793103448275863,25.17557902909595,28.0,28.0,23.17557902909595,0.0,23.17557902909595,23.17557902909595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.17557902909595,23.17557902909595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,23.186659005606366,23.0,0.0,23.186659005606366,23.186659005606366,1.3793103448275863,25.186659005606366,28.0,28.0,23.186659005606366,0.0,23.186659005606366,23.186659005606366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.186659005606366,23.186659005606366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,23.12774474464957,21.8,0.0,23.12774474464957,23.12774474464957,1.3793103448275863,25.12774474464957,28.0,28.0,23.12774474464957,0.0,23.12774474464957,23.12774474464957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.12774474464957,23.12774474464957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,23.09796044088381,20.0,0.0,23.09796044088381,23.09796044088381,1.3793103448275863,25.09796044088381,28.0,28.0,23.09796044088381,0.0,23.09796044088381,23.09796044088381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.09796044088381,23.09796044088381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,23.03506761817248,19.0,0.0,23.03506761817248,23.03506761817248,1.3793103448275863,25.03506761817248,28.0,28.0,23.03506761817248,0.0,23.03506761817248,23.03506761817248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.03506761817248,23.03506761817248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,23.013975071241003,19.6,0.0,23.013975071241003,23.013975071241003,1.3793103448275863,25.013975071241003,28.0,28.0,23.013975071241003,0.0,23.013975071241003,23.013975071241003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.013975071241003,23.013975071241003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,22.96978494749002,19.0,0.0,22.96978494749002,22.96978494749002,1.3793103448275863,24.96978494749002,28.0,28.0,22.96978494749002,0.0,22.96978494749002,22.96978494749002,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96978494749002,22.96978494749002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,23.014558221922044,18.0,0.0,23.014558221922044,23.014558221922044,1.3793103448275863,25.014558221922044,28.0,28.0,23.014558221922044,0.0,23.014558221922044,23.014558221922044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.014558221922044,23.014558221922044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,22.99633191869126,18.8,0.0,22.99633191869126,22.99633191869126,1.3793103448275863,24.99633191869126,28.0,28.0,22.99633191869126,0.0,22.99633191869126,22.99633191869126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.99633191869126,22.99633191869126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,22.957975381091813,18.0,0.0,22.957975381091813,22.957975381091813,1.3793103448275863,24.957975381091813,28.0,28.0,22.957975381091813,0.0,22.957975381091813,22.957975381091813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.957975381091813,22.957975381091813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,22.919462531350696,18.0,0.0,22.919462531350696,22.919462531350696,1.3793103448275863,24.919462531350696,28.0,28.0,22.919462531350696,0.0,22.919462531350696,22.919462531350696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.919462531350696,22.919462531350696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,22.87903978502063,17.8,0.0,22.87903978502063,22.87903978502063,1.3793103448275863,24.87903978502063,28.0,28.0,22.87903978502063,0.0,22.87903978502063,22.87903978502063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.87903978502063,22.87903978502063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.83126852746829,17.0,0.0,22.83126852746829,22.83126852746829,1.3793103448275863,24.83126852746829,28.0,28.0,22.83126852746829,0.0,22.83126852746829,22.83126852746829,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.83126852746829,22.83126852746829,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.654842489688384,17.0,0.0,22.654842489688384,22.654842489688384,1.3793103448275863,24.654842489688384,28.0,28.0,22.654842489688384,0.0,22.654842489688384,22.654842489688384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.654842489688384,22.654842489688384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.54744628380014,17.0,0.0,22.54744628380014,22.54744628380014,1.3793103448275863,24.54744628380014,28.0,28.0,22.54744628380014,0.0,22.54744628380014,22.54744628380014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.54744628380014,22.54744628380014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.46311335892954,16.0,0.0,22.46311335892954,22.46311335892954,1.3793103448275863,24.46311335892954,28.0,28.0,22.46311335892954,0.0,22.46311335892954,22.46311335892954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.46311335892954,22.46311335892954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.435602962243234,17.0,0.0,22.435602962243234,22.435602962243234,1.3793103448275863,24.435602962243234,28.0,28.0,22.435602962243234,0.0,22.435602962243234,22.435602962243234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.435602962243234,22.435602962243234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.460044041602714,19.0,0.0,22.460044041602714,22.460044041602714,1.3793103448275863,24.460044041602714,28.0,28.0,22.460044041602714,0.0,22.460044041602714,22.460044041602714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.460044041602714,22.460044041602714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.593125600877478,22.0,0.0,22.593125600877478,22.593125600877478,1.3793103448275863,24.593125600877478,28.0,28.0,22.593125600877478,0.0,22.593125600877478,22.593125600877478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.593125600877478,22.593125600877478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.698901842334713,23.0,0.0,22.698901842334713,22.698901842334713,1.3793103448275863,24.698901842334713,28.0,28.0,22.698901842334713,0.0,22.698901842334713,22.698901842334713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.698901842334713,22.698901842334713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,22.78963293152693,23.0,0.0,22.78963293152693,22.78963293152693,1.3793103448275863,24.78963293152693,28.0,28.0,22.78963293152693,0.0,22.78963293152693,22.78963293152693,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78963293152693,22.78963293152693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,22.88190842328116,23.0,0.0,22.88190842328116,22.88190842328116,1.3793103448275863,24.88190842328116,28.0,28.0,22.88190842328116,0.0,22.88190842328116,22.88190842328116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.88190842328116,22.88190842328116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,22.958188106706157,23.0,0.0,22.958188106706157,22.958188106706157,1.3793103448275863,24.958188106706157,28.0,28.0,22.958188106706157,0.0,22.958188106706157,22.958188106706157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.958188106706157,22.958188106706157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,23.04702858802459,24.0,0.0,23.04702858802459,23.04702858802459,1.3793103448275863,25.04702858802459,28.0,28.0,23.04702858802459,0.0,23.04702858802459,23.04702858802459,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.04702858802459,23.04702858802459,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,23.083309885531293,23.0,0.0,23.083309885531293,23.083309885531293,1.3793103448275863,25.083309885531293,28.0,28.0,23.083309885531293,0.0,23.083309885531293,23.083309885531293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.083309885531293,23.083309885531293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,23.096256536923306,23.0,0.0,23.096256536923306,23.096256536923306,1.3793103448275863,25.096256536923306,28.0,28.0,23.096256536923306,0.0,23.096256536923306,23.096256536923306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.096256536923306,23.096256536923306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,23.06679659861973,22.8,0.0,23.06679659861973,23.06679659861973,1.3793103448275863,25.06679659861973,28.0,28.0,23.06679659861973,0.0,23.06679659861973,23.06679659861973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.06679659861973,23.06679659861973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,23.047115852820824,21.0,0.0,23.047115852820824,23.047115852820824,1.3793103448275863,25.047115852820824,28.0,28.0,23.047115852820824,0.0,23.047115852820824,23.047115852820824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.047115852820824,23.047115852820824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,22.991749362303338,20.0,0.0,22.991749362303338,22.991749362303338,1.3793103448275863,24.991749362303338,28.0,28.0,22.991749362303338,0.0,22.991749362303338,22.991749362303338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.991749362303338,22.991749362303338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,22.990596989644246,21.0,0.0,22.990596989644246,22.990596989644246,1.3793103448275863,24.990596989644246,28.0,28.0,22.990596989644246,0.0,22.990596989644246,22.990596989644246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.990596989644246,22.990596989644246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,22.945145852683314,20.0,0.0,22.945145852683314,22.945145852683314,1.3793103448275863,24.945145852683314,28.0,28.0,22.945145852683314,0.0,22.945145852683314,22.945145852683314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.945145852683314,22.945145852683314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,22.982775005884623,20.0,0.0,22.982775005884623,22.982775005884623,1.3793103448275863,24.982775005884623,28.0,28.0,22.982775005884623,0.0,22.982775005884623,22.982775005884623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.982775005884623,22.982775005884623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,22.965295724179562,20.0,0.0,22.965295724179562,22.965295724179562,1.3793103448275863,24.965295724179562,28.0,28.0,22.965295724179562,0.0,22.965295724179562,22.965295724179562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.965295724179562,22.965295724179562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,22.93095648457468,19.0,0.0,22.93095648457468,22.93095648457468,1.3793103448275863,24.93095648457468,28.0,28.0,22.93095648457468,0.0,22.93095648457468,22.93095648457468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.93095648457468,22.93095648457468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,22.89772772788443,19.0,0.0,22.89772772788443,22.89772772788443,1.3793103448275863,24.89772772788443,28.0,28.0,22.89772772788443,0.0,22.89772772788443,22.89772772788443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.89772772788443,22.89772772788443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,22.866891448844243,19.2,0.0,22.866891448844243,22.866891448844243,1.3793103448275863,24.866891448844243,28.0,28.0,22.866891448844243,0.0,22.866891448844243,22.866891448844243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.866891448844243,22.866891448844243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,22.854628021971486,21.0,0.0,22.854628021971486,22.854628021971486,1.3793103448275863,24.854628021971486,28.0,28.0,22.854628021971486,0.0,22.854628021971486,22.854628021971486,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.854628021971486,22.854628021971486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.78331147046191,20.6,0.0,22.78331147046191,22.78331147046191,1.3793103448275863,24.78331147046191,28.0,28.0,22.78331147046191,0.0,22.78331147046191,22.78331147046191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78331147046191,22.78331147046191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.70605088773602,20.2,0.0,22.70605088773602,22.70605088773602,1.3793103448275863,24.70605088773602,28.0,28.0,22.70605088773602,0.0,22.70605088773602,22.70605088773602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70605088773602,22.70605088773602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,22.607479488392045,18.0,0.0,22.607479488392045,22.607479488392045,1.3793103448275863,24.607479488392045,28.0,28.0,22.607479488392045,0.0,22.607479488392045,22.607479488392045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.607479488392045,22.607479488392045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.587783902554435,19.0,0.0,22.587783902554435,22.587783902554435,1.3793103448275863,24.587783902554435,28.0,28.0,22.587783902554435,0.0,22.587783902554435,22.587783902554435,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.587783902554435,22.587783902554435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.623638782770925,21.0,0.0,22.623638782770925,22.623638782770925,1.3793103448275863,24.623638782770925,28.0,28.0,22.623638782770925,0.0,22.623638782770925,22.623638782770925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.623638782770925,22.623638782770925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.706331559302647,22.0,0.0,22.706331559302647,22.706331559302647,1.3793103448275863,24.706331559302647,28.0,28.0,22.706331559302647,0.0,22.706331559302647,22.706331559302647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.706331559302647,22.706331559302647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,22.832945841642044,24.0,0.0,22.832945841642044,22.832945841642044,1.3793103448275863,24.832945841642044,28.0,28.0,22.832945841642044,0.0,22.832945841642044,22.832945841642044,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.832945841642044,22.832945841642044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,22.96325360697108,25.0,0.0,22.96325360697108,22.96325360697108,1.3793103448275863,24.96325360697108,28.0,28.0,22.96325360697108,0.0,22.96325360697108,22.96325360697108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.96325360697108,22.96325360697108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,23.041086971726557,24.0,0.0,23.041086971726557,23.041086971726557,1.3793103448275863,25.041086971726557,28.0,28.0,23.041086971726557,0.0,23.041086971726557,23.041086971726557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.041086971726557,23.041086971726557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.154805705487732,25.0,0.0,23.154805705487732,23.154805705487732,1.3793103448275863,25.154805705487732,28.0,28.0,23.154805705487732,0.0,23.154805705487732,23.154805705487732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.154805705487732,23.154805705487732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.27205169734728,26.4,0.0,23.27205169734728,23.27205169734728,1.3793103448275863,25.27205169734728,28.0,28.0,23.27205169734728,0.0,23.27205169734728,23.27205169734728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.27205169734728,23.27205169734728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.355948464483813,26.0,0.0,23.355948464483813,23.355948464483813,1.3793103448275863,25.355948464483813,28.0,28.0,23.355948464483813,0.0,23.355948464483813,23.355948464483813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.355948464483813,23.355948464483813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.36168957581534,25.0,0.0,23.36168957581534,23.36168957581534,1.3793103448275863,25.36168957581534,28.0,28.0,23.36168957581534,0.0,23.36168957581534,23.36168957581534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.36168957581534,23.36168957581534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.373227871357003,25.2,0.0,23.373227871357003,23.373227871357003,1.3793103448275863,25.373227871357003,28.0,28.0,23.373227871357003,0.0,23.373227871357003,23.373227871357003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.373227871357003,23.373227871357003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.30621772574441,22.0,0.0,23.30621772574441,23.30621772574441,1.3793103448275863,25.30621772574441,28.0,28.0,23.30621772574441,0.0,23.30621772574441,23.30621772574441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30621772574441,23.30621772574441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.278329293154925,22.0,0.0,23.278329293154925,23.278329293154925,1.3793103448275863,25.278329293154925,28.0,28.0,23.278329293154925,0.0,23.278329293154925,23.278329293154925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.278329293154925,23.278329293154925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.259095439529514,22.0,0.0,23.259095439529514,23.259095439529514,1.3793103448275863,25.259095439529514,28.0,28.0,23.259095439529514,0.0,23.259095439529514,23.259095439529514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.259095439529514,23.259095439529514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.245720954939134,22.0,0.0,23.245720954939134,23.245720954939134,1.3793103448275863,25.245720954939134,28.0,28.0,23.245720954939134,0.0,23.245720954939134,23.245720954939134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.245720954939134,23.245720954939134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.250906643688147,21.0,0.0,23.250906643688147,23.250906643688147,1.3793103448275863,25.250906643688147,28.0,28.0,23.250906643688147,0.0,23.250906643688147,23.250906643688147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.250906643688147,23.250906643688147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.228999877352393,21.0,0.0,23.228999877352393,23.228999877352393,1.3793103448275863,25.228999877352393,28.0,28.0,23.228999877352393,0.0,23.228999877352393,23.228999877352393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.228999877352393,23.228999877352393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.195840455974455,20.0,0.0,23.195840455974455,23.195840455974455,1.3793103448275863,25.195840455974455,28.0,28.0,23.195840455974455,0.0,23.195840455974455,23.195840455974455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.195840455974455,23.195840455974455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,23.164990630327964,20.0,0.0,23.164990630327964,23.164990630327964,1.3793103448275863,25.164990630327964,28.0,28.0,23.164990630327964,0.0,23.164990630327964,23.164990630327964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.164990630327964,23.164990630327964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,23.13268208485441,19.8,0.0,23.13268208485441,23.13268208485441,1.3793103448275863,25.13268208485441,28.0,28.0,23.13268208485441,0.0,23.13268208485441,23.13268208485441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.13268208485441,23.13268208485441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,23.082811442581175,18.0,0.0,23.082811442581175,23.082811442581175,1.3793103448275863,25.082811442581175,28.0,28.0,23.082811442581175,0.0,23.082811442581175,23.082811442581175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.082811442581175,23.082811442581175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,22.954214783759227,19.0,0.0,22.954214783759227,22.954214783759227,1.3793103448275863,24.954214783759227,28.0,28.0,22.954214783759227,0.0,22.954214783759227,22.954214783759227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.954214783759227,22.954214783759227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,22.92271974802702,20.8,0.0,22.92271974802702,22.92271974802702,1.3793103448275863,24.92271974802702,28.0,28.0,22.92271974802702,0.0,22.92271974802702,22.92271974802702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.92271974802702,22.92271974802702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,22.879320489436985,20.0,0.0,22.879320489436985,22.879320489436985,1.3793103448275863,24.879320489436985,28.0,28.0,22.879320489436985,0.0,22.879320489436985,22.879320489436985,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.879320489436985,22.879320489436985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,22.847688989941766,20.0,0.0,22.847688989941766,22.847688989941766,1.3793103448275863,24.847688989941766,28.0,28.0,22.847688989941766,0.0,22.847688989941766,22.847688989941766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.847688989941766,22.847688989941766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,22.850935206435924,21.0,0.0,22.850935206435924,22.850935206435924,1.3793103448275863,24.850935206435924,28.0,28.0,22.850935206435924,0.0,22.850935206435924,22.850935206435924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.850935206435924,22.850935206435924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,22.923557843625108,22.0,0.0,22.923557843625108,22.923557843625108,1.3793103448275863,24.923557843625108,28.0,28.0,22.923557843625108,0.0,22.923557843625108,22.923557843625108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.923557843625108,22.923557843625108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,23.044376792456312,24.0,0.0,23.044376792456312,23.044376792456312,1.3793103448275863,25.044376792456312,28.0,28.0,23.044376792456312,0.0,23.044376792456312,23.044376792456312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.044376792456312,23.044376792456312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.202145559292532,26.0,0.0,23.202145559292532,23.202145559292532,1.3793103448275863,25.202145559292532,28.0,28.0,23.202145559292532,0.0,23.202145559292532,23.202145559292532,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.202145559292532,23.202145559292532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
