timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-10 13:00:00,0.0,23.32080921429722,26.0,0.0,23.32080921429722,23.32080921429722,1.3793103448275863,25.32080921429722,28.0,28.0,23.32080921429722,0.0,23.32080921429722,23.32080921429722,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.32080921429722,23.32080921429722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.419031129842423,26.0,0.0,23.419031129842423,23.419031129842423,1.3793103448275863,25.419031129842423,28.0,28.0,23.419031129842423,0.0,23.419031129842423,23.419031129842423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.419031129842423,23.419031129842423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.516502744890488,26.7,0.0,23.516502744890488,23.516502744890488,1.3793103448275863,25.516502744890488,28.0,28.0,23.516502744890488,0.0,23.516502744890488,23.516502744890488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.516502744890488,23.516502744890488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.579137953877833,26.0,0.0,23.579137953877833,23.579137953877833,1.3793103448275863,25.579137953877833,28.0,28.0,23.579137953877833,0.0,23.579137953877833,23.579137953877833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.579137953877833,23.579137953877833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.606140373410412,26.0,0.0,23.606140373410412,23.606140373410412,1.3793103448275863,25.606140373410412,28.0,28.0,23.606140373410412,0.0,23.606140373410412,23.606140373410412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.606140373410412,23.606140373410412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.568279181944114,25.2,0.0,23.568279181944114,23.568279181944114,1.3793103448275863,25.568279181944114,28.0,28.0,23.568279181944114,0.0,23.568279181944114,23.568279181944114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.568279181944114,23.568279181944114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.546450698828256,23.0,0.0,23.546450698828256,23.546450698828256,1.3793103448275863,25.546450698828256,28.0,28.0,23.546450698828256,0.0,23.546450698828256,23.546450698828256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.546450698828256,23.546450698828256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.52971110935305,23.0,0.0,23.52971110935305,23.52971110935305,1.3793103448275863,25.52971110935305,28.0,28.0,23.52971110935305,0.0,23.52971110935305,23.52971110935305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.52971110935305,23.52971110935305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.509482118255825,22.8,0.0,23.509482118255825,23.509482118255825,1.3793103448275863,25.509482118255825,28.0,28.0,23.509482118255825,0.0,23.509482118255825,23.509482118255825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.509482118255825,23.509482118255825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.47167708489789,22.0,0.0,23.47167708489789,23.47167708489789,1.3793103448275863,25.47167708489789,28.0,28.0,23.47167708489789,0.0,23.47167708489789,23.47167708489789,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.47167708489789,23.47167708489789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.464236120428378,20.0,0.0,23.464236120428378,23.464236120428378,1.3793103448275863,25.464236120428378,28.0,28.0,23.464236120428378,0.0,23.464236120428378,23.464236120428378,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.464236120428378,23.464236120428378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.43458846859945,20.4,0.0,23.43458846859945,23.43458846859945,1.3793103448275863,25.43458846859945,28.0,28.0,23.43458846859945,0.0,23.43458846859945,23.43458846859945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.43458846859945,23.43458846859945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.37844191766687,18.0,0.0,23.37844191766687,23.37844191766687,1.3793103448275863,25.37844191766687,28.0,28.0,23.37844191766687,0.0,23.37844191766687,23.37844191766687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.37844191766687,23.37844191766687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.313662018230122,18.0,0.0,23.313662018230122,23.313662018230122,1.3793103448275863,25.313662018230122,28.0,28.0,23.313662018230122,0.0,23.313662018230122,23.313662018230122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.313662018230122,23.313662018230122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.266482306104766,18.6,0.0,23.266482306104766,23.266482306104766,1.3793103448275863,25.266482306104766,28.0,28.0,23.266482306104766,0.0,23.266482306104766,23.266482306104766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.266482306104766,23.266482306104766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.204593773601925,17.0,0.0,23.204593773601925,23.204593773601925,1.3793103448275863,25.204593773601925,28.0,28.0,23.204593773601925,0.0,23.204593773601925,23.204593773601925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.204593773601925,23.204593773601925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,23.14741576603746,17.0,0.0,23.14741576603746,23.14741576603746,1.3793103448275863,25.14741576603746,28.0,28.0,23.14741576603746,0.0,23.14741576603746,23.14741576603746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.14741576603746,23.14741576603746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,23.083281417241082,16.2,0.0,23.083281417241082,23.083281417241082,1.3793103448275863,25.083281417241082,28.0,28.0,23.083281417241082,0.0,23.083281417241082,23.083281417241082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.083281417241082,23.083281417241082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,22.872274113434347,16.1,0.0,22.872274113434347,22.872274113434347,1.3793103448275863,24.872274113434347,28.0,28.0,22.872274113434347,0.0,22.872274113434347,22.872274113434347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.872274113434347,22.872274113434347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.777240239468973,16.0,0.0,22.777240239468973,22.777240239468973,1.3793103448275863,24.777240239468973,28.0,28.0,22.777240239468973,0.0,22.777240239468973,22.777240239468973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.777240239468973,22.777240239468973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.79339391060509,17.8,0.0,22.79339391060509,22.79339391060509,1.3793103448275863,24.79339391060509,28.0,28.0,22.79339391060509,0.0,22.79339391060509,22.79339391060509,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.79339391060509,22.79339391060509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,22.949092695700593,22.0,0.0,22.949092695700593,22.949092695700593,1.3793103448275863,24.949092695700593,28.0,28.0,22.949092695700593,0.0,22.949092695700593,22.949092695700593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.949092695700593,22.949092695700593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,23.018178175504936,22.0,0.0,23.018178175504936,23.018178175504936,1.3793103448275863,25.018178175504936,28.0,28.0,23.018178175504936,0.0,23.018178175504936,23.018178175504936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.018178175504936,23.018178175504936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.15724655011965,24.4,0.0,23.15724655011965,23.15724655011965,1.3793103448275863,25.15724655011965,28.0,28.0,23.15724655011965,0.0,23.15724655011965,23.15724655011965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.15724655011965,23.15724655011965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.270023355244,25.0,0.0,23.270023355244,23.270023355244,1.3793103448275863,25.270023355244,28.0,28.0,23.270023355244,0.0,23.270023355244,23.270023355244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.270023355244,23.270023355244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.392180647263537,26.0,0.0,23.392180647263537,23.392180647263537,1.3793103448275863,25.392180647263537,28.0,28.0,23.392180647263537,0.0,23.392180647263537,23.392180647263537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.392180647263537,23.392180647263537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.440344440678835,25.0,0.0,23.440344440678835,23.440344440678835,1.3793103448275863,25.440344440678835,28.0,28.0,23.440344440678835,0.0,23.440344440678835,23.440344440678835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.440344440678835,23.440344440678835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.454593155958868,24.0,0.0,23.454593155958868,23.454593155958868,1.3793103448275863,25.454593155958868,28.0,28.0,23.454593155958868,0.0,23.454593155958868,23.454593155958868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.454593155958868,23.454593155958868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.461978931728876,24.0,0.0,23.461978931728876,23.461978931728876,1.3793103448275863,25.461978931728876,28.0,28.0,23.461978931728876,0.0,23.461978931728876,23.461978931728876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.461978931728876,23.461978931728876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.447251372890015,23.4,0.0,23.447251372890015,23.447251372890015,1.3793103448275863,25.447251372890015,28.0,28.0,23.447251372890015,0.0,23.447251372890015,23.447251372890015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.447251372890015,23.447251372890015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.39937631677941,22.0,0.0,23.39937631677941,23.39937631677941,1.3793103448275863,25.39937631677941,28.0,28.0,23.39937631677941,0.0,23.39937631677941,23.39937631677941,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.39937631677941,23.39937631677941,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.340537673483716,21.0,0.0,23.340537673483716,23.340537673483716,1.3793103448275863,25.340537673483716,28.0,28.0,23.340537673483716,0.0,23.340537673483716,23.340537673483716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.340537673483716,23.340537673483716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.373449548119236,22.0,0.0,23.373449548119236,23.373449548119236,1.3793103448275863,25.373449548119236,28.0,28.0,23.373449548119236,0.0,23.373449548119236,23.373449548119236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.373449548119236,23.373449548119236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.35970841598774,21.0,0.0,23.35970841598774,23.35970841598774,1.3793103448275863,25.35970841598774,28.0,28.0,23.35970841598774,0.0,23.35970841598774,23.35970841598774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.35970841598774,23.35970841598774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.32700823094992,20.0,0.0,23.32700823094992,23.32700823094992,1.3793103448275863,25.32700823094992,28.0,28.0,23.32700823094992,0.0,23.32700823094992,23.32700823094992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.32700823094992,23.32700823094992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.30001033561369,21.0,0.0,23.30001033561369,23.30001033561369,1.3793103448275863,25.30001033561369,28.0,28.0,23.30001033561369,0.0,23.30001033561369,23.30001033561369,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.30001033561369,23.30001033561369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.264440782665087,20.0,0.0,23.264440782665087,23.264440782665087,1.3793103448275863,25.264440782665087,28.0,28.0,23.264440782665087,0.0,23.264440782665087,23.264440782665087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.264440782665087,23.264440782665087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.217960413673694,20.0,0.0,23.217960413673694,23.217960413673694,1.3793103448275863,25.217960413673694,28.0,28.0,23.217960413673694,0.0,23.217960413673694,23.217960413673694,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.217960413673694,23.217960413673694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.18463888939202,20.2,0.0,23.18463888939202,23.18463888939202,1.3793103448275863,25.18463888939202,28.0,28.0,23.18463888939202,0.0,23.18463888939202,23.18463888939202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.18463888939202,23.18463888939202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,23.14126985390115,19.0,0.0,23.14126985390115,23.14126985390115,1.3793103448275863,25.14126985390115,28.0,28.0,23.14126985390115,0.0,23.14126985390115,23.14126985390115,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.14126985390115,23.14126985390115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,23.101504149089635,19.0,0.0,23.101504149089635,23.101504149089635,1.3793103448275863,25.101504149089635,28.0,28.0,23.101504149089635,0.0,23.101504149089635,23.101504149089635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.101504149089635,23.101504149089635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,23.07090137581523,19.8,0.0,23.07090137581523,23.07090137581523,1.3793103448275863,25.07090137581523,28.0,28.0,23.07090137581523,0.0,23.07090137581523,23.07090137581523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,23.07090137581523,23.07090137581523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.882502532398515,17.0,0.0,22.882502532398515,22.882502532398515,1.3793103448275863,24.882502532398515,28.0,28.0,22.882502532398515,0.0,22.882502532398515,22.882502532398515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.882502532398515,22.882502532398515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.80171859812242,17.0,0.0,22.80171859812242,22.80171859812242,1.3793103448275863,24.80171859812242,28.0,28.0,22.80171859812242,0.0,22.80171859812242,22.80171859812242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.80171859812242,22.80171859812242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.774500314572634,18.0,0.0,22.774500314572634,22.774500314572634,1.3793103448275863,24.774500314572634,28.0,28.0,22.774500314572634,0.0,22.774500314572634,22.774500314572634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.774500314572634,22.774500314572634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.753391118865967,18.0,0.0,22.753391118865967,22.753391118865967,1.3793103448275863,24.753391118865967,28.0,28.0,22.753391118865967,0.0,22.753391118865967,22.753391118865967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.753391118865967,22.753391118865967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.70901529772977,17.0,0.0,22.70901529772977,22.70901529772977,1.3793103448275863,24.70901529772977,28.0,28.0,22.70901529772977,0.0,22.70901529772977,22.70901529772977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.70901529772977,22.70901529772977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.732650447093146,18.6,0.0,22.732650447093146,22.732650447093146,1.3793103448275863,24.732650447093146,28.0,28.0,22.732650447093146,0.0,22.732650447093146,22.732650447093146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.732650447093146,22.732650447093146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.74567343675952,18.8,0.0,22.74567343675952,22.74567343675952,1.3793103448275863,24.74567343675952,28.0,28.0,22.74567343675952,0.0,22.74567343675952,22.74567343675952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.74567343675952,22.74567343675952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.7600098860717,19.0,0.0,22.7600098860717,22.7600098860717,1.3793103448275863,24.7600098860717,28.0,28.0,22.7600098860717,0.0,22.7600098860717,22.7600098860717,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.7600098860717,22.7600098860717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.78832813623591,19.8,0.0,22.78832813623591,22.78832813623591,1.3793103448275863,24.78832813623591,28.0,28.0,22.78832813623591,0.0,22.78832813623591,22.78832813623591,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78832813623591,22.78832813623591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.76754136818558,19.0,0.0,22.76754136818558,22.76754136818558,1.3793103448275863,24.76754136818558,28.0,28.0,22.76754136818558,0.0,22.76754136818558,22.76754136818558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.76754136818558,22.76754136818558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.78841434214664,20.0,0.0,22.78841434214664,22.78841434214664,1.3793103448275863,24.78841434214664,28.0,28.0,22.78841434214664,0.0,22.78841434214664,22.78841434214664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.78841434214664,22.78841434214664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.737709758727668,19.0,0.0,22.737709758727668,22.737709758727668,1.3793103448275863,24.737709758727668,28.0,28.0,22.737709758727668,0.0,22.737709758727668,22.737709758727668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.737709758727668,22.737709758727668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.67191299163592,18.0,0.0,22.67191299163592,22.67191299163592,1.3793103448275863,24.67191299163592,28.0,28.0,22.67191299163592,0.0,22.67191299163592,22.67191299163592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.67191299163592,22.67191299163592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.59087637538346,17.0,0.0,22.59087637538346,22.59087637538346,1.3793103448275863,24.59087637538346,28.0,28.0,22.59087637538346,0.0,22.59087637538346,22.59087637538346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.59087637538346,22.59087637538346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.66298311235014,17.0,0.0,22.66298311235014,22.66298311235014,1.3793103448275863,24.66298311235014,28.0,28.0,22.66298311235014,0.0,22.66298311235014,22.66298311235014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.66298311235014,22.66298311235014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.655794459275615,18.0,0.0,22.655794459275615,22.655794459275615,1.3793103448275863,24.655794459275615,28.0,28.0,22.655794459275615,0.0,22.655794459275615,22.655794459275615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.655794459275615,22.655794459275615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.624324233436816,18.0,0.0,22.624324233436816,22.624324233436816,1.3793103448275863,24.624324233436816,28.0,28.0,22.624324233436816,0.0,22.624324233436816,22.624324233436816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.624324233436816,22.624324233436816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.562857481384988,16.0,0.0,22.562857481384988,22.562857481384988,1.3793103448275863,24.562857481384988,28.0,28.0,22.562857481384988,0.0,22.562857481384988,22.562857481384988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.562857481384988,22.562857481384988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.503816109089385,15.5,0.0,22.503816109089385,22.503816109089385,1.3793103448275863,24.503816109089385,28.326923076923077,28.326923076923077,22.503816109089385,0.0,22.503816109089385,22.503816109089385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.503816109089385,22.503816109089385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.44232076047433,15.0,0.0,22.44232076047433,22.44232076047433,1.3793103448275863,24.44232076047433,28.653846153846153,28.653846153846153,22.44232076047433,0.0,22.44232076047433,22.44232076047433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.44232076047433,22.44232076047433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.393315565404947,16.0,0.0,22.393315565404947,22.393315565404947,1.3793103448275863,24.393315565404947,28.0,28.0,22.393315565404947,0.0,22.393315565404947,22.393315565404947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.393315565404947,22.393315565404947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.322531659795246,14.0,0.0,22.322531659795246,22.322531659795246,1.3793103448275863,24.322531659795246,29.307692307692307,29.307692307692307,22.322531659795246,0.0,22.322531659795246,22.322531659795246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.322531659795246,22.322531659795246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,22.102772008517544,15.0,0.0,22.102772008517544,22.102772008517544,1.3793103448275863,24.102772008517544,28.653846153846153,28.653846153846153,22.102772008517544,0.0,22.102772008517544,22.102772008517544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.102772008517544,22.102772008517544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,22.02223079613907,16.4,0.0,22.02223079613907,22.02223079613907,1.3793103448275863,24.02223079613907,28.0,28.0,22.02223079613907,0.0,22.02223079613907,22.02223079613907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02223079613907,22.02223079613907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,21.92935915772828,15.0,0.0,21.92935915772828,21.92935915772828,1.3793103448275863,23.92935915772828,28.653846153846153,28.653846153846153,21.92935915772828,0.0,21.92935915772828,21.92935915772828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92935915772828,21.92935915772828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.86345333031155,15.0,0.0,21.86345333031155,21.86345333031155,1.3793103448275863,23.86345333031155,28.653846153846153,28.653846153846153,21.86345333031155,0.0,21.86345333031155,21.86345333031155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.86345333031155,21.86345333031155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.847659019446162,17.0,0.0,21.847659019446162,21.847659019446162,1.3793103448275863,23.847659019446162,28.0,28.0,21.847659019446162,0.0,21.847659019446162,21.847659019446162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.847659019446162,21.847659019446162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,21.88519615900155,18.0,0.0,21.88519615900155,21.88519615900155,1.3793103448275863,23.88519615900155,28.0,28.0,21.88519615900155,0.0,21.88519615900155,21.88519615900155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.88519615900155,21.88519615900155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,21.944459343498607,19.0,0.0,21.944459343498607,21.944459343498607,1.3793103448275863,23.944459343498607,28.0,28.0,21.944459343498607,0.0,21.944459343498607,21.944459343498607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.944459343498607,21.944459343498607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,22.035082492370368,20.4,0.0,22.035082492370368,22.035082492370368,1.3793103448275863,24.035082492370368,28.0,28.0,22.035082492370368,0.0,22.035082492370368,22.035082492370368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.035082492370368,22.035082492370368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,22.159120386579243,22.0,0.0,22.159120386579243,22.159120386579243,1.3793103448275863,24.159120386579243,28.0,28.0,22.159120386579243,0.0,22.159120386579243,22.159120386579243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.159120386579243,22.159120386579243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.238569481279598,22.0,0.0,22.238569481279598,22.238569481279598,1.3793103448275863,24.238569481279598,28.0,28.0,22.238569481279598,0.0,22.238569481279598,22.238569481279598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.238569481279598,22.238569481279598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.32555412292627,23.0,0.0,22.32555412292627,22.32555412292627,1.3793103448275863,24.32555412292627,28.0,28.0,22.32555412292627,0.0,22.32555412292627,22.32555412292627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.32555412292627,22.32555412292627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.39687658278979,23.0,0.0,22.39687658278979,22.39687658278979,1.3793103448275863,24.39687658278979,28.0,28.0,22.39687658278979,0.0,22.39687658278979,22.39687658278979,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39687658278979,22.39687658278979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.396724432985273,22.0,0.0,22.396724432985273,22.396724432985273,1.3793103448275863,24.396724432985273,28.0,28.0,22.396724432985273,0.0,22.396724432985273,22.396724432985273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.396724432985273,22.396724432985273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.3921378376617,22.0,0.0,22.3921378376617,22.3921378376617,1.3793103448275863,24.3921378376617,28.0,28.0,22.3921378376617,0.0,22.3921378376617,22.3921378376617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.3921378376617,22.3921378376617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.34755207352228,20.0,0.0,22.34755207352228,22.34755207352228,1.3793103448275863,24.34755207352228,28.0,28.0,22.34755207352228,0.0,22.34755207352228,22.34755207352228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34755207352228,22.34755207352228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.320819129066194,20.0,0.0,22.320819129066194,22.320819129066194,1.3793103448275863,24.320819129066194,28.0,28.0,22.320819129066194,0.0,22.320819129066194,22.320819129066194,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.320819129066194,22.320819129066194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.266027152718912,19.0,0.0,22.266027152718912,22.266027152718912,1.3793103448275863,24.266027152718912,28.0,28.0,22.266027152718912,0.0,22.266027152718912,22.266027152718912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.266027152718912,22.266027152718912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,22.203223631896478,18.0,0.0,22.203223631896478,22.203223631896478,1.3793103448275863,24.203223631896478,28.0,28.0,22.203223631896478,0.0,22.203223631896478,22.203223631896478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.203223631896478,22.203223631896478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.247974527166953,17.0,0.0,22.247974527166953,22.247974527166953,1.3793103448275863,24.247974527166953,28.0,28.0,22.247974527166953,0.0,22.247974527166953,22.247974527166953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.247974527166953,22.247974527166953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,22.230073925704133,18.0,0.0,22.230073925704133,22.230073925704133,1.3793103448275863,24.230073925704133,28.0,28.0,22.230073925704133,0.0,22.230073925704133,22.230073925704133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.230073925704133,22.230073925704133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,22.178925593028126,16.0,0.0,22.178925593028126,22.178925593028126,1.3793103448275863,24.178925593028126,28.0,28.0,22.178925593028126,0.0,22.178925593028126,22.178925593028126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.178925593028126,22.178925593028126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,22.130179650273504,16.0,0.0,22.130179650273504,22.130179650273504,1.3793103448275863,24.130179650273504,28.0,28.0,22.130179650273504,0.0,22.130179650273504,22.130179650273504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.130179650273504,22.130179650273504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,22.081899472793108,16.0,0.0,22.081899472793108,22.081899472793108,1.3793103448275863,24.081899472793108,28.0,28.0,22.081899472793108,0.0,22.081899472793108,22.081899472793108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.081899472793108,22.081899472793108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,22.034286201171543,16.0,0.0,22.034286201171543,22.034286201171543,1.3793103448275863,24.034286201171543,28.0,28.0,22.034286201171543,0.0,22.034286201171543,22.034286201171543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.034286201171543,22.034286201171543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.851806329766156,16.0,0.0,21.851806329766156,21.851806329766156,1.3793103448275863,23.851806329766156,28.0,28.0,21.851806329766156,0.0,21.851806329766156,21.851806329766156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.851806329766156,21.851806329766156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.754992889029424,16.4,0.0,21.754992889029424,21.754992889029424,1.3793103448275863,23.754992889029424,28.0,28.0,21.754992889029424,0.0,21.754992889029424,21.754992889029424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.754992889029424,21.754992889029424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.69375669481878,16.0,0.0,21.69375669481878,21.69375669481878,1.3793103448275863,23.69375669481878,28.0,28.0,21.69375669481878,0.0,21.69375669481878,21.69375669481878,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69375669481878,21.69375669481878,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.642908053479843,16.0,0.0,21.642908053479843,21.642908053479843,1.3793103448275863,23.642908053479843,28.0,28.0,21.642908053479843,0.0,21.642908053479843,21.642908053479843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.642908053479843,21.642908053479843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.66266665717535,18.2,0.0,21.66266665717535,21.66266665717535,1.3793103448275863,23.66266665717535,28.0,28.0,21.66266665717535,0.0,21.66266665717535,21.66266665717535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.66266665717535,21.66266665717535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.756434066866582,20.0,0.0,21.756434066866582,21.756434066866582,1.3793103448275863,23.756434066866582,28.0,28.0,21.756434066866582,0.0,21.756434066866582,21.756434066866582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.756434066866582,21.756434066866582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,21.878710739573634,22.0,0.0,21.878710739573634,21.878710739573634,1.3793103448275863,23.878710739573634,28.0,28.0,21.878710739573634,0.0,21.878710739573634,21.878710739573634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.878710739573634,21.878710739573634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,21.961488696061956,21.8,0.0,21.961488696061956,21.961488696061956,1.3793103448275863,23.961488696061956,28.0,28.0,21.961488696061956,0.0,21.961488696061956,21.961488696061956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.961488696061956,21.961488696061956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,22.08797057919925,23.0,0.0,22.08797057919925,22.08797057919925,1.3793103448275863,24.08797057919925,28.0,28.0,22.08797057919925,0.0,22.08797057919925,22.08797057919925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.08797057919925,22.08797057919925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,22.144030482525046,22.0,0.0,22.144030482525046,22.144030482525046,1.3793103448275863,24.144030482525046,28.0,28.0,22.144030482525046,0.0,22.144030482525046,22.144030482525046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.144030482525046,22.144030482525046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.23988867790225,23.4,0.0,22.23988867790225,22.23988867790225,1.3793103448275863,24.23988867790225,28.0,28.0,22.23988867790225,0.0,22.23988867790225,22.23988867790225,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23988867790225,22.23988867790225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.299423919837245,23.0,0.0,22.299423919837245,22.299423919837245,1.3793103448275863,24.299423919837245,28.0,28.0,22.299423919837245,0.0,22.299423919837245,22.299423919837245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.299423919837245,22.299423919837245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.309793136041726,23.0,0.0,22.309793136041726,22.309793136041726,1.3793103448275863,24.309793136041726,28.0,28.0,22.309793136041726,0.0,22.309793136041726,22.309793136041726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.309793136041726,22.309793136041726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.26743681125984,22.0,0.0,22.26743681125984,22.26743681125984,1.3793103448275863,24.26743681125984,28.0,28.0,22.26743681125984,0.0,22.26743681125984,22.26743681125984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.26743681125984,22.26743681125984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.23637658590723,20.0,0.0,22.23637658590723,22.23637658590723,1.3793103448275863,24.23637658590723,28.0,28.0,22.23637658590723,0.0,22.23637658590723,22.23637658590723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.23637658590723,22.23637658590723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.21095347981439,20.0,0.0,22.21095347981439,22.21095347981439,1.3793103448275863,24.21095347981439,28.0,28.0,22.21095347981439,0.0,22.21095347981439,22.21095347981439,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.21095347981439,22.21095347981439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,22.185071016654902,19.9,0.0,22.185071016654902,22.185071016654902,1.3793103448275863,24.185071016654902,28.0,28.0,22.185071016654902,0.0,22.185071016654902,22.185071016654902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.185071016654902,22.185071016654902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,22.136354650642332,19.0,0.0,22.136354650642332,22.136354650642332,1.3793103448275863,24.136354650642332,28.0,28.0,22.136354650642332,0.0,22.136354650642332,22.136354650642332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.136354650642332,22.136354650642332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,22.176452216261026,19.0,0.0,22.176452216261026,22.176452216261026,1.3793103448275863,24.176452216261026,28.0,28.0,22.176452216261026,0.0,22.176452216261026,22.176452216261026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.176452216261026,22.176452216261026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,22.160497784292776,19.2,0.0,22.160497784292776,22.160497784292776,1.3793103448275863,24.160497784292776,28.0,28.0,22.160497784292776,0.0,22.160497784292776,22.160497784292776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.160497784292776,22.160497784292776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,22.124574995162643,18.0,0.0,22.124574995162643,22.124574995162643,1.3793103448275863,24.124574995162643,28.0,28.0,22.124574995162643,0.0,22.124574995162643,22.124574995162643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.124574995162643,22.124574995162643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,22.079743032055546,17.0,0.0,22.079743032055546,22.079743032055546,1.3793103448275863,24.079743032055546,28.0,28.0,22.079743032055546,0.0,22.079743032055546,22.079743032055546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.079743032055546,22.079743032055546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,22.04776005154358,18.0,0.0,22.04776005154358,22.04776005154358,1.3793103448275863,24.04776005154358,28.0,28.0,22.04776005154358,0.0,22.04776005154358,22.04776005154358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04776005154358,22.04776005154358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,22.00403502962554,17.0,0.0,22.00403502962554,22.00403502962554,1.3793103448275863,24.00403502962554,28.0,28.0,22.00403502962554,0.0,22.00403502962554,22.00403502962554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.00403502962554,22.00403502962554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.849748835093212,17.0,0.0,21.849748835093212,21.849748835093212,1.3793103448275863,23.849748835093212,28.0,28.0,21.849748835093212,0.0,21.849748835093212,21.849748835093212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.849748835093212,21.849748835093212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,21.750690242429247,17.0,0.0,21.750690242429247,21.750690242429247,1.3793103448275863,23.750690242429247,28.0,28.0,21.750690242429247,0.0,21.750690242429247,21.750690242429247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.750690242429247,21.750690242429247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.704687669463464,17.0,0.0,21.704687669463464,21.704687669463464,1.3793103448275863,23.704687669463464,28.0,28.0,21.704687669463464,0.0,21.704687669463464,21.704687669463464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.704687669463464,21.704687669463464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.661481465230217,17.0,0.0,21.661481465230217,21.661481465230217,1.3793103448275863,23.661481465230217,28.0,28.0,21.661481465230217,0.0,21.661481465230217,21.661481465230217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.661481465230217,21.661481465230217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.662961885917383,19.2,0.0,21.662961885917383,21.662961885917383,1.3793103448275863,23.662961885917383,28.0,28.0,21.662961885917383,0.0,21.662961885917383,21.662961885917383,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.662961885917383,21.662961885917383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.77617301637198,22.0,0.0,21.77617301637198,21.77617301637198,1.3793103448275863,23.77617301637198,28.0,28.0,21.77617301637198,0.0,21.77617301637198,21.77617301637198,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.77617301637198,21.77617301637198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,21.85293781109857,22.0,0.0,21.85293781109857,21.85293781109857,1.3793103448275863,23.85293781109857,28.0,28.0,21.85293781109857,0.0,21.85293781109857,21.85293781109857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.85293781109857,21.85293781109857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,21.995243004163,24.0,0.0,21.995243004163,21.995243004163,1.3793103448275863,23.995243004163,28.0,28.0,21.995243004163,0.0,21.995243004163,21.995243004163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.995243004163,21.995243004163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,22.102824112873144,24.0,0.0,22.102824112873144,22.102824112873144,1.3793103448275863,24.102824112873144,28.0,28.0,22.102824112873144,0.0,22.102824112873144,22.102824112873144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.102824112873144,22.102824112873144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.19154254401042,24.0,0.0,22.19154254401042,22.19154254401042,1.3793103448275863,24.19154254401042,28.0,28.0,22.19154254401042,0.0,22.19154254401042,22.19154254401042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.19154254401042,22.19154254401042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.282616465273478,24.8,0.0,22.282616465273478,22.282616465273478,1.3793103448275863,24.282616465273478,28.0,28.0,22.282616465273478,0.0,22.282616465273478,22.282616465273478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.282616465273478,22.282616465273478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.333340407086347,24.0,0.0,22.333340407086347,22.333340407086347,1.3793103448275863,24.333340407086347,28.0,28.0,22.333340407086347,0.0,22.333340407086347,22.333340407086347,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.333340407086347,22.333340407086347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.314546202478674,23.0,0.0,22.314546202478674,22.314546202478674,1.3793103448275863,24.314546202478674,28.0,28.0,22.314546202478674,0.0,22.314546202478674,22.314546202478674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.314546202478674,22.314546202478674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.324938795345375,23.6,0.0,22.324938795345375,22.324938795345375,1.3793103448275863,24.324938795345375,28.0,28.0,22.324938795345375,0.0,22.324938795345375,22.324938795345375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.324938795345375,22.324938795345375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.322315395792344,22.0,0.0,22.322315395792344,22.322315395792344,1.3793103448275863,24.322315395792344,28.0,28.0,22.322315395792344,0.0,22.322315395792344,22.322315395792344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.322315395792344,22.322315395792344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.281723997109864,21.0,0.0,22.281723997109864,22.281723997109864,1.3793103448275863,24.281723997109864,28.0,28.0,22.281723997109864,0.0,22.281723997109864,22.281723997109864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.281723997109864,22.281723997109864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.2810718045729,21.6,0.0,22.2810718045729,22.2810718045729,1.3793103448275863,24.2810718045729,28.0,28.0,22.2810718045729,0.0,22.2810718045729,22.2810718045729,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2810718045729,22.2810718045729,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.223965714634172,20.0,0.0,22.223965714634172,22.223965714634172,1.3793103448275863,24.223965714634172,28.0,28.0,22.223965714634172,0.0,22.223965714634172,22.223965714634172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.223965714634172,22.223965714634172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.2472094824286,20.0,0.0,22.2472094824286,22.2472094824286,1.3793103448275863,24.2472094824286,28.0,28.0,22.2472094824286,0.0,22.2472094824286,22.2472094824286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2472094824286,22.2472094824286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.22168854252405,19.2,0.0,22.22168854252405,22.22168854252405,1.3793103448275863,24.22168854252405,28.0,28.0,22.22168854252405,0.0,22.22168854252405,22.22168854252405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.22168854252405,22.22168854252405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,22.182062488267423,18.0,0.0,22.182062488267423,22.182062488267423,1.3793103448275863,24.182062488267423,28.0,28.0,22.182062488267423,0.0,22.182062488267423,22.182062488267423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.182062488267423,22.182062488267423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,22.144824689829203,18.0,0.0,22.144824689829203,22.144824689829203,1.3793103448275863,24.144824689829203,28.0,28.0,22.144824689829203,0.0,22.144824689829203,22.144824689829203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.144824689829203,22.144824689829203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,22.106159073493473,17.8,0.0,22.106159073493473,22.106159073493473,1.3793103448275863,24.106159073493473,28.0,28.0,22.106159073493473,0.0,22.106159073493473,22.106159073493473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.106159073493473,22.106159073493473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,22.060314187238987,17.0,0.0,22.060314187238987,22.060314187238987,1.3793103448275863,24.060314187238987,28.0,28.0,22.060314187238987,0.0,22.060314187238987,22.060314187238987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.060314187238987,22.060314187238987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,21.93465102231394,18.0,0.0,21.93465102231394,21.93465102231394,1.3793103448275863,23.93465102231394,28.0,28.0,21.93465102231394,0.0,21.93465102231394,21.93465102231394,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.93465102231394,21.93465102231394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.81326799766169,17.0,0.0,21.81326799766169,21.81326799766169,1.3793103448275863,23.81326799766169,28.0,28.0,21.81326799766169,0.0,21.81326799766169,21.81326799766169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.81326799766169,21.81326799766169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.761273714057978,17.0,0.0,21.761273714057978,21.761273714057978,1.3793103448275863,23.761273714057978,28.0,28.0,21.761273714057978,0.0,21.761273714057978,21.761273714057978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.761273714057978,21.761273714057978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.71513142051063,17.0,0.0,21.71513142051063,21.71513142051063,1.3793103448275863,23.71513142051063,28.0,28.0,21.71513142051063,0.0,21.71513142051063,21.71513142051063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.71513142051063,21.71513142051063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.740128627895675,20.0,0.0,21.740128627895675,21.740128627895675,1.3793103448275863,23.740128627895675,28.0,28.0,21.740128627895675,0.0,21.740128627895675,21.740128627895675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.740128627895675,21.740128627895675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,21.815807511049826,21.5,0.0,21.815807511049826,21.815807511049826,1.3793103448275863,23.815807511049826,28.0,28.0,21.815807511049826,0.0,21.815807511049826,21.815807511049826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.815807511049826,21.815807511049826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,21.92619464501287,23.0,0.0,21.92619464501287,21.92619464501287,1.3793103448275863,23.92619464501287,28.0,28.0,21.92619464501287,0.0,21.92619464501287,21.92619464501287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.92619464501287,21.92619464501287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,22.04580432412908,24.0,0.0,22.04580432412908,22.04580432412908,1.3793103448275863,24.04580432412908,28.0,28.0,22.04580432412908,0.0,22.04580432412908,22.04580432412908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.04580432412908,22.04580432412908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.144463274752596,24.0,0.0,22.144463274752596,22.144463274752596,1.3793103448275863,24.144463274752596,28.0,28.0,22.144463274752596,0.0,22.144463274752596,22.144463274752596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.144463274752596,22.144463274752596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.257498978281852,25.0,0.0,22.257498978281852,22.257498978281852,1.3793103448275863,24.257498978281852,28.0,28.0,22.257498978281852,0.0,22.257498978281852,22.257498978281852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.257498978281852,22.257498978281852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.29535229934725,24.2,0.0,22.29535229934725,22.29535229934725,1.3793103448275863,24.29535229934725,28.0,28.0,22.29535229934725,0.0,22.29535229934725,22.29535229934725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.29535229934725,22.29535229934725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.36109002101572,24.2,0.0,22.36109002101572,22.36109002101572,1.3793103448275863,24.36109002101572,28.0,28.0,22.36109002101572,0.0,22.36109002101572,22.36109002101572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.36109002101572,22.36109002101572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.39324109907598,24.2,0.0,22.39324109907598,22.39324109907598,1.3793103448275863,24.39324109907598,28.0,28.0,22.39324109907598,0.0,22.39324109907598,22.39324109907598,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.39324109907598,22.39324109907598,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.406424478668704,24.2,0.0,22.406424478668704,22.406424478668704,1.3793103448275863,24.406424478668704,28.0,28.0,22.406424478668704,0.0,22.406424478668704,22.406424478668704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.406424478668704,22.406424478668704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.409213806951726,23.0,0.0,22.409213806951726,22.409213806951726,1.3793103448275863,24.409213806951726,28.0,28.0,22.409213806951726,0.0,22.409213806951726,22.409213806951726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.409213806951726,22.409213806951726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.34286238190291,21.0,0.0,22.34286238190291,22.34286238190291,1.3793103448275863,24.34286238190291,28.0,28.0,22.34286238190291,0.0,22.34286238190291,22.34286238190291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.34286238190291,22.34286238190291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.316466081339836,21.0,0.0,22.316466081339836,22.316466081339836,1.3793103448275863,24.316466081339836,28.0,28.0,22.316466081339836,0.0,22.316466081339836,22.316466081339836,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.316466081339836,22.316466081339836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.301638318598844,21.0,0.0,22.301638318598844,22.301638318598844,1.3793103448275863,24.301638318598844,28.0,28.0,22.301638318598844,0.0,22.301638318598844,22.301638318598844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.301638318598844,22.301638318598844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.307590303052947,20.0,0.0,22.307590303052947,22.307590303052947,1.3793103448275863,24.307590303052947,28.0,28.0,22.307590303052947,0.0,22.307590303052947,22.307590303052947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.307590303052947,22.307590303052947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
