timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-17 00:00:00,0.0,22.292055363231363,20.6,0.0,22.292055363231363,22.292055363231363,1.3793103448275863,24.292055363231363,28.0,28.0,22.292055363231363,0.0,22.292055363231363,22.292055363231363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.292055363231363,22.292055363231363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.265891648420087,19.8,0.0,22.265891648420087,22.265891648420087,1.3793103448275863,24.265891648420087,28.0,28.0,22.265891648420087,0.0,22.265891648420087,22.265891648420087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.265891648420087,22.265891648420087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.2331784448602,19.0,0.0,22.2331784448602,22.2331784448602,1.3793103448275863,24.2331784448602,28.0,28.0,22.2331784448602,0.0,22.2331784448602,22.2331784448602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.2331784448602,22.2331784448602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,22.196490960661016,18.4,0.0,22.196490960661016,22.196490960661016,1.3793103448275863,24.196490960661016,28.0,28.0,22.196490960661016,0.0,22.196490960661016,22.196490960661016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.196490960661016,22.196490960661016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,22.157636158059642,18.0,0.0,22.157636158059642,22.157636158059642,1.3793103448275863,24.157636158059642,28.0,28.0,22.157636158059642,0.0,22.157636158059642,22.157636158059642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.157636158059642,22.157636158059642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,22.02529226201375,18.0,0.0,22.02529226201375,22.02529226201375,1.3793103448275863,24.02529226201375,28.0,28.0,22.02529226201375,0.0,22.02529226201375,22.02529226201375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.02529226201375,22.02529226201375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,21.94067426975032,18.2,0.0,21.94067426975032,21.94067426975032,1.3793103448275863,23.94067426975032,28.0,28.0,21.94067426975032,0.0,21.94067426975032,21.94067426975032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.94067426975032,21.94067426975032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.830178683124974,16.0,0.0,21.830178683124974,21.830178683124974,1.3793103448275863,23.830178683124974,28.0,28.0,21.830178683124974,0.0,21.830178683124974,21.830178683124974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.830178683124974,21.830178683124974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.732018788833187,15.0,0.0,21.732018788833187,21.732018788833187,1.3793103448275863,23.732018788833187,28.653846153846153,28.653846153846153,21.732018788833187,0.0,21.732018788833187,21.732018788833187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.732018788833187,21.732018788833187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.734114806800996,17.4,0.0,21.734114806800996,21.734114806800996,1.3793103448275863,23.734114806800996,28.0,28.0,21.734114806800996,0.0,21.734114806800996,21.734114806800996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.734114806800996,21.734114806800996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.808259027185553,19.0,0.0,21.808259027185553,21.808259027185553,1.3793103448275863,23.808259027185553,28.0,28.0,21.808259027185553,0.0,21.808259027185553,21.808259027185553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.808259027185553,21.808259027185553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,21.850476822000285,19.0,0.0,21.850476822000285,21.850476822000285,1.3793103448275863,23.850476822000285,28.0,28.0,21.850476822000285,0.0,21.850476822000285,21.850476822000285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.850476822000285,21.850476822000285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,21.96434605793163,21.0,0.0,21.96434605793163,21.96434605793163,1.3793103448275863,23.96434605793163,28.0,28.0,21.96434605793163,0.0,21.96434605793163,21.96434605793163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.96434605793163,21.96434605793163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,22.07943451820026,22.0,0.0,22.07943451820026,22.07943451820026,1.3793103448275863,24.07943451820026,28.0,28.0,22.07943451820026,0.0,22.07943451820026,22.07943451820026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.07943451820026,22.07943451820026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.155038147323523,22.0,0.0,22.155038147323523,22.155038147323523,1.3793103448275863,24.155038147323523,28.0,28.0,22.155038147323523,0.0,22.155038147323523,22.155038147323523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.155038147323523,22.155038147323523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.233948514291033,22.9,0.0,22.233948514291033,22.233948514291033,1.3793103448275863,24.233948514291033,28.0,28.0,22.233948514291033,0.0,22.233948514291033,22.233948514291033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.233948514291033,22.233948514291033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.299293712290662,23.0,0.0,22.299293712290662,22.299293712290662,1.3793103448275863,24.299293712290662,28.0,28.0,22.299293712290662,0.0,22.299293712290662,22.299293712290662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.299293712290662,22.299293712290662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.296694790051,23.0,0.0,22.296694790051,22.296694790051,1.3793103448275863,24.296694790051,28.0,28.0,22.296694790051,0.0,22.296694790051,22.296694790051,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.296694790051,22.296694790051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.271309620967315,21.8,0.0,22.271309620967315,22.271309620967315,1.3793103448275863,24.271309620967315,28.0,28.0,22.271309620967315,0.0,22.271309620967315,22.271309620967315,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.271309620967315,22.271309620967315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.264192845587786,21.0,0.0,22.264192845587786,22.264192845587786,1.3793103448275863,24.264192845587786,28.0,28.0,22.264192845587786,0.0,22.264192845587786,22.264192845587786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.264192845587786,22.264192845587786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.215559276739285,20.0,0.0,22.215559276739285,22.215559276739285,1.3793103448275863,24.215559276739285,28.0,28.0,22.215559276739285,0.0,22.215559276739285,22.215559276739285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.215559276739285,22.215559276739285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.153664510671405,19.0,0.0,22.153664510671405,22.153664510671405,1.3793103448275863,24.153664510671405,28.0,28.0,22.153664510671405,0.0,22.153664510671405,22.153664510671405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.153664510671405,22.153664510671405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.05379974866551,17.0,0.0,22.05379974866551,22.05379974866551,1.3793103448275863,24.05379974866551,28.0,28.0,22.05379974866551,0.0,22.05379974866551,22.05379974866551,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.05379974866551,22.05379974866551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,22.123312688518894,18.0,0.0,22.123312688518894,22.123312688518894,1.3793103448275863,24.123312688518894,28.0,28.0,22.123312688518894,0.0,22.123312688518894,22.123312688518894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.123312688518894,22.123312688518894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,22.099247142421973,17.6,0.0,22.099247142421973,22.099247142421973,1.3793103448275863,24.099247142421973,28.0,28.0,22.099247142421973,0.0,22.099247142421973,22.099247142421973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.099247142421973,22.099247142421973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,22.056600130708226,17.0,0.0,22.056600130708226,22.056600130708226,1.3793103448275863,24.056600130708226,28.0,28.0,22.056600130708226,0.0,22.056600130708226,22.056600130708226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.056600130708226,22.056600130708226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,21.988643859478607,16.0,0.0,21.988643859478607,21.988643859478607,1.3793103448275863,23.988643859478607,28.0,28.0,21.988643859478607,0.0,21.988643859478607,21.988643859478607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.988643859478607,21.988643859478607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,21.9375098761029,16.4,0.0,21.9375098761029,21.9375098761029,1.3793103448275863,23.9375098761029,28.0,28.0,21.9375098761029,0.0,21.9375098761029,21.9375098761029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.9375098761029,21.9375098761029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,21.86380365617775,14.0,0.0,21.86380365617775,21.86380365617775,1.3793103448275863,23.86380365617775,29.307692307692307,29.307692307692307,21.86380365617775,0.0,21.86380365617775,21.86380365617775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.86380365617775,21.86380365617775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.786284225078035,13.0,0.0,21.786284225078035,21.786284225078035,1.3793103448275863,23.786284225078035,29.96153846153846,29.96153846153846,21.786284225078035,0.0,21.786284225078035,21.786284225078035,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.786284225078035,21.786284225078035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.716582786293053,13.4,0.0,21.716582786293053,21.716582786293053,1.3793103448275863,23.716582786293053,29.7,29.7,21.716582786293053,0.0,21.716582786293053,21.716582786293053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.716582786293053,21.716582786293053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.48964182354336,14.0,0.0,21.48964182354336,21.48964182354336,1.3793103448275863,23.48964182354336,29.307692307692307,29.307692307692307,21.48964182354336,0.0,21.48964182354336,21.48964182354336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48964182354336,21.48964182354336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.358760205477658,13.0,0.0,21.358760205477658,21.358760205477658,1.3793103448275863,23.358760205477658,29.96153846153846,29.96153846153846,21.358760205477658,0.0,21.358760205477658,21.358760205477658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.358760205477658,21.358760205477658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.392325122570092,16.0,0.0,21.392325122570092,21.392325122570092,1.3793103448275863,23.392325122570092,28.0,28.0,21.392325122570092,0.0,21.392325122570092,21.392325122570092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.392325122570092,21.392325122570092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.515143593176052,19.0,0.0,21.515143593176052,21.515143593176052,1.3793103448275863,23.515143593176052,28.0,28.0,21.515143593176052,0.0,21.515143593176052,21.515143593176052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.515143593176052,21.515143593176052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.57245523430555,19.0,0.0,21.57245523430555,21.57245523430555,1.3793103448275863,23.57245523430555,28.0,28.0,21.57245523430555,0.0,21.57245523430555,21.57245523430555,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.57245523430555,21.57245523430555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.715831706707718,21.6,0.0,21.715831706707718,21.715831706707718,1.3793103448275863,23.715831706707718,28.0,28.0,21.715831706707718,0.0,21.715831706707718,21.715831706707718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.715831706707718,21.715831706707718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.78750803911026,21.0,0.0,21.78750803911026,21.78750803911026,1.3793103448275863,23.78750803911026,28.0,28.0,21.78750803911026,0.0,21.78750803911026,21.78750803911026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.78750803911026,21.78750803911026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,21.887336069859778,22.0,0.0,21.887336069859778,21.887336069859778,1.3793103448275863,23.887336069859778,28.0,28.0,21.887336069859778,0.0,21.887336069859778,21.887336069859778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.887336069859778,21.887336069859778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,21.996826698167457,23.4,0.0,21.996826698167457,21.996826698167457,1.3793103448275863,23.996826698167457,28.0,28.0,21.996826698167457,0.0,21.996826698167457,21.996826698167457,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.996826698167457,21.996826698167457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,22.00488430875579,22.0,0.0,22.00488430875579,22.00488430875579,1.3793103448275863,24.00488430875579,28.0,28.0,22.00488430875579,0.0,22.00488430875579,22.00488430875579,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,22.00488430875579,22.00488430875579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,21.985467629176227,22.0,0.0,21.985467629176227,21.985467629176227,1.3793103448275863,23.985467629176227,28.0,28.0,21.985467629176227,0.0,21.985467629176227,21.985467629176227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.985467629176227,21.985467629176227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,21.968305438219502,21.6,0.0,21.968305438219502,21.968305438219502,1.3793103448275863,23.968305438219502,28.0,28.0,21.968305438219502,0.0,21.968305438219502,21.968305438219502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.968305438219502,21.968305438219502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,21.863730585233856,18.0,0.0,21.863730585233856,21.863730585233856,1.3793103448275863,23.863730585233856,28.0,28.0,21.863730585233856,0.0,21.863730585233856,21.863730585233856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.863730585233856,21.863730585233856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,21.844913682820426,19.0,0.0,21.844913682820426,21.844913682820426,1.3793103448275863,23.844913682820426,28.0,28.0,21.844913682820426,0.0,21.844913682820426,21.844913682820426,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.844913682820426,21.844913682820426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,21.884663973585614,19.0,0.0,21.884663973585614,21.884663973585614,1.3793103448275863,23.884663973585614,28.0,28.0,21.884663973585614,0.0,21.884663973585614,21.884663973585614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.884663973585614,21.884663973585614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,21.86584697953261,18.0,0.0,21.86584697953261,21.86584697953261,1.3793103448275863,23.86584697953261,28.0,28.0,21.86584697953261,0.0,21.86584697953261,21.86584697953261,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.86584697953261,21.86584697953261,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,21.825328599831323,17.0,0.0,21.825328599831323,21.825328599831323,1.3793103448275863,23.825328599831323,28.0,28.0,21.825328599831323,0.0,21.825328599831323,21.825328599831323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.825328599831323,21.825328599831323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.783831636324646,17.4,0.0,21.783831636324646,21.783831636324646,1.3793103448275863,23.783831636324646,28.0,28.0,21.783831636324646,0.0,21.783831636324646,21.783831636324646,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.783831636324646,21.783831636324646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.730930357042215,16.0,0.0,21.730930357042215,21.730930357042215,1.3793103448275863,23.730930357042215,28.0,28.0,21.730930357042215,0.0,21.730930357042215,21.730930357042215,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.730930357042215,21.730930357042215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.657918765408617,15.0,0.0,21.657918765408617,21.657918765408617,1.3793103448275863,23.657918765408617,28.653846153846153,28.653846153846153,21.657918765408617,0.0,21.657918765408617,21.657918765408617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.657918765408617,21.657918765408617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.60260936579496,15.4,0.0,21.60260936579496,21.60260936579496,1.3793103448275863,23.60260936579496,28.392307692307693,28.392307692307693,21.60260936579496,0.0,21.60260936579496,21.60260936579496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.60260936579496,21.60260936579496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.545550340610866,15.0,0.0,21.545550340610866,21.545550340610866,1.3793103448275863,23.545550340610866,28.653846153846153,28.653846153846153,21.545550340610866,0.0,21.545550340610866,21.545550340610866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.545550340610866,21.545550340610866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.480366774807834,14.0,0.0,21.480366774807834,21.480366774807834,1.3793103448275863,23.480366774807834,29.307692307692307,29.307692307692307,21.480366774807834,0.0,21.480366774807834,21.480366774807834,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.480366774807834,21.480366774807834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,21.41635092109934,13.8,0.0,21.41635092109934,21.41635092109934,1.3793103448275863,23.41635092109934,29.43846153846154,29.43846153846154,21.41635092109934,0.0,21.41635092109934,21.41635092109934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.41635092109934,21.41635092109934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,21.199176728007494,14.0,0.0,21.199176728007494,21.199176728007494,1.3793103448275863,23.199176728007494,29.307692307692307,29.307692307692307,21.199176728007494,0.0,21.199176728007494,21.199176728007494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.199176728007494,21.199176728007494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,21.106029851042905,14.0,0.0,21.106029851042905,21.106029851042905,1.3793103448275863,23.106029851042905,29.307692307692307,29.307692307692307,21.106029851042905,0.0,21.106029851042905,21.106029851042905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.106029851042905,21.106029851042905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,21.06430148712954,14.2,0.0,21.06430148712954,21.06430148712954,1.3793103448275863,23.06430148712954,29.176923076923078,29.176923076923078,21.06430148712954,0.0,21.06430148712954,21.06430148712954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06430148712954,21.06430148712954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,21.18956712774615,18.0,0.0,21.18956712774615,21.18956712774615,1.3793103448275863,23.18956712774615,28.0,28.0,21.18956712774615,0.0,21.18956712774615,21.18956712774615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.18956712774615,21.18956712774615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.308542919196277,20.0,0.0,21.308542919196277,21.308542919196277,1.3793103448275863,23.308542919196277,28.0,28.0,21.308542919196277,0.0,21.308542919196277,21.308542919196277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.308542919196277,21.308542919196277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.420335405662577,21.0,0.0,21.420335405662577,21.420335405662577,1.3793103448275863,23.420335405662577,28.0,28.0,21.420335405662577,0.0,21.420335405662577,21.420335405662577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.420335405662577,21.420335405662577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.537508371893658,22.0,0.0,21.537508371893658,21.537508371893658,1.3793103448275863,23.537508371893658,28.0,28.0,21.537508371893658,0.0,21.537508371893658,21.537508371893658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.537508371893658,21.537508371893658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.62107280911972,22.0,0.0,21.62107280911972,21.62107280911972,1.3793103448275863,23.62107280911972,28.0,28.0,21.62107280911972,0.0,21.62107280911972,21.62107280911972,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.62107280911972,21.62107280911972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.69935244853665,22.6,0.0,21.69935244853665,21.69935244853665,1.3793103448275863,23.69935244853665,28.0,28.0,21.69935244853665,0.0,21.69935244853665,21.69935244853665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.69935244853665,21.69935244853665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.72634493949706,22.0,0.0,21.72634493949706,21.72634493949706,1.3793103448275863,23.72634493949706,28.0,28.0,21.72634493949706,0.0,21.72634493949706,21.72634493949706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.72634493949706,21.72634493949706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.701512095850262,22.0,0.0,21.701512095850262,21.701512095850262,1.3793103448275863,23.701512095850262,28.0,28.0,21.701512095850262,0.0,21.701512095850262,21.701512095850262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.701512095850262,21.701512095850262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.67810942952596,21.0,0.0,21.67810942952596,21.67810942952596,1.3793103448275863,23.67810942952596,28.0,28.0,21.67810942952596,0.0,21.67810942952596,21.67810942952596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.67810942952596,21.67810942952596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.621431957421102,19.0,0.0,21.621431957421102,21.621431957421102,1.3793103448275863,23.621431957421102,28.0,28.0,21.621431957421102,0.0,21.621431957421102,21.621431957421102,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.621431957421102,21.621431957421102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.588398867206323,19.0,0.0,21.588398867206323,21.588398867206323,1.3793103448275863,23.588398867206323,28.0,28.0,21.588398867206323,0.0,21.588398867206323,21.588398867206323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.588398867206323,21.588398867206323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.611567980050324,18.0,0.0,21.611567980050324,21.611567980050324,1.3793103448275863,23.611567980050324,28.0,28.0,21.611567980050324,0.0,21.611567980050324,21.611567980050324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.611567980050324,21.611567980050324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.595827687118188,18.0,0.0,21.595827687118188,21.595827687118188,1.3793103448275863,23.595827687118188,28.0,28.0,21.595827687118188,0.0,21.595827687118188,21.595827687118188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.595827687118188,21.595827687118188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.55791239971499,17.0,0.0,21.55791239971499,21.55791239971499,1.3793103448275863,23.55791239971499,28.0,28.0,21.55791239971499,0.0,21.55791239971499,21.55791239971499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.55791239971499,21.55791239971499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.50888232677235,16.4,0.0,21.50888232677235,21.50888232677235,1.3793103448275863,23.50888232677235,28.0,28.0,21.50888232677235,0.0,21.50888232677235,21.50888232677235,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.50888232677235,21.50888232677235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.45887362346549,15.8,0.0,21.45887362346549,21.45887362346549,1.3793103448275863,23.45887362346549,28.130769230769232,28.130769230769232,21.45887362346549,0.0,21.45887362346549,21.45887362346549,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.45887362346549,21.45887362346549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.40545464616217,15.2,0.0,21.40545464616217,21.40545464616217,1.3793103448275863,23.40545464616217,28.523076923076925,28.523076923076925,21.40545464616217,0.0,21.40545464616217,21.40545464616217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.40545464616217,21.40545464616217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.348176587530556,14.6,0.0,21.348176587530556,21.348176587530556,1.3793103448275863,23.348176587530556,28.915384615384614,28.915384615384614,21.348176587530556,0.0,21.348176587530556,21.348176587530556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.348176587530556,21.348176587530556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.2972947364116,15.0,0.0,21.2972947364116,21.2972947364116,1.3793103448275863,23.2972947364116,28.653846153846153,28.653846153846153,21.2972947364116,0.0,21.2972947364116,21.2972947364116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.2972947364116,21.2972947364116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,21.104657521937952,15.0,0.0,21.104657521937952,21.104657521937952,1.3793103448275863,23.104657521937952,28.653846153846153,28.653846153846153,21.104657521937952,0.0,21.104657521937952,21.104657521937952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.104657521937952,21.104657521937952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,20.956869212925934,14.0,0.0,20.956869212925934,20.956869212925934,1.3793103448275863,22.956869212925934,29.307692307692307,29.307692307692307,20.956869212925934,0.0,20.956869212925934,20.956869212925934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.956869212925934,20.956869212925934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,20.919341011919105,15.0,0.0,20.919341011919105,20.919341011919105,1.3793103448275863,22.919341011919105,28.653846153846153,28.653846153846153,20.919341011919105,0.0,20.919341011919105,20.919341011919105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.919341011919105,20.919341011919105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,20.86974530542293,15.0,0.0,20.86974530542293,20.86974530542293,1.3793103448275863,22.86974530542293,28.653846153846153,28.653846153846153,20.86974530542293,0.0,20.86974530542293,20.86974530542293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.86974530542293,20.86974530542293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.828634117573078,15.6,0.0,20.828634117573078,20.828634117573078,1.3793103448275863,22.828634117573078,28.26153846153846,28.26153846153846,20.828634117573078,0.0,20.828634117573078,20.828634117573078,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.828634117573078,20.828634117573078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,20.947196596601334,19.0,0.0,20.947196596601334,20.947196596601334,1.3793103448275863,22.947196596601334,28.0,28.0,20.947196596601334,0.0,20.947196596601334,20.947196596601334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.947196596601334,20.947196596601334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,21.070663009806882,21.0,0.0,21.070663009806882,21.070663009806882,1.3793103448275863,23.070663009806882,28.0,28.0,21.070663009806882,0.0,21.070663009806882,21.070663009806882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.070663009806882,21.070663009806882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.188290822659408,22.0,0.0,21.188290822659408,21.188290822659408,1.3793103448275863,23.188290822659408,28.0,28.0,21.188290822659408,0.0,21.188290822659408,21.188290822659408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.188290822659408,21.188290822659408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.28543720381475,22.0,0.0,21.28543720381475,21.28543720381475,1.3793103448275863,23.28543720381475,28.0,28.0,21.28543720381475,0.0,21.28543720381475,21.28543720381475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.28543720381475,21.28543720381475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.36222072744821,22.0,0.0,21.36222072744821,21.36222072744821,1.3793103448275863,23.36222072744821,28.0,28.0,21.36222072744821,0.0,21.36222072744821,21.36222072744821,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.36222072744821,21.36222072744821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.464598192897785,23.8,0.0,21.464598192897785,21.464598192897785,1.3793103448275863,23.464598192897785,28.0,28.0,21.464598192897785,0.0,21.464598192897785,21.464598192897785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.464598192897785,21.464598192897785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.51182006541862,23.0,0.0,21.51182006541862,21.51182006541862,1.3793103448275863,23.51182006541862,28.0,28.0,21.51182006541862,0.0,21.51182006541862,21.51182006541862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.51182006541862,21.51182006541862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.502457988146986,22.0,0.0,21.502457988146986,21.502457988146986,1.3793103448275863,23.502457988146986,28.0,28.0,21.502457988146986,0.0,21.502457988146986,21.502457988146986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.502457988146986,21.502457988146986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.484315163245746,21.2,0.0,21.484315163245746,21.484315163245746,1.3793103448275863,23.484315163245746,28.0,28.0,21.484315163245746,0.0,21.484315163245746,21.484315163245746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.484315163245746,21.484315163245746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.42717450798639,19.0,0.0,21.42717450798639,21.42717450798639,1.3793103448275863,23.42717450798639,28.0,28.0,21.42717450798639,0.0,21.42717450798639,21.42717450798639,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.42717450798639,21.42717450798639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.364107612333356,18.0,0.0,21.364107612333356,21.364107612333356,1.3793103448275863,23.364107612333356,28.0,28.0,21.364107612333356,0.0,21.364107612333356,21.364107612333356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.364107612333356,21.364107612333356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.366108452023802,19.2,0.0,21.366108452023802,21.366108452023802,1.3793103448275863,23.366108452023802,28.0,28.0,21.366108452023802,0.0,21.366108452023802,21.366108452023802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.366108452023802,21.366108452023802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.314219096856526,18.0,0.0,21.314219096856526,21.314219096856526,1.3793103448275863,23.314219096856526,28.0,28.0,21.314219096856526,0.0,21.314219096856526,21.314219096856526,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.314219096856526,21.314219096856526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.346649464422406,17.0,0.0,21.346649464422406,21.346649464422406,1.3793103448275863,23.346649464422406,28.0,28.0,21.346649464422406,0.0,21.346649464422406,21.346649464422406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.346649464422406,21.346649464422406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.304094136558366,15.4,0.0,21.304094136558366,21.304094136558366,1.3793103448275863,23.304094136558366,28.392307692307693,28.392307692307693,21.304094136558366,0.0,21.304094136558366,21.304094136558366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.304094136558366,21.304094136558366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.25348315190118,15.0,0.0,21.25348315190118,21.25348315190118,1.3793103448275863,23.25348315190118,28.653846153846153,28.653846153846153,21.25348315190118,0.0,21.25348315190118,21.25348315190118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.25348315190118,21.25348315190118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,21.210238213546074,15.7,0.0,21.210238213546074,21.210238213546074,1.3793103448275863,23.210238213546074,28.196153846153848,28.196153846153848,21.210238213546074,0.0,21.210238213546074,21.210238213546074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.210238213546074,21.210238213546074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,21.173220437372883,16.4,0.0,21.173220437372883,21.173220437372883,1.3793103448275863,23.173220437372883,28.0,28.0,21.173220437372883,0.0,21.173220437372883,21.173220437372883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.173220437372883,21.173220437372883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,21.1311070230715,16.0,0.0,21.1311070230715,21.1311070230715,1.3793103448275863,23.1311070230715,28.0,28.0,21.1311070230715,0.0,21.1311070230715,21.1311070230715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.1311070230715,21.1311070230715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,20.974743608997414,16.0,0.0,20.974743608997414,20.974743608997414,1.3793103448275863,22.974743608997414,28.0,28.0,20.974743608997414,0.0,20.974743608997414,20.974743608997414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.974743608997414,20.974743608997414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,20.914715873868857,17.2,0.0,20.914715873868857,20.914715873868857,1.3793103448275863,22.914715873868857,28.0,28.0,20.914715873868857,0.0,20.914715873868857,20.914715873868857,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.914715873868857,20.914715873868857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.845036741950643,16.0,0.0,20.845036741950643,20.845036741950643,1.3793103448275863,22.845036741950643,28.0,28.0,20.845036741950643,0.0,20.845036741950643,20.845036741950643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.845036741950643,20.845036741950643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.797122213758456,16.0,0.0,20.797122213758456,20.797122213758456,1.3793103448275863,22.797122213758456,28.0,28.0,20.797122213758456,0.0,20.797122213758456,20.797122213758456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.797122213758456,20.797122213758456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.779425983022534,17.2,0.0,20.779425983022534,20.779425983022534,1.3793103448275863,22.779425983022534,28.0,28.0,20.779425983022534,0.0,20.779425983022534,20.779425983022534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.779425983022534,20.779425983022534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.830562245040305,18.0,0.0,20.830562245040305,20.830562245040305,1.3793103448275863,22.830562245040305,28.0,28.0,20.830562245040305,0.0,20.830562245040305,20.830562245040305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.830562245040305,20.830562245040305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,20.9684232963291,21.0,0.0,20.9684232963291,20.9684232963291,1.3793103448275863,22.9684232963291,28.0,28.0,20.9684232963291,0.0,20.9684232963291,20.9684232963291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.9684232963291,20.9684232963291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,21.043565811897274,20.6,0.0,21.043565811897274,21.043565811897274,1.3793103448275863,23.043565811897274,28.0,28.0,21.043565811897274,0.0,21.043565811897274,21.043565811897274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.043565811897274,21.043565811897274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,21.16762718631206,22.0,0.0,21.16762718631206,21.16762718631206,1.3793103448275863,23.16762718631206,28.0,28.0,21.16762718631206,0.0,21.16762718631206,21.16762718631206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.16762718631206,21.16762718631206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.251341340014818,22.0,0.0,21.251341340014818,21.251341340014818,1.3793103448275863,23.251341340014818,28.0,28.0,21.251341340014818,0.0,21.251341340014818,21.251341340014818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.251341340014818,21.251341340014818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.280712775243156,21.2,0.0,21.280712775243156,21.280712775243156,1.3793103448275863,23.280712775243156,28.0,28.0,21.280712775243156,0.0,21.280712775243156,21.280712775243156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.280712775243156,21.280712775243156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.35583913943373,22.0,0.0,21.35583913943373,21.35583913943373,1.3793103448275863,23.35583913943373,28.0,28.0,21.35583913943373,0.0,21.35583913943373,21.35583913943373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.35583913943373,21.35583913943373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.29414769665229,21.0,0.0,21.29414769665229,21.29414769665229,1.3793103448275863,23.29414769665229,28.0,28.0,21.29414769665229,0.0,21.29414769665229,21.29414769665229,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29414769665229,21.29414769665229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.316560921419953,21.0,0.0,21.316560921419953,21.316560921419953,1.3793103448275863,23.316560921419953,28.0,28.0,21.316560921419953,0.0,21.316560921419953,21.316560921419953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.316560921419953,21.316560921419953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.246629805482986,18.0,0.0,21.246629805482986,21.246629805482986,1.3793103448275863,23.246629805482986,28.0,28.0,21.246629805482986,0.0,21.246629805482986,21.246629805482986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.246629805482986,21.246629805482986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,21.17455716932197,17.0,0.0,21.17455716932197,21.17455716932197,1.3793103448275863,23.17455716932197,28.0,28.0,21.17455716932197,0.0,21.17455716932197,21.17455716932197,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.17455716932197,21.17455716932197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,21.148921743884294,17.6,0.0,21.148921743884294,21.148921743884294,1.3793103448275863,23.148921743884294,28.0,28.0,21.148921743884294,0.0,21.148921743884294,21.148921743884294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.148921743884294,21.148921743884294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,21.068466168864973,16.0,0.0,21.068466168864973,21.068466168864973,1.3793103448275863,23.068466168864973,28.0,28.0,21.068466168864973,0.0,21.068466168864973,21.068466168864973,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.068466168864973,21.068466168864973,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,21.13315155887169,16.0,0.0,21.13315155887169,21.13315155887169,1.3793103448275863,23.13315155887169,28.0,28.0,21.13315155887169,0.0,21.13315155887169,21.13315155887169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.13315155887169,21.13315155887169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,21.112485055238373,16.4,0.0,21.112485055238373,21.112485055238373,1.3793103448275863,23.112485055238373,28.0,28.0,21.112485055238373,0.0,21.112485055238373,21.112485055238373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.112485055238373,21.112485055238373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,21.062960900706223,15.0,0.0,21.062960900706223,21.062960900706223,1.3793103448275863,23.062960900706223,28.653846153846153,28.653846153846153,21.062960900706223,0.0,21.062960900706223,21.062960900706223,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.062960900706223,21.062960900706223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,21.00377730009018,14.0,0.0,21.00377730009018,21.00377730009018,1.3793103448275863,23.00377730009018,29.307692307692307,29.307692307692307,21.00377730009018,0.0,21.00377730009018,21.00377730009018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00377730009018,21.00377730009018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,20.959485215388163,15.2,0.0,20.959485215388163,20.959485215388163,1.3793103448275863,22.959485215388163,28.523076923076925,28.523076923076925,20.959485215388163,0.0,20.959485215388163,20.959485215388163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.959485215388163,20.959485215388163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,20.90114471189255,14.0,0.0,20.90114471189255,20.90114471189255,1.3793103448275863,22.90114471189255,29.307692307692307,29.307692307692307,20.90114471189255,0.0,20.90114471189255,20.90114471189255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.90114471189255,20.90114471189255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.690673842789117,14.0,0.0,20.690673842789117,20.690673842789117,1.3793103448275863,22.690673842789117,29.307692307692307,29.307692307692307,20.690673842789117,0.0,20.690673842789117,20.690673842789117,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.690673842789117,20.690673842789117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.607907570681498,15.2,0.0,20.607907570681498,20.607907570681498,1.3793103448275863,22.607907570681498,28.523076923076925,28.523076923076925,20.607907570681498,0.0,20.607907570681498,20.607907570681498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.607907570681498,20.607907570681498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.522028034310306,14.0,0.0,20.522028034310306,20.522028034310306,1.3793103448275863,22.522028034310306,29.307692307692307,29.307692307692307,20.522028034310306,0.0,20.522028034310306,20.522028034310306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.522028034310306,20.522028034310306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.426653579287965,13.0,0.0,20.426653579287965,20.426653579287965,1.3793103448275863,22.426653579287965,29.96153846153846,29.96153846153846,20.426653579287965,0.0,20.426653579287965,20.426653579287965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.426653579287965,20.426653579287965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.42765708769597,15.6,0.0,20.42765708769597,20.42765708769597,1.3793103448275863,22.42765708769597,28.26153846153846,28.26153846153846,20.42765708769597,0.0,20.42765708769597,20.42765708769597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42765708769597,20.42765708769597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.492562602772196,17.0,0.0,20.492562602772196,20.492562602772196,1.3793103448275863,22.492562602772196,28.0,28.0,20.492562602772196,0.0,20.492562602772196,20.492562602772196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.492562602772196,20.492562602772196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.59629200124855,19.0,0.0,20.59629200124855,20.59629200124855,1.3793103448275863,22.59629200124855,28.0,28.0,20.59629200124855,0.0,20.59629200124855,20.59629200124855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.59629200124855,20.59629200124855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.693739667231256,19.8,0.0,20.693739667231256,20.693739667231256,1.3793103448275863,22.693739667231256,28.0,28.0,20.693739667231256,0.0,20.693739667231256,20.693739667231256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.693739667231256,20.693739667231256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,20.84584323454024,22.0,0.0,20.84584323454024,20.84584323454024,1.3793103448275863,22.84584323454024,28.0,28.0,20.84584323454024,0.0,20.84584323454024,20.84584323454024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84584323454024,20.84584323454024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,20.937754442646874,22.0,0.0,20.937754442646874,20.937754442646874,1.3793103448275863,22.937754442646874,28.0,28.0,20.937754442646874,0.0,20.937754442646874,20.937754442646874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.937754442646874,20.937754442646874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,21.01745522279049,22.6,0.0,21.01745522279049,21.01745522279049,1.3793103448275863,23.01745522279049,28.0,28.0,21.01745522279049,0.0,21.01745522279049,21.01745522279049,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.01745522279049,21.01745522279049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,21.101033202351367,23.0,0.0,21.101033202351367,21.101033202351367,1.3793103448275863,23.101033202351367,28.0,28.0,21.101033202351367,0.0,21.101033202351367,21.101033202351367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.101033202351367,21.101033202351367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,21.064796877406998,22.0,0.0,21.064796877406998,21.064796877406998,1.3793103448275863,23.064796877406998,28.0,28.0,21.064796877406998,0.0,21.064796877406998,21.064796877406998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.064796877406998,21.064796877406998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,21.032309778159412,20.2,0.0,21.032309778159412,21.032309778159412,1.3793103448275863,23.032309778159412,28.0,28.0,21.032309778159412,0.0,21.032309778159412,21.032309778159412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.032309778159412,21.032309778159412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,20.94167649604242,17.0,0.0,20.94167649604242,20.94167649604242,1.3793103448275863,22.94167649604242,28.0,28.0,20.94167649604242,0.0,20.94167649604242,20.94167649604242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.94167649604242,20.94167649604242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,20.893996739491737,17.0,0.0,20.893996739491737,20.893996739491737,1.3793103448275863,22.893996739491737,28.0,28.0,20.893996739491737,0.0,20.893996739491737,20.893996739491737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.893996739491737,20.893996739491737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,20.881954140171267,17.8,0.0,20.881954140171267,20.881954140171267,1.3793103448275863,22.881954140171267,28.0,28.0,20.881954140171267,0.0,20.881954140171267,20.881954140171267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.881954140171267,20.881954140171267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.801337348769707,16.0,0.0,20.801337348769707,20.801337348769707,1.3793103448275863,22.801337348769707,28.0,28.0,20.801337348769707,0.0,20.801337348769707,20.801337348769707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.801337348769707,20.801337348769707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,20.86203007846087,16.0,0.0,20.86203007846087,20.86203007846087,1.3793103448275863,22.86203007846087,28.0,28.0,20.86203007846087,0.0,20.86203007846087,20.86203007846087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.86203007846087,20.86203007846087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.807622872738158,13.0,0.0,20.807622872738158,20.807622872738158,1.3793103448275863,22.807622872738158,29.96153846153846,29.96153846153846,20.807622872738158,0.0,20.807622872738158,20.807622872738158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.807622872738158,20.807622872738158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.74731556430732,13.0,0.0,20.74731556430732,20.74731556430732,1.3793103448275863,22.74731556430732,29.96153846153846,29.96153846153846,20.74731556430732,0.0,20.74731556430732,20.74731556430732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.74731556430732,20.74731556430732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.685644735420254,13.0,0.0,20.685644735420254,20.685644735420254,1.3793103448275863,22.685644735420254,29.96153846153846,29.96153846153846,20.685644735420254,0.0,20.685644735420254,20.685644735420254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.685644735420254,20.685644735420254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.624492964684045,13.0,0.0,20.624492964684045,20.624492964684045,1.3793103448275863,22.624492964684045,29.96153846153846,29.96153846153846,20.624492964684045,0.0,20.624492964684045,20.624492964684045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.624492964684045,20.624492964684045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.553932117475902,12.0,0.0,20.553932117475902,20.553932117475902,1.3793103448275863,22.553932117475902,30.615384615384617,30.615384615384617,20.553932117475902,0.0,20.553932117475902,20.553932117475902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.553932117475902,20.553932117475902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.32712360376379,13.0,0.0,20.32712360376379,20.32712360376379,1.3793103448275863,22.32712360376379,29.96153846153846,29.96153846153846,20.32712360376379,0.0,20.32712360376379,20.32712360376379,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32712360376379,20.32712360376379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.0,20.171586912923583,12.2,0.0,20.171586912923583,20.171586912923583,1.3793103448275863,22.171586912923583,30.484615384615385,30.484615384615385,20.171586912923583,0.0,20.171586912923583,20.171586912923583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.171586912923583,20.171586912923583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
