timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-23 07:00:00,0.0,20.15300324853388,14.0,0.0,20.15300324853388,20.15300324853388,1.3793103448275863,22.15300324853388,29.307692307692307,29.307692307692307,20.15300324853388,0.0,20.15300324853388,20.15300324853388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15300324853388,20.15300324853388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 08:00:00,0.0,20.106562140865464,14.0,0.0,20.106562140865464,20.106562140865464,1.3793103448275863,22.106562140865464,29.307692307692307,29.307692307692307,20.106562140865464,0.0,20.106562140865464,20.106562140865464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.106562140865464,20.106562140865464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 09:00:00,0.0,20.044877276635376,14.6,0.0,20.044877276635376,20.044877276635376,1.3793103448275863,22.044877276635376,28.915384615384614,28.915384615384614,20.044877276635376,0.0,20.044877276635376,20.044877276635376,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.044877276635376,20.044877276635376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 10:00:00,0.0,20.14497749450465,18.0,0.0,20.14497749450465,20.14497749450465,1.3793103448275863,22.14497749450465,28.0,28.0,20.14497749450465,0.0,20.14497749450465,20.14497749450465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.14497749450465,20.14497749450465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 11:00:00,0.0,20.234842536204233,19.0,0.0,20.234842536204233,20.234842536204233,1.3793103448275863,22.234842536204233,28.0,28.0,20.234842536204233,0.0,20.234842536204233,20.234842536204233,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.234842536204233,20.234842536204233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.337140694684038,20.0,0.0,20.337140694684038,20.337140694684038,1.3793103448275863,22.337140694684038,28.0,28.0,20.337140694684038,0.0,20.337140694684038,20.337140694684038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.337140694684038,20.337140694684038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.420608404371087,20.0,0.0,20.420608404371087,20.420608404371087,1.3793103448275863,22.420608404371087,28.0,28.0,20.420608404371087,0.0,20.420608404371087,20.420608404371087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.420608404371087,20.420608404371087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.517058495714828,21.0,0.0,20.517058495714828,20.517058495714828,1.3793103448275863,22.517058495714828,28.0,28.0,20.517058495714828,0.0,20.517058495714828,20.517058495714828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.517058495714828,20.517058495714828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.590159456165782,21.8,0.0,20.590159456165782,20.590159456165782,1.3793103448275863,22.590159456165782,28.0,28.0,20.590159456165782,0.0,20.590159456165782,20.590159456165782,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.590159456165782,20.590159456165782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.625028382312944,21.0,0.0,20.625028382312944,20.625028382312944,1.3793103448275863,22.625028382312944,28.0,28.0,20.625028382312944,0.0,20.625028382312944,20.625028382312944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.625028382312944,20.625028382312944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.632089819192363,21.0,0.0,20.632089819192363,20.632089819192363,1.3793103448275863,22.632089819192363,28.0,28.0,20.632089819192363,0.0,20.632089819192363,20.632089819192363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.632089819192363,20.632089819192363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.622125937609276,20.2,0.0,20.622125937609276,20.622125937609276,1.3793103448275863,22.622125937609276,28.0,28.0,20.622125937609276,0.0,20.622125937609276,20.622125937609276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.622125937609276,20.622125937609276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.60004829093912,19.0,0.0,20.60004829093912,20.60004829093912,1.3793103448275863,22.60004829093912,28.0,28.0,20.60004829093912,0.0,20.60004829093912,20.60004829093912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.60004829093912,20.60004829093912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.519005547623852,17.0,0.0,20.519005547623852,20.519005547623852,1.3793103448275863,22.519005547623852,28.0,28.0,20.519005547623852,0.0,20.519005547623852,20.519005547623852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.519005547623852,20.519005547623852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.472703852424992,16.8,0.0,20.472703852424992,20.472703852424992,1.3793103448275863,22.472703852424992,28.0,28.0,20.472703852424992,0.0,20.472703852424992,20.472703852424992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.472703852424992,20.472703852424992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.416071437802906,16.0,0.0,20.416071437802906,20.416071437802906,1.3793103448275863,22.416071437802906,28.0,28.0,20.416071437802906,0.0,20.416071437802906,20.416071437802906,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.416071437802906,20.416071437802906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.476423811435033,16.0,0.0,20.476423811435033,20.476423811435033,1.3793103448275863,22.476423811435033,28.0,28.0,20.476423811435033,0.0,20.476423811435033,20.476423811435033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.476423811435033,20.476423811435033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.457103592259244,16.0,0.0,20.457103592259244,20.457103592259244,1.3793103448275863,22.457103592259244,28.0,28.0,20.457103592259244,0.0,20.457103592259244,20.457103592259244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.457103592259244,20.457103592259244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.415834210841453,15.0,0.0,20.415834210841453,20.415834210841453,1.3793103448275863,22.415834210841453,28.653846153846153,28.653846153846153,20.415834210841453,0.0,20.415834210841453,20.415834210841453,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.415834210841453,20.415834210841453,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.374685641040983,15.0,0.0,20.374685641040983,20.374685641040983,1.3793103448275863,22.374685641040983,28.653846153846153,28.653846153846153,20.374685641040983,0.0,20.374685641040983,20.374685641040983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.374685641040983,20.374685641040983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.323439561607763,14.0,0.0,20.323439561607763,20.323439561607763,1.3793103448275863,22.323439561607763,29.307692307692307,29.307692307692307,20.323439561607763,0.0,20.323439561607763,20.323439561607763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.323439561607763,20.323439561607763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,20.26460820304206,13.0,0.0,20.26460820304206,20.26460820304206,1.3793103448275863,22.26460820304206,29.96153846153846,29.96153846153846,20.26460820304206,0.0,20.26460820304206,20.26460820304206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.26460820304206,20.26460820304206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.0,20.111426107459252,15.0,0.0,20.111426107459252,20.111426107459252,1.3793103448275863,22.111426107459252,28.653846153846153,28.653846153846153,20.111426107459252,0.0,20.111426107459252,20.111426107459252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.111426107459252,20.111426107459252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 06:00:00,0.0004081408891528721,19.999999999999993,14.6,0.0004534898768365245,20.002210029049767,20.001926597876743,1.3793103448275863,22.002210029049767,28.915384615384614,28.915384615384614,20.001926597876743,4.3859470502819215e-05,20.002210029049767,20.001926597876743,5.6686234604565564e-05,9.927904623657469e-05,0.024,8.935114161291723e-05,0.0004534898768365245,-0.02353658221853982,-71.58759874035138,27.0,0.0,20.002210029049767,20.001926597876743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 07:00:00,0.18634415816227737,19.999999999999996,14.0,0.20704906462475264,20.605891622028544,20.476485956638072,1.3793103448275863,22.605891622028544,29.307692307692307,29.307692307692307,20.476485956638072,0.02021134665606194,20.605891622028544,20.476485956638072,0.02588113307809408,0.02597706188799896,0.024,0.023379355699199064,0.20704906462475264,0.18564677081355252,1.2367334860026882,27.0,0.18564677081355252,36.13636363636363,20.47648595663806,0.1600403196668556,109.76175702168096,0.16913611429970293,0.0,0.0,0.0,0.18564677081355252,0.16913611429970293,0.0
2009-10-24 08:00:00,0.3744890436128992,19.999999999999993,13.0,0.4160989373476658,21.15077168143556,20.890709845593268,1.3793103448275863,23.15077168143556,29.96153846153846,29.96153846153846,20.890709845593268,0.03954500692930885,21.15077168143556,20.890709845593268,0.05201236716845822,0.04899555664869223,0.024,0.044096000983823005,0.4160989373476658,0.396998493012535,1.3159950173956352,27.0,0.396998493012535,37.27272727272727,20.890709845593253,0.34224008018321983,109.55464507720338,0.3623748611779714,0.0,0.0,0.0,0.396998493012535,0.36237486117797135,0.0
2009-10-24 09:00:00,0.43337045645601735,20.000000000000007,14.0,0.48152272939557483,21.316131233578087,21.01517952770585,1.3793103448275863,23.316131233578087,29.307692307692307,29.307692307692307,21.01517952770585,0.05005790310084512,21.316131233578087,21.01517952770585,0.060190341174446854,0.05595145827081416,0.024,0.05035631244373274,0.48152272939557483,0.46311787522265624,1.3265900801214525,27.0,0.46311787522265624,36.13636363636363,21.015179527705854,0.3992395476057382,109.49241023614707,0.4229680159783036,0.0,0.0,0.0,0.46311787522265624,0.4229680159783036,0.0
2009-10-24 10:00:00,0.12405902114830565,20.000000000000007,17.0,0.13784335683145071,20.416948834252235,20.330796736232575,1.3793103448275863,22.416948834252235,28.0,28.0,20.330796736232575,0.015494501311305487,20.416948834252235,20.330796736232575,0.01723041960393134,0.017945893691635094,0.024,0.016151304322471586,0.13784335683145071,0.11563794620061424,1.1571149971641186,27.0,0.11563794620061424,35.0,20.330796736232557,0.09968788465570194,109.83460163188371,0.10528371249360992,0.0,0.0,0.0,0.11563794620061424,0.10528371249360992,0.0
2009-10-24 11:00:00,0.0,20.047640331048797,19.0,0.0,20.047640331048797,20.047640331048797,1.3793103448275863,22.047640331048797,28.0,28.0,20.047640331048797,0.0,20.047640331048797,20.047640331048797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.047640331048797,20.047640331048797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 12:00:00,0.0,20.176939667902175,21.0,0.0,20.176939667902175,20.176939667902175,1.3793103448275863,22.176939667902175,28.0,28.0,20.176939667902175,0.0,20.176939667902175,20.176939667902175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.176939667902175,20.176939667902175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.274350062065416,21.0,0.0,20.274350062065416,20.274350062065416,1.3793103448275863,22.274350062065416,28.0,28.0,20.274350062065416,0.0,20.274350062065416,20.274350062065416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.274350062065416,20.274350062065416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.387316004387465,22.0,0.0,20.387316004387465,20.387316004387465,1.3793103448275863,22.387316004387465,28.0,28.0,20.387316004387465,0.0,20.387316004387465,20.387316004387465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.387316004387465,20.387316004387465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.493423703239582,23.0,0.0,20.493423703239582,20.493423703239582,1.3793103448275863,22.493423703239582,28.0,28.0,20.493423703239582,0.0,20.493423703239582,20.493423703239582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.493423703239582,20.493423703239582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.507107407146425,21.0,0.0,20.507107407146425,20.507107407146425,1.3793103448275863,22.507107407146425,28.0,28.0,20.507107407146425,0.0,20.507107407146425,20.507107407146425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.507107407146425,20.507107407146425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.53814120522082,22.0,0.0,20.53814120522082,20.53814120522082,1.3793103448275863,22.53814120522082,28.0,28.0,20.53814120522082,0.0,20.53814120522082,20.53814120522082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53814120522082,20.53814120522082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.500678750188577,20.0,0.0,20.500678750188577,20.500678750188577,1.3793103448275863,22.500678750188577,28.0,28.0,20.500678750188577,0.0,20.500678750188577,20.500678750188577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.500678750188577,20.500678750188577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.47803476455246,19.0,0.0,20.47803476455246,20.47803476455246,1.3793103448275863,22.47803476455246,28.0,28.0,20.47803476455246,0.0,20.47803476455246,20.47803476455246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47803476455246,20.47803476455246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.462535513656164,19.0,0.0,20.462535513656164,20.462535513656164,1.3793103448275863,22.462535513656164,28.0,28.0,20.462535513656164,0.0,20.462535513656164,20.462535513656164,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.462535513656164,20.462535513656164,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.47503783187951,19.8,0.0,20.47503783187951,20.47503783187951,1.3793103448275863,22.47503783187951,28.0,28.0,20.47503783187951,0.0,20.47503783187951,20.47503783187951,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47503783187951,20.47503783187951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.417087608922145,18.0,0.0,20.417087608922145,20.417087608922145,1.3793103448275863,22.417087608922145,28.0,28.0,20.417087608922145,0.0,20.417087608922145,20.417087608922145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.417087608922145,20.417087608922145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.445122218150814,18.0,0.0,20.445122218150814,20.445122218150814,1.3793103448275863,22.445122218150814,28.0,28.0,20.445122218150814,0.0,20.445122218150814,20.445122218150814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.445122218150814,20.445122218150814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.42442603632687,17.4,0.0,20.42442603632687,20.42442603632687,1.3793103448275863,22.42442603632687,28.0,28.0,20.42442603632687,0.0,20.42442603632687,20.42442603632687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42442603632687,20.42442603632687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.396927745048856,17.0,0.0,20.396927745048856,20.396927745048856,1.3793103448275863,22.396927745048856,28.0,28.0,20.396927745048856,0.0,20.396927745048856,20.396927745048856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.396927745048856,20.396927745048856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.355711527235353,17.0,0.0,20.355711527235353,20.355711527235353,1.3793103448275863,22.355711527235353,28.0,28.0,20.355711527235353,0.0,20.355711527235353,20.355711527235353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.355711527235353,20.355711527235353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.323006028283896,16.8,0.0,20.323006028283896,20.323006028283896,1.3793103448275863,22.323006028283896,28.0,28.0,20.323006028283896,0.0,20.323006028283896,20.323006028283896,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.323006028283896,20.323006028283896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.285021472659846,16.0,0.0,20.285021472659846,20.285021472659846,1.3793103448275863,22.285021472659846,28.0,28.0,20.285021472659846,0.0,20.285021472659846,20.285021472659846,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.285021472659846,20.285021472659846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.2497023983109,16.0,0.0,20.2497023983109,20.2497023983109,1.3793103448275863,22.2497023983109,28.0,28.0,20.2497023983109,0.0,20.2497023983109,20.2497023983109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2497023983109,20.2497023983109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.208939595974144,15.4,0.0,20.208939595974144,20.208939595974144,1.3793103448275863,22.208939595974144,28.392307692307693,28.392307692307693,20.208939595974144,0.0,20.208939595974144,20.208939595974144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.208939595974144,20.208939595974144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.0,20.058747444356158,15.0,0.0,20.058747444356158,20.058747444356158,1.3793103448275863,22.058747444356158,28.653846153846153,28.653846153846153,20.058747444356158,0.0,20.058747444356158,20.058747444356158,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.058747444356158,20.058747444356158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 08:00:00,0.015023392735029152,20.0,15.0,0.016692658594476835,20.060071233936778,20.04963832231523,1.3793103448275863,22.060071233936778,28.653846153846153,28.653846153846153,20.04963832231523,0.0016724634281309217,20.060071233936778,20.04963832231523,0.0020865823243096044,0.0026330293500481617,0.024,0.0023697264150433456,0.016692658594476835,-0.007044038470518349,-0.5820471961825625,27.0,0.0,20.060071233936778,20.04963832231523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 09:00:00,0.03960870841977926,20.0,15.8,0.04400967602197695,20.146175692446004,20.11866964493227,1.3793103448275863,22.146175692446004,28.130769230769232,28.130769230769232,20.11866964493227,0.004735260149297232,20.146175692446004,20.11866964493227,0.005501209502747119,0.0063562880970786185,0.024,0.005720659287370756,0.04400967602197695,0.020645304831684815,0.6470459476285424,27.0,0.020645304831684815,35.0,20.118669644932183,0.01779767657903863,109.9406651775339,0.018778588248803532,0.0,0.0,0.0,0.020645304831684815,0.018778588248803532,0.0
2009-10-25 10:00:00,0.0,20.079011328021274,18.0,0.0,20.079011328021274,20.079011328021274,1.3793103448275863,22.079011328021274,28.0,28.0,20.079011328021274,0.0,20.079011328021274,20.079011328021274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.079011328021274,20.079011328021274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 11:00:00,0.0,20.159287873795797,19.0,0.0,20.159287873795797,20.159287873795797,1.3793103448275863,22.159287873795797,28.0,28.0,20.159287873795797,0.0,20.159287873795797,20.159287873795797,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.159287873795797,20.159287873795797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.302352488869936,21.4,0.0,20.302352488869936,20.302352488869936,1.3793103448275863,22.302352488869936,28.0,28.0,20.302352488869936,0.0,20.302352488869936,20.302352488869936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.302352488869936,20.302352488869936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.401060644641937,21.7,0.0,20.401060644641937,20.401060644641937,1.3793103448275863,22.401060644641937,28.0,28.0,20.401060644641937,0.0,20.401060644641937,20.401060644641937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.401060644641937,20.401060644641937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.4856797138948,22.0,0.0,20.4856797138948,20.4856797138948,1.3793103448275863,22.4856797138948,28.0,28.0,20.4856797138948,0.0,20.4856797138948,20.4856797138948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.4856797138948,20.4856797138948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.55273048158917,22.4,0.0,20.55273048158917,20.55273048158917,1.3793103448275863,22.55273048158917,28.0,28.0,20.55273048158917,0.0,20.55273048158917,20.55273048158917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55273048158917,20.55273048158917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.592680951282766,22.2,0.0,20.592680951282766,20.592680951282766,1.3793103448275863,22.592680951282766,28.0,28.0,20.592680951282766,0.0,20.592680951282766,20.592680951282766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.592680951282766,20.592680951282766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.596272983788463,22.0,0.0,20.596272983788463,20.596272983788463,1.3793103448275863,22.596272983788463,28.0,28.0,20.596272983788463,0.0,20.596272983788463,20.596272983788463,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.596272983788463,20.596272983788463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.602338406640715,21.4,0.0,20.602338406640715,20.602338406640715,1.3793103448275863,22.602338406640715,28.0,28.0,20.602338406640715,0.0,20.602338406640715,20.602338406640715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.602338406640715,20.602338406640715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.532326177417822,19.0,0.0,20.532326177417822,20.532326177417822,1.3793103448275863,22.532326177417822,28.0,28.0,20.532326177417822,0.0,20.532326177417822,20.532326177417822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.532326177417822,20.532326177417822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.473879420145757,18.0,0.0,20.473879420145757,20.473879420145757,1.3793103448275863,22.473879420145757,28.0,28.0,20.473879420145757,0.0,20.473879420145757,20.473879420145757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.473879420145757,20.473879420145757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.497703715355385,17.6,0.0,20.497703715355385,20.497703715355385,1.3793103448275863,22.497703715355385,28.0,28.0,20.497703715355385,0.0,20.497703715355385,20.497703715355385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.497703715355385,20.497703715355385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.48156057593612,17.0,0.0,20.48156057593612,20.48156057593612,1.3793103448275863,22.48156057593612,28.0,28.0,20.48156057593612,0.0,20.48156057593612,20.48156057593612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.48156057593612,20.48156057593612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.456011289399743,17.0,0.0,20.456011289399743,20.456011289399743,1.3793103448275863,22.456011289399743,28.0,28.0,20.456011289399743,0.0,20.456011289399743,20.456011289399743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.456011289399743,20.456011289399743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.42567809626999,17.2,0.0,20.42567809626999,20.42567809626999,1.3793103448275863,22.42567809626999,28.0,28.0,20.42567809626999,0.0,20.42567809626999,20.42567809626999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.42567809626999,20.42567809626999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.386184182543523,16.0,0.0,20.386184182543523,20.386184182543523,1.3793103448275863,22.386184182543523,28.0,28.0,20.386184182543523,0.0,20.386184182543523,20.386184182543523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.386184182543523,20.386184182543523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.336245843144653,16.0,0.0,20.336245843144653,20.336245843144653,1.3793103448275863,22.336245843144653,28.0,28.0,20.336245843144653,0.0,20.336245843144653,20.336245843144653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.336245843144653,20.336245843144653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.28919175405656,15.2,0.0,20.28919175405656,20.28919175405656,1.3793103448275863,22.28919175405656,28.523076923076925,28.523076923076925,20.28919175405656,0.0,20.28919175405656,20.28919175405656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.28919175405656,20.28919175405656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.24458526195257,15.0,0.0,20.24458526195257,20.24458526195257,1.3793103448275863,22.24458526195257,28.653846153846153,28.653846153846153,20.24458526195257,0.0,20.24458526195257,20.24458526195257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24458526195257,20.24458526195257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.0,20.201639093924832,15.0,0.0,20.201639093924832,20.201639093924832,1.3793103448275863,22.201639093924832,28.653846153846153,28.653846153846153,20.201639093924832,0.0,20.201639093924832,20.201639093924832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.201639093924832,20.201639093924832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.0,20.167750422190533,15.8,0.0,20.167750422190533,20.167750422190533,1.3793103448275863,22.167750422190533,28.130769230769232,28.130769230769232,20.167750422190533,0.0,20.167750422190533,20.167750422190533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.167750422190533,20.167750422190533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 07:00:00,0.0,20.018366474966566,15.0,0.0,20.018366474966566,20.018366474966566,1.3793103448275863,22.018366474966566,28.653846153846153,28.653846153846153,20.018366474966566,0.0,20.018366474966566,20.018366474966566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.018366474966566,20.018366474966566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 08:00:00,0.12082888277120636,20.0,15.0,0.1342543141902293,20.40696707813221,20.323058131763318,1.3793103448275863,22.40696707813221,28.653846153846153,28.653846153846153,20.323058131763318,0.013892620655262049,20.40696707813221,20.323058131763318,0.01678178927377866,0.017520605037492715,0.024,0.015768544533743444,0.1342543141902293,0.11200637469397857,1.1507380767156192,27.0,0.11200637469397857,35.0,20.323058131763297,0.09655721956377464,109.83847093411835,0.10197371990107232,0.0,0.0,0.0,0.11200637469397857,0.10197371990107232,0.0
2009-10-26 09:00:00,0.032330194953801426,20.0,16.8,0.03592243883755714,20.121328103971322,20.09887657969785,1.3793103448275863,22.121328103971322,28.0,28.0,20.09887657969785,0.003919394501290428,20.121328103971322,20.09887657969785,0.004490304854694643,0.005284912408060166,0.024,0.004756421167254149,0.03592243883755714,0.012450930078363159,0.4780771355050002,27.0,0.012450930078363159,35.0,20.09887657969773,0.010733560412382034,109.95056171015113,0.011324116843701064,0.0,0.0,0.0,0.012450930078363159,0.011324116843701064,0.0
2009-10-26 10:00:00,0.0,20.093393901188016,19.0,0.0,20.093393901188016,20.093393901188016,1.3793103448275863,22.093393901188016,28.0,28.0,20.093393901188016,0.0,20.093393901188016,20.093393901188016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.093393901188016,20.093393901188016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 11:00:00,0.0,20.18605846466739,20.0,0.0,20.18605846466739,20.18605846466739,1.3793103448275863,22.18605846466739,28.0,28.0,20.18605846466739,0.0,20.18605846466739,20.18605846466739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18605846466739,20.18605846466739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.316074947831318,21.6,0.0,20.316074947831318,20.316074947831318,1.3793103448275863,22.316074947831318,28.0,28.0,20.316074947831318,0.0,20.316074947831318,20.316074947831318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.316074947831318,20.316074947831318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.392958639138165,21.0,0.0,20.392958639138165,20.392958639138165,1.3793103448275863,22.392958639138165,28.0,28.0,20.392958639138165,0.0,20.392958639138165,20.392958639138165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.392958639138165,20.392958639138165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.49947353290122,22.0,0.0,20.49947353290122,20.49947353290122,1.3793103448275863,22.49947353290122,28.0,28.0,20.49947353290122,0.0,20.49947353290122,20.49947353290122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.49947353290122,20.49947353290122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.60871220354236,23.2,0.0,20.60871220354236,20.60871220354236,1.3793103448275863,22.60871220354236,28.0,28.0,20.60871220354236,0.0,20.60871220354236,20.60871220354236,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.60871220354236,20.60871220354236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.63339658926013,22.0,0.0,20.63339658926013,20.63339658926013,1.3793103448275863,22.63339658926013,28.0,28.0,20.63339658926013,0.0,20.63339658926013,20.63339658926013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.63339658926013,20.63339658926013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.574626057753328,21.0,0.0,20.574626057753328,20.574626057753328,1.3793103448275863,22.574626057753328,28.0,28.0,20.574626057753328,0.0,20.574626057753328,20.574626057753328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.574626057753328,20.574626057753328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.57604416622958,20.2,0.0,20.57604416622958,20.57604416622958,1.3793103448275863,22.57604416622958,28.0,28.0,20.57604416622958,0.0,20.57604416622958,20.57604416622958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.57604416622958,20.57604416622958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.53410762681169,19.0,0.0,20.53410762681169,20.53410762681169,1.3793103448275863,22.53410762681169,28.0,28.0,20.53410762681169,0.0,20.53410762681169,20.53410762681169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.53410762681169,20.53410762681169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.479778903261867,18.0,0.0,20.479778903261867,20.479778903261867,1.3793103448275863,22.479778903261867,28.0,28.0,20.479778903261867,0.0,20.479778903261867,20.479778903261867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.479778903261867,20.479778903261867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.513930853773026,18.6,0.0,20.513930853773026,20.513930853773026,1.3793103448275863,22.513930853773026,28.0,28.0,20.513930853773026,0.0,20.513930853773026,20.513930853773026,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.513930853773026,20.513930853773026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.5045975315373,18.0,0.0,20.5045975315373,20.5045975315373,1.3793103448275863,22.5045975315373,28.0,28.0,20.5045975315373,0.0,20.5045975315373,20.5045975315373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.5045975315373,20.5045975315373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.475073480820818,17.0,0.0,20.475073480820818,20.475073480820818,1.3793103448275863,22.475073480820818,28.0,28.0,20.475073480820818,0.0,20.475073480820818,20.475073480820818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.475073480820818,20.475073480820818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.451046999659702,18.0,0.0,20.451046999659702,20.451046999659702,1.3793103448275863,22.451046999659702,28.0,28.0,20.451046999659702,0.0,20.451046999659702,20.451046999659702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.451046999659702,20.451046999659702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.418337969160227,17.0,0.0,20.418337969160227,20.418337969160227,1.3793103448275863,22.418337969160227,28.0,28.0,20.418337969160227,0.0,20.418337969160227,20.418337969160227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.418337969160227,20.418337969160227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.38875259197986,17.0,0.0,20.38875259197986,20.38875259197986,1.3793103448275863,22.38875259197986,28.0,28.0,20.38875259197986,0.0,20.38875259197986,20.38875259197986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.38875259197986,20.38875259197986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.370203591456516,18.0,0.0,20.370203591456516,20.370203591456516,1.3793103448275863,22.370203591456516,28.0,28.0,20.370203591456516,0.0,20.370203591456516,20.370203591456516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.370203591456516,20.370203591456516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.33969039752155,17.0,0.0,20.33969039752155,20.33969039752155,1.3793103448275863,22.33969039752155,28.0,28.0,20.33969039752155,0.0,20.33969039752155,20.33969039752155,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33969039752155,20.33969039752155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.23574701219157,17.0,0.0,20.23574701219157,20.23574701219157,1.3793103448275863,22.23574701219157,28.0,28.0,20.23574701219157,0.0,20.23574701219157,20.23574701219157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23574701219157,20.23574701219157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.177423243323204,17.6,0.0,20.177423243323204,20.177423243323204,1.3793103448275863,22.177423243323204,28.0,28.0,20.177423243323204,0.0,20.177423243323204,20.177423243323204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.177423243323204,20.177423243323204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.0,20.134568003336163,17.0,0.0,20.134568003336163,20.134568003336163,1.3793103448275863,22.134568003336163,28.0,28.0,20.134568003336163,0.0,20.134568003336163,20.134568003336163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.134568003336163,20.134568003336163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 08:00:00,0.0,20.102244251958282,17.0,0.0,20.102244251958282,20.102244251958282,1.3793103448275863,22.102244251958282,28.0,28.0,20.102244251958282,0.0,20.102244251958282,20.102244251958282,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.102244251958282,20.102244251958282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 09:00:00,0.0,20.04298722225311,17.0,0.0,20.04298722225311,20.04298722225311,1.3793103448275863,22.04298722225311,28.0,28.0,20.04298722225311,0.0,20.04298722225311,20.04298722225311,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.04298722225311,20.04298722225311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 10:00:00,0.0,20.066873746164227,18.0,0.0,20.066873746164227,20.066873746164227,1.3793103448275863,22.066873746164227,28.0,28.0,20.066873746164227,0.0,20.066873746164227,20.066873746164227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.066873746164227,20.066873746164227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 11:00:00,0.0,20.191534147637277,21.0,0.0,20.191534147637277,20.191534147637277,1.3793103448275863,22.191534147637277,28.0,28.0,20.191534147637277,0.0,20.191534147637277,20.191534147637277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.191534147637277,20.191534147637277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.235064421463917,20.2,0.0,20.235064421463917,20.235064421463917,1.3793103448275863,22.235064421463917,28.0,28.0,20.235064421463917,0.0,20.235064421463917,20.235064421463917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.235064421463917,20.235064421463917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.344402338795682,22.0,0.0,20.344402338795682,20.344402338795682,1.3793103448275863,22.344402338795682,28.0,28.0,20.344402338795682,0.0,20.344402338795682,20.344402338795682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.344402338795682,20.344402338795682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.37600619673482,21.0,0.0,20.37600619673482,20.37600619673482,1.3793103448275863,22.37600619673482,28.0,28.0,20.37600619673482,0.0,20.37600619673482,20.37600619673482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.37600619673482,20.37600619673482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.400844567305107,21.0,0.0,20.400844567305107,20.400844567305107,1.3793103448275863,22.400844567305107,28.0,28.0,20.400844567305107,0.0,20.400844567305107,20.400844567305107,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.400844567305107,20.400844567305107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.447558421975334,21.0,0.0,20.447558421975334,20.447558421975334,1.3793103448275863,22.447558421975334,28.0,28.0,20.447558421975334,0.0,20.447558421975334,20.447558421975334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.447558421975334,20.447558421975334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.41303072209069,20.0,0.0,20.41303072209069,20.41303072209069,1.3793103448275863,22.41303072209069,28.0,28.0,20.41303072209069,0.0,20.41303072209069,20.41303072209069,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.41303072209069,20.41303072209069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.402023651988657,19.4,0.0,20.402023651988657,20.402023651988657,1.3793103448275863,22.402023651988657,28.0,28.0,20.402023651988657,0.0,20.402023651988657,20.402023651988657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.402023651988657,20.402023651988657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.367699483552553,18.0,0.0,20.367699483552553,20.367699483552553,1.3793103448275863,22.367699483552553,28.0,28.0,20.367699483552553,0.0,20.367699483552553,20.367699483552553,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.367699483552553,20.367699483552553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.343252325590434,18.0,0.0,20.343252325590434,20.343252325590434,1.3793103448275863,22.343252325590434,28.0,28.0,20.343252325590434,0.0,20.343252325590434,20.343252325590434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.343252325590434,20.343252325590434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.30823440414954,17.6,0.0,20.30823440414954,20.30823440414954,1.3793103448275863,22.30823440414954,28.0,28.0,20.30823440414954,0.0,20.30823440414954,20.30823440414954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.30823440414954,20.30823440414954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.266082656629614,17.0,0.0,20.266082656629614,20.266082656629614,1.3793103448275863,22.266082656629614,28.0,28.0,20.266082656629614,0.0,20.266082656629614,20.266082656629614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.266082656629614,20.266082656629614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.300141758668733,16.0,0.0,20.300141758668733,20.300141758668733,1.3793103448275863,22.300141758668733,28.0,28.0,20.300141758668733,0.0,20.300141758668733,20.300141758668733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.300141758668733,20.300141758668733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.279624377137655,16.4,0.0,20.279624377137655,20.279624377137655,1.3793103448275863,22.279624377137655,28.0,28.0,20.279624377137655,0.0,20.279624377137655,20.279624377137655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.279624377137655,20.279624377137655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.24659534499499,16.0,0.0,20.24659534499499,20.24659534499499,1.3793103448275863,22.24659534499499,28.0,28.0,20.24659534499499,0.0,20.24659534499499,20.24659534499499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24659534499499,20.24659534499499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.21316539087814,16.0,0.0,20.21316539087814,20.21316539087814,1.3793103448275863,22.21316539087814,28.0,28.0,20.21316539087814,0.0,20.21316539087814,20.21316539087814,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.21316539087814,20.21316539087814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.18817739652718,16.8,0.0,20.18817739652718,20.18817739652718,1.3793103448275863,22.18817739652718,28.0,28.0,20.18817739652718,0.0,20.18817739652718,20.18817739652718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18817739652718,20.18817739652718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,20.15775350467191,16.4,0.0,20.15775350467191,20.15775350467191,1.3793103448275863,22.15775350467191,28.0,28.0,20.15775350467191,0.0,20.15775350467191,20.15775350467191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15775350467191,20.15775350467191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.0,20.030660537345447,16.0,0.0,20.030660537345447,20.030660537345447,1.3793103448275863,22.030660537345447,28.0,28.0,20.030660537345447,0.0,20.030660537345447,20.030660537345447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.030660537345447,20.030660537345447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 06:00:00,0.11378847655376464,20.000000000000007,16.4,0.12643164061529405,20.38513525519796,20.3061154798134,1.3793103448275863,22.38513525519796,28.0,28.0,20.3061154798134,0.014166159285066936,20.38513525519796,20.3061154798134,0.015803955076911756,0.016590017640272264,0.024,0.014931015876245037,0.12643164061529405,0.10409064237932128,1.1355804538708063,27.0,0.10409064237932128,35.0,20.3061154798134,0.08973331239596662,109.8469422600933,0.094759708588754,0.0,0.0,0.0,0.10409064237932128,0.094759708588754,0.0
2009-10-28 07:00:00,0.20633879114648745,20.0,16.0,0.22926532349609718,20.665376504202204,20.52208567701714,1.3793103448275863,22.665376504202204,28.0,28.0,20.52208567701714,0.02643016644999735,20.665376504202204,20.52208567701714,0.028658165437012148,0.028499092349264288,0.024,0.025649183114337858,0.22926532349609718,0.2081152327310236,1.2520667715673337,27.0,0.2081152327310236,35.0,20.522085677017124,0.17940968338881347,109.73895716149144,0.18964571754109344,0.0,0.0,0.0,0.2081152327310236,0.1896457175410934,0.0
2009-10-28 08:00:00,0.27421870362752315,20.0,16.0,0.3046874484750257,20.864127888765484,20.673698233468595,1.3793103448275863,22.864127888765484,28.0,28.0,20.673698233468595,0.035851866587432266,20.864127888765484,20.673698233468595,0.038085931059378214,0.03690782693361791,0.024,0.03321704424025612,0.3046874484750257,0.2843782311683875,1.2873711669369396,27.0,0.2843782311683875,35.0,20.673698233468592,0.24515364755895475,109.6631508832657,0.2593197704770517,0.0,0.0,0.0,0.2843782311683875,0.2593197704770517,0.0
2009-10-28 09:00:00,0.30346349502054015,19.999999999999993,17.0,0.3371816611339335,20.94848223296581,20.7377436947571,1.3793103448275863,22.94848223296581,28.0,28.0,20.7377436947571,0.040025280517194985,20.94848223296581,20.7377436947571,0.04214770764174169,0.04046942226535015,0.024,0.03642248003881513,0.3371816611339335,0.3172286033604685,1.2976882930667355,27.0,0.3172286033604685,35.0,20.7377436947571,0.2734729339314384,109.63112815262144,0.2893599734911449,0.0,0.0,0.0,0.3172286033604685,0.2893599734911449,0.0
2009-10-28 10:00:00,0.2148946465694676,20.0,17.0,0.23877182952163067,20.69068673571875,20.541454342267727,1.3793103448275863,22.69068673571875,28.0,28.0,20.541454342267727,0.02759757646009437,20.69068673571875,20.541454342267727,0.029846478690203834,0.029571385871675432,0.024,0.026614247284507887,0.23877182952163067,0.2177289681087982,1.2577523013613643,27.0,0.2177289681087982,35.0,20.541454342267706,0.18769738630068813,109.72927282886614,0.19842377744393552,0.0,0.0,0.0,0.2177289681087982,0.19842377744393552,0.0
2009-10-28 11:00:00,0.04848953127526842,20.000000000000007,18.0,0.053877256972520465,20.17599616006138,20.142322874453555,1.3793103448275863,22.17599616006138,28.0,28.0,20.142322874453555,0.005910895859058007,20.17599616006138,20.142322874453555,0.006734657121565058,0.007639656828358113,0.024,0.006875691145522301,0.053877256972520465,0.030641222655356275,0.7844451956463563,27.0,0.030641222655356275,35.0,20.14232287445359,0.02641484711668645,109.92883856277321,0.027873689066458266,0.0,0.0,0.0,0.030641222655356275,0.027873689066458266,0.0
2009-10-28 12:00:00,0.0,20.078271777284606,19.6,0.0,20.078271777284606,20.078271777284606,1.3793103448275863,22.078271777284606,28.0,28.0,20.078271777284606,0.0,20.078271777284606,20.078271777284606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.078271777284606,20.078271777284606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 13:00:00,0.0,20.23231429966491,22.0,0.0,20.23231429966491,20.23231429966491,1.3793103448275863,22.23231429966491,28.0,28.0,20.23231429966491,0.0,20.23231429966491,20.23231429966491,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.23231429966491,20.23231429966491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.327432966025377,22.0,0.0,20.327432966025377,20.327432966025377,1.3793103448275863,22.327432966025377,28.0,28.0,20.327432966025377,0.0,20.327432966025377,20.327432966025377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.327432966025377,20.327432966025377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.34695832401014,20.6,0.0,20.34695832401014,20.34695832401014,1.3793103448275863,22.34695832401014,28.0,28.0,20.34695832401014,0.0,20.34695832401014,20.34695832401014,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34695832401014,20.34695832401014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.37179718985942,20.0,0.0,20.37179718985942,20.37179718985942,1.3793103448275863,22.37179718985942,28.0,28.0,20.37179718985942,0.0,20.37179718985942,20.37179718985942,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.37179718985942,20.37179718985942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.32869989281476,19.0,0.0,20.32869989281476,20.32869989281476,1.3793103448275863,22.32869989281476,28.0,28.0,20.32869989281476,0.0,20.32869989281476,20.32869989281476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32869989281476,20.32869989281476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.31845960921943,18.8,0.0,20.31845960921943,20.31845960921943,1.3793103448275863,22.31845960921943,28.0,28.0,20.31845960921943,0.0,20.31845960921943,20.31845960921943,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31845960921943,20.31845960921943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.266668689263643,17.0,0.0,20.266668689263643,20.266668689263643,1.3793103448275863,22.266668689263643,28.0,28.0,20.266668689263643,0.0,20.266668689263643,20.266668689263643,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.266668689263643,20.266668689263643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.232143377533163,17.0,0.0,20.232143377533163,20.232143377533163,1.3793103448275863,22.232143377533163,28.0,28.0,20.232143377533163,0.0,20.232143377533163,20.232143377533163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.232143377533163,20.232143377533163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.234348691864017,18.0,0.0,20.234348691864017,20.234348691864017,1.3793103448275863,22.234348691864017,28.0,28.0,20.234348691864017,0.0,20.234348691864017,20.234348691864017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.234348691864017,20.234348691864017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.18907056507736,17.0,0.0,20.18907056507736,20.18907056507736,1.3793103448275863,22.18907056507736,28.0,28.0,20.18907056507736,0.0,20.18907056507736,20.18907056507736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18907056507736,20.18907056507736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.22113085711414,16.0,0.0,20.22113085711414,20.22113085711414,1.3793103448275863,22.22113085711414,28.0,28.0,20.22113085711414,0.0,20.22113085711414,20.22113085711414,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.22113085711414,20.22113085711414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.210628987056346,17.4,0.0,20.210628987056346,20.210628987056346,1.3793103448275863,22.210628987056346,28.0,28.0,20.210628987056346,0.0,20.210628987056346,20.210628987056346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.210628987056346,20.210628987056346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.18578939060562,17.0,0.0,20.18578939060562,20.18578939060562,1.3793103448275863,22.18578939060562,28.0,28.0,20.18578939060562,0.0,20.18578939060562,20.18578939060562,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.18578939060562,20.18578939060562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.160375513014824,17.0,0.0,20.160375513014824,20.160375513014824,1.3793103448275863,22.160375513014824,28.0,28.0,20.160375513014824,0.0,20.160375513014824,20.160375513014824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.160375513014824,20.160375513014824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,20.13708771306848,17.2,0.0,20.13708771306848,20.13708771306848,1.3793103448275863,22.13708771306848,28.0,28.0,20.13708771306848,0.0,20.13708771306848,20.13708771306848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13708771306848,20.13708771306848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,20.101315953220507,16.0,0.0,20.101315953220507,20.101315953220507,1.3793103448275863,22.101315953220507,28.0,28.0,20.101315953220507,0.0,20.101315953220507,20.101315953220507,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.101315953220507,20.101315953220507,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
