timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-29 05:00:00,0.0642568632349818,20.0,16.0,0.07139651470553533,20.227895052277713,20.183272230586756,1.3793103448275863,22.227895052277713,28.0,28.0,20.183272230586756,0.0078739750685161,20.227895052277713,20.183272230586756,0.008924564338191917,0.009868014788747246,0.024,0.00888121330987252,0.07139651470553533,0.04838331618441005,0.9347180153746357,27.0,0.04838331618441005,35.0,20.183272230586812,0.041709755331387974,109.90836388470659,0.04402150525610949,0.0,0.0,0.0,0.04838331618441005,0.04402150525610949,0.0
2009-10-29 06:00:00,0.1922150659870642,20.000000000000004,17.0,0.21357229554118246,20.623408679637613,20.489925994924377,1.3793103448275863,22.623408679637613,28.0,28.0,20.489925994924377,0.024515610332987096,20.623408679637613,20.489925994924377,0.026696536942647807,0.026720032189487597,0.024,0.024048028970538836,0.21357229554118246,0.19224429876013122,1.241568103868832,27.0,0.19224429876013122,35.0,20.489925994924384,0.16572784375873384,109.7550370025378,0.175157609172585,0.0,0.0,0.0,0.19224429876013122,0.175157609172585,0.0
2009-10-29 07:00:00,0.39577021794745654,20.0,15.0,0.43974468660828503,21.2107601082905,20.93591967916032,1.3793103448275863,23.2107601082905,28.653846153846153,28.653846153846153,20.93591967916032,0.04911814699446707,21.2107601082905,20.93591967916032,0.05496808582603563,0.05152031489881972,0.024,0.04636828340893775,0.43974468660828503,0.420896718098167,1.320191499878014,27.0,0.420896718098167,35.0,20.935919679160328,0.3628419983604888,109.53204016041984,0.3842681260037928,0.0,0.0,0.0,0.420896718098167,0.3842681260037928,0.0
2009-10-29 08:00:00,0.47603977145456045,20.0,15.0,0.5289330793939561,21.434831849618085,21.10424867499686,1.3793103448275863,23.434831849618085,28.653846153846153,28.653846153846153,21.10424867499686,0.060397497198817075,21.434831849618085,21.10424867499686,0.06611663492424451,0.06093793259075869,0.024,0.05484413933168282,0.5289330793939561,0.5110268726530319,1.332615938376997,27.0,0.5110268726530319,35.0,21.10424867499686,0.44054040745951034,109.44787566250157,0.4669134686806143,0.0,0.0,0.0,0.5110268726530319,0.4669134686806143,0.0
2009-10-29 09:00:00,0.5422775015800807,20.0,16.0,0.6025305573112008,21.617452406522744,21.240870808203248,1.3793103448275863,23.617452406522744,28.0,28.0,21.240870808203248,0.07684760558567126,21.617452406522744,21.240870808203248,0.0753163196639001,0.06859975715342381,0.024,0.06173978143808143,0.6025305573112008,0.5853905330265431,1.3400734753949108,27.0,0.5853905330265431,35.0,21.240870808203237,0.5046470112297785,109.37956459589839,0.5351918662222346,0.0,0.0,0.0,0.5853905330265431,0.5351918662222346,0.0
2009-10-29 10:00:00,0.39856205350055407,19.999999999999996,17.0,0.44284672611172676,21.218610508808002,20.941831304988174,1.3793103448275863,23.218610508808002,28.0,28.0,20.941831304988174,0.05408831037598114,21.218610508808002,20.941831304988174,0.055355840763965845,0.05185060353110839,0.024,0.04666554317799755,0.44284672611172676,0.4240317864648376,1.3207084869791192,27.0,0.4240317864648376,35.0,20.941831304988163,0.3655446435041704,109.52908434750591,0.3871408119504591,0.0,0.0,0.0,0.4240317864648376,0.3871408119504591,0.0
2009-10-29 11:00:00,0.32145322447018565,20.0,17.0,0.35717024941131736,21.000045960276587,20.776814554394512,1.3793103448275863,23.000045960276587,28.0,28.0,20.776814554394512,0.04262736845706709,21.000045960276587,20.776814554394512,0.04464628117641467,0.04264465235210639,0.024,0.03838018711689575,0.35717024941131736,0.33743471464652797,1.3030961939943424,27.0,0.33743471464652797,35.0,20.7768145543945,0.29089199538493793,109.61159272280275,0.3078458274936923,0.0,0.0,0.0,0.33743471464652797,0.3078458274936923,0.0
2009-10-29 12:00:00,0.15000427579483833,20.000000000000007,17.8,0.16667141754982037,20.496410471452325,20.392240835483687,1.3793103448275863,22.496410471452325,28.0,28.0,20.392240835483687,0.018886278258993874,20.496410471452325,20.392240835483687,0.020833927193727547,0.02132763136646395,0.024,0.019194868229817554,0.16667141754982037,0.14480418068646678,1.1983452671806993,27.0,0.14480418068646678,35.0,20.39224083548371,0.12483119024695412,109.80387958225815,0.13187528640824445,0.0,0.0,0.0,0.14480418068646678,0.13187528640824445,0.0
2009-10-29 13:00:00,0.0,20.029535281403806,19.0,0.0,20.029535281403806,20.029535281403806,1.3793103448275863,22.029535281403806,28.0,28.0,20.029535281403806,0.0,20.029535281403806,20.029535281403806,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.029535281403806,20.029535281403806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 14:00:00,0.0,20.142255646000915,21.0,0.0,20.142255646000915,20.142255646000915,1.3793103448275863,22.142255646000915,28.0,28.0,20.142255646000915,0.0,20.142255646000915,20.142255646000915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.142255646000915,20.142255646000915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.150185967316467,19.4,0.0,20.150185967316467,20.150185967316467,1.3793103448275863,22.150185967316467,28.0,28.0,20.150185967316467,0.0,20.150185967316467,20.150185967316467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.150185967316467,20.150185967316467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.16952762184404,19.0,0.0,20.16952762184404,20.16952762184404,1.3793103448275863,22.16952762184404,28.0,28.0,20.16952762184404,0.0,20.16952762184404,20.16952762184404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.16952762184404,20.16952762184404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.0,20.070282619101725,18.0,0.0,20.070282619101725,20.070282619101725,1.3793103448275863,22.070282619101725,28.0,28.0,20.070282619101725,0.0,20.070282619101725,20.070282619101725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.070282619101725,20.070282619101725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 18:00:00,0.0,20.048372287728824,16.8,0.0,20.048372287728824,20.048372287728824,1.3793103448275863,22.048372287728824,28.0,28.0,20.048372287728824,0.0,20.048372287728824,20.048372287728824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.048372287728824,20.048372287728824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 19:00:00,0.0,20.01747987880585,16.0,0.0,20.01747987880585,20.01747987880585,1.3793103448275863,22.01747987880585,28.0,28.0,20.01747987880585,0.0,20.01747987880585,20.01747987880585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.01747987880585,20.01747987880585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 20:00:00,0.13617491102385654,19.999999999999993,15.0,0.15130545669317394,20.454207256178236,20.359641345745004,1.3793103448275863,22.454207256178236,28.653846153846153,28.653846153846153,20.359641345745004,0.01572612945380834,20.454207256178236,20.359641345745004,0.018913182086646742,0.019532366446158106,0.024,0.017579129801542293,0.15130545669317394,0.12925869333778975,1.1783306218840177,27.0,0.12925869333778975,35.0,20.359641345745008,0.11142990804981875,109.82017932712749,0.11770031166381514,0.0,0.0,0.0,0.12925869333778975,0.11770031166381514,0.0
2009-10-29 21:00:00,0.11307723085536822,20.0,16.4,0.1256413676170758,20.382923768122406,20.304397913361736,1.3793103448275863,22.382923768122406,28.0,28.0,20.304397913361736,0.014074470403801586,20.382923768122406,20.304397913361736,0.015705170952134476,0.016495720355619425,0.024,0.014846148320057482,0.1256413676170758,0.10329093965263775,1.133943893575432,27.0,0.10329093965263775,35.0,20.304397913361754,0.08904391349365323,109.84780104331912,0.0940309579905968,0.0,0.0,0.0,0.10329093965263775,0.09403095799059678,0.0
2009-10-29 22:00:00,0.20336074056421322,20.000000000000004,16.0,0.22595637840468136,20.656547126797694,20.51532439029477,1.3793103448275863,22.656547126797694,28.0,28.0,20.51532439029477,0.02602517350662007,20.656547126797694,20.51532439029477,0.02824454730058517,0.028124916410218928,0.024,0.025312424769197036,0.22595637840468136,0.20476887004570324,1.2499749852020274,27.0,0.20476887004570324,35.0,20.515324390294758,0.17652488797043384,109.74233780485262,0.18659058494801692,0.0,0.0,0.0,0.20476887004570324,0.18659058494801692,0.0
2009-10-29 23:00:00,0.0,19.979177180601567,15.0,0.0,19.979177180601567,19.979177180601567,1.3793103448275863,21.979177180601567,28.653846153846153,28.653846153846153,19.979177180601567,0.0,19.979177180601567,19.979177180601567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.979177180601567,19.979177180601567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,19.949100548278224,16.0,0.0,19.949100548278224,19.949100548278224,1.3793103448275863,21.949100548278224,28.0,28.0,19.949100548278224,0.0,19.949100548278224,19.949100548278224,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.949100548278224,19.949100548278224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.9073390118905,15.0,0.0,19.9073390118905,19.9073390118905,1.3793103448275863,21.9073390118905,28.653846153846153,28.653846153846153,19.9073390118905,0.0,19.9073390118905,19.9073390118905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.9073390118905,19.9073390118905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.86817057817256,15.0,0.0,19.86817057817256,19.86817057817256,1.3793103448275863,21.86817057817256,28.653846153846153,28.653846153846153,19.86817057817256,0.0,19.86817057817256,19.86817057817256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.86817057817256,19.86817057817256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.837965764425718,15.8,0.0,19.837965764425718,19.837965764425718,1.3793103448275863,21.837965764425718,28.130769230769232,28.130769230769232,19.837965764425718,0.0,19.837965764425718,19.837965764425718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.837965764425718,19.837965764425718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.798390452375916,15.0,0.0,19.798390452375916,19.798390452375916,1.3793103448275863,21.798390452375916,28.653846153846153,28.653846153846153,19.798390452375916,0.0,19.798390452375916,19.798390452375916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.798390452375916,19.798390452375916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,0.9237540789140225,20.000000000000007,15.0,1.0263934210155805,22.640201542584258,21.998705654449523,1.3793103448275863,24.640201542584258,28.653846153846153,28.653846153846153,21.998705654449523,0.1329531532427939,22.640201542584258,21.998705654449523,0.12829917762694756,0.1113337727288104,0.024,0.10020039545592936,1.0263934210155805,1.0135267982884615,1.3620196398531315,27.0,1.0135267982884615,35.0,21.998705654449523,0.8737299985245358,109.00064717277525,0.9298355785740756,0.0,0.0,0.0,1.0135267982884615,0.9298355785740756,0.0
2009-10-30 06:00:00,0.8759024128172972,20.0,16.0,0.9732249031303302,22.51409628330077,21.90583071884431,1.3793103448275863,24.51409628330077,28.0,28.0,21.90583071884431,0.137670443131845,22.51409628330077,21.90583071884431,0.12165311289129127,0.10607824805148192,0.024,0.09547042324633372,0.9732249031303302,0.9598327279354784,1.3603301833802215,27.0,0.9598327279354784,35.0,21.905830718844314,0.8274420068409297,109.04708464057785,0.8802002649581262,0.0,0.0,0.0,0.9598327279354784,0.8802002649581262,0.0
2009-10-30 07:00:00,0.9839809909718479,20.0,15.0,1.093312212190942,22.7981916996827,22.114871567063364,1.3793103448275863,24.7981916996827,28.653846153846153,28.653846153846153,22.114871567063364,0.1441373590372879,22.7981916996827,22.114871567063364,0.13666402652386775,0.11791351840190555,0.024,0.106122166561715,1.093312212190942,1.0811035640311326,1.3639080521289306,27.0,1.0811035640311326,35.0,22.11487156706336,0.9319858310613214,108.94256421646833,0.9923610407067207,0.0,0.0,0.0,1.0811035640311326,0.9923610407067207,0.0
2009-10-30 08:00:00,1.0418033118716439,20.000000000000007,15.0,1.1575592354129376,22.949157252224992,22.225682730091904,1.3793103448275863,24.949157252224992,28.653846153846153,28.653846153846153,22.225682730091904,0.15523810252082196,22.949157252224992,22.225682730091904,0.1446949044266172,0.12419615957560518,0.024,0.11177654361804466,1.1575592354129376,1.145978851370498,1.3655115317576703,27.0,1.145978851370498,35.0,22.225682730091897,0.9879128029056018,108.88715863495405,1.0524462808441999,0.0,0.0,0.0,1.145978851370498,1.0524462808441999,0.0
2009-10-30 09:00:00,1.1431318407736084,20.0,15.4,1.2701464897484538,23.212144533014307,22.41830297692152,1.3793103448275863,25.212144533014307,28.392307692307693,28.392307692307693,22.41830297692152,0.1832864088059269,23.212144533014307,22.41830297692152,0.15876831121855672,0.13513074023845986,0.024,0.12161766621461387,1.2701464897484538,1.2596595637722998,1.367922110792297,27.0,1.2596595637722998,35.0,22.418302976921524,1.0859134170450861,108.79084851153924,1.1578727264349724,0.0,0.0,0.0,1.2596595637722998,1.1578727264349724,0.0
2009-10-30 10:00:00,1.0463628088581955,20.000000000000007,16.0,1.162625343175773,22.961032870625296,22.234392031140437,1.3793103448275863,24.961032870625296,28.0,28.0,22.234392031140437,0.1738347859044454,22.961032870625296,22.234392031140437,0.14532816789697162,0.12469019764237725,0.024,0.11222117787813951,1.162625343175773,1.1510943629400108,1.3656302711748438,27.0,1.1510943629400108,35.0,22.234392031140437,0.9923227266724232,108.88280398442978,1.0571865536312024,0.0,0.0,0.0,1.1510943629400108,1.0571865536312024,0.0
2009-10-30 11:00:00,0.8805250642033984,19.999999999999996,17.0,0.9783611824482205,22.526301809309018,21.914826070278878,1.3793103448275863,24.526301809309018,28.0,28.0,21.914826070278878,0.13860159499073108,22.526301809309018,21.914826070278878,0.12229514780602756,0.10658706911010966,0.024,0.0959283621990987,0.9783611824482205,0.9650198893592314,1.3605015614241223,27.0,0.9650198893592314,35.0,21.914826070278878,0.8319136977234755,109.04258696486056,0.884993575647846,0.0,0.0,0.0,0.9650198893592314,0.884993575647846,0.0
2009-10-30 12:00:00,0.7140075521962205,20.0,17.6,0.7933417246624672,22.08319210056879,21.587353522654748,1.3793103448275863,24.08319210056879,28.0,28.0,21.587353522654748,0.10665101877946793,22.08319210056879,21.587353522654748,0.0991677155828084,0.08809309495736493,0.024,0.07928378546162844,0.7933417246624672,0.7781510341582037,1.352899687343863,27.0,0.7781510341582037,35.0,21.587353522654745,0.6708198570329343,109.20632323867262,0.7125512617593937,0.0,0.0,0.0,0.7781510341582037,0.7125512617593937,0.0
2009-10-30 13:00:00,0.5521559287955591,20.0,18.0,0.6135065875506212,21.644530582745674,21.261088965526532,1.3793103448275863,23.644530582745674,28.0,28.0,21.261088965526532,0.07848226316718251,21.644530582745674,21.261088965526532,0.07668832344382764,0.06973486915853294,0.024,0.06276138224267964,0.6135065875506212,0.5964800744664743,1.3410306488799462,27.0,0.5964800744664743,35.0,21.26108896552654,0.5142069607469607,109.36945551723673,0.5453808576129087,0.0,0.0,0.0,0.5964800744664743,0.5453808576129087,0.0
2009-10-30 14:00:00,0.4792487884245163,20.0,18.0,0.5324986538050182,21.443723766786743,21.110912108158605,1.3793103448275863,23.443723766786743,28.0,28.0,21.110912108158605,0.06663444723483057,21.443723766786743,21.110912108158605,0.06656233172562727,0.06131126099868834,0.024,0.05518013489881951,0.5324986538050182,0.5146297799048869,1.3330253027063355,27.0,0.5146297799048869,35.0,21.110912108158605,0.44364636198697144,109.4445439459207,0.4702196759659197,0.0,0.0,0.0,0.5146297799048869,0.4702196759659197,0.0
2009-10-30 15:00:00,0.49377336368230856,20.000000000000007,17.6,0.5486370707581206,21.483911455922318,21.141013286698495,1.3793103448275863,23.483911455922318,28.0,28.0,21.141013286698495,0.06895522790788533,21.483911455922318,21.141013286698495,0.06857963384476508,0.06299819382289917,0.024,0.05669837444060926,0.5486370707581206,0.5309368901404106,1.3348109051568728,27.0,0.5309368901404106,35.0,21.1410132866985,0.457704215638285,109.42949335665075,0.48518628191943647,0.0,0.0,0.0,0.5309368901404106,0.4851862819194365,0.0
2009-10-30 16:00:00,0.3710745904585159,20.0,18.0,0.41230510050946206,21.14112191815152,20.88343123033311,1.3793103448275863,23.14112191815152,28.0,28.0,20.88343123033311,0.04994477577293352,21.14112191815152,20.88343123033311,0.05153813756368276,0.048589275563631074,0.024,0.043730348007267966,0.41230510050946206,0.3931640280658252,1.3152765038686152,27.0,0.3931640280658252,35.0,20.88343123033311,0.3389345069532976,109.55828438483344,0.3588628922709311,0.0,0.0,0.0,0.3931640280658252,0.3588628922709311,0.0
2009-10-30 17:00:00,0.4929874506423265,20.0,18.0,0.5477638340470294,21.481739361807666,21.13938696552827,1.3793103448275863,23.481739361807666,28.0,28.0,21.13938696552827,0.06882915555680237,21.481739361807666,21.13938696552827,0.06847047925587868,0.06290703185606247,0.024,0.056616328670456226,0.5477638340470294,0.5300545372326357,1.3347170095662046,27.0,0.5300545372326357,35.0,21.13938696552829,0.45694356657985846,109.43030651723586,0.48437636163355646,0.0,0.0,0.0,0.5300545372326357,0.48437636163355646,0.0
2009-10-30 18:00:00,0.48589093960278257,19.999999999999996,17.2,0.5398788217808695,21.46211361308373,21.124689349470685,1.3793103448275863,23.46211361308373,28.0,28.0,21.124689349470685,0.06769334522527652,21.46211361308373,21.124689349470685,0.06748485272260869,0.06208327110130614,0.024,0.05587494399117553,0.5398788217808695,0.5220871488910002,1.333855258466098,27.0,0.5220871488910002,35.0,21.12468934947069,0.45007512835431057,109.43765532526466,0.4770635366220896,0.0,0.0,0.0,0.5220871488910002,0.4770635366220896,0.0
2009-10-30 19:00:00,0.5706079220346832,20.0,16.0,0.6340088022607592,21.695007754093698,21.298752252680725,1.3793103448275863,23.695007754093698,28.0,28.0,21.298752252680725,0.08156082761041032,21.695007754093698,21.298752252680725,0.0792511002825949,0.07185024016258615,0.024,0.06466521614632753,0.6340088022607592,0.6171938262770178,1.3427287228695042,27.0,0.6171938262770178,35.0,21.29875225268073,0.5320636433422568,109.35062387365963,0.5644172885470728,0.0,0.0,0.0,0.6171938262770178,0.5644172885470728,0.0
2009-10-30 20:00:00,0.626218039764815,20.0,16.0,0.6957978219609056,21.846369543667315,21.411495904941752,1.3793103448275863,23.846369543667315,28.0,28.0,21.411495904941752,0.09104125912844023,21.846369543667315,21.411495904941752,0.0869747277451132,0.07818877076661761,0.024,0.07036989368995585,0.6957978219609056,0.6796166990375673,1.3472337996952932,27.0,0.6796166990375673,35.0,21.411495904941752,0.585876464687558,109.29425204752913,0.6218229104509726,0.0,0.0,0.0,0.6796166990375673,0.6218229104509726,0.0
2009-10-30 21:00:00,0.6438296097223651,20.000000000000007,16.4,0.7153662330248501,21.894078896288917,21.446975000648386,1.3793103448275863,23.894078896288917,28.0,28.0,21.446975000648386,0.09410845045314448,21.894078896288917,21.446975000648386,0.08942077912810627,0.08018529352649495,0.024,0.07216676417384545,0.7153662330248501,0.6993847623774996,1.3484961873068437,27.0,0.6993847623774996,35.0,21.446975000648376,0.6029178986012927,109.27651249967582,0.6400138020323208,0.0,0.0,0.0,0.6993847623774996,0.6400138020323208,0.0
2009-10-30 22:00:00,0.8001295399431636,20.0,15.0,0.8890328221590706,22.313280044884497,21.757634531035077,1.3793103448275863,24.313280044884497,28.653846153846153,28.653846153846153,21.757634531035077,0.11113458333767547,22.313280044884497,21.757634531035077,0.11112910276988383,0.09770194982206977,0.024,0.0879317548398628,0.8890328221590706,0.8748030171412776,1.3572331877455146,27.0,0.8748030171412776,35.0,21.757634531035077,0.7541405320183429,109.12118273448246,0.8016802926979626,0.0,0.0,0.0,0.8748030171412776,0.8016802926979626,0.0
2009-10-30 23:00:00,0.0,19.786218497059274,15.0,0.0,19.786218497059274,19.786218497059274,1.3793103448275863,21.786218497059274,28.653846153846153,28.653846153846153,19.786218497059274,0.0,19.786218497059274,19.786218497059274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.786218497059274,19.786218497059274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.714980649002293,15.8,0.0,19.714980649002293,19.714980649002293,1.3793103448275863,21.714980649002293,28.130769230769232,28.130769230769232,19.714980649002293,0.0,19.714980649002293,19.714980649002293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.714980649002293,19.714980649002293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.667239493240434,15.0,0.0,19.667239493240434,19.667239493240434,1.3793103448275863,21.667239493240434,28.653846153846153,28.653846153846153,19.667239493240434,0.0,19.667239493240434,19.667239493240434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.667239493240434,19.667239493240434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.618253691028293,14.0,0.0,19.618253691028293,19.618253691028293,1.3793103448275863,21.618253691028293,29.307692307692307,29.307692307692307,19.618253691028293,0.0,19.618253691028293,19.618253691028293,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.618253691028293,19.618253691028293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.583879500864096,15.0,0.0,19.583879500864096,19.583879500864096,1.3793103448275863,21.583879500864096,28.653846153846153,28.653846153846153,19.583879500864096,0.0,19.583879500864096,19.583879500864096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.583879500864096,19.583879500864096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.538157347047367,14.0,0.0,19.538157347047367,19.538157347047367,1.3793103448275863,21.538157347047367,29.307692307692307,29.307692307692307,19.538157347047367,0.0,19.538157347047367,19.538157347047367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.538157347047367,19.538157347047367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,1.675296463071688,20.0,14.0,1.8614405145240978,24.566603414199427,23.403203092621865,1.3793103448275863,26.566603414199427,29.307692307692307,29.307692307692307,23.403203092621865,0.2717745837577123,24.566603414199427,23.403203092621865,0.23268006431551222,0.19127535616371102,0.024,0.1721478205473399,1.8614405145240978,1.8565680501404687,1.3756998934182036,27.0,1.8565680501404687,36.13636363636363,23.40320309262186,1.163793103448276,108.29839845368907,1.714307946053681,0.0,0.0,0.0,1.8565680501404687,1.714307946053681,0.0
2009-10-31 06:00:00,1.51420113377045,19.999999999999993,14.6,1.6824457041893888,24.16073840327507,23.1092098381567,1.3793103448275863,26.16073840327507,28.915384615384614,28.915384615384614,23.1092098381567,0.24980030457194427,24.16073840327507,23.1092098381567,0.2103057130236736,0.1744787577943628,0.024,0.15703088201492654,1.6824457041893888,1.6758935799688248,1.3739387523324975,27.0,1.6758935799688248,35.45454545454545,23.109209838156694,1.1637931034482758,108.44539508092166,1.5453801230732551,0.0,0.0,0.0,1.6758935799688248,1.5453801230732551,0.0
2009-10-31 07:00:00,1.5889368705805893,20.000000000000004,14.0,1.7654854117562104,24.34942858990439,23.24600020755676,1.3793103448275863,26.34942858990439,29.307692307692307,29.307692307692307,23.24600020755676,0.2510800874419908,24.34942858990439,23.24600020755676,0.2206856764695263,0.1822902911390675,0.024,0.16406126202516075,1.7654854117562104,1.7597144408701173,1.3748016925386015,27.0,1.7597144408701173,36.13636363636363,23.246000207556765,1.163793103448276,108.37699989622162,1.623697318208812,0.0,0.0,0.0,1.7597144408701173,1.623697318208812,0.0
2009-10-31 08:00:00,1.7300363526862743,20.000000000000004,13.0,1.9222626140958603,24.70380539754774,23.502391263737827,1.3793103448275863,26.70380539754774,29.96153846153846,29.96153846153846,23.502391263737827,0.2565544478921837,24.70380539754774,23.502391263737827,0.24028282676198254,0.19694871987085344,0.024,0.1772538478837681,1.9222626140958603,1.9179574860829456,1.3762212208127533,27.0,1.9179574860829456,37.27272727272727,23.50239126373782,1.1637931034482758,108.24880436813109,1.7718047763006983,0.0,0.0,0.0,1.9179574860829456,1.7718047763006983,0.0
2009-10-31 09:00:00,1.6911329459554731,20.000000000000004,15.0,1.8790366066171924,24.606332134094863,23.431934254959117,1.3793103448275863,26.606332134094863,28.653846153846153,28.653846153846153,23.431934254959117,0.31020422691940797,24.606332134094863,23.431934254959117,0.23487957582714905,0.19291839333729535,0.024,0.1736265540035658,1.8790366066171924,1.8743284459509222,1.3758543106613386,27.0,1.8743284459509222,35.0,23.431934254959124,1.163793103448276,108.28403287252044,1.7309370515942206,0.0,0.0,0.0,1.8743284459509222,1.7309370515942206,0.0
2009-10-31 10:00:00,1.5087566934054584,20.0,16.0,1.6763963260060648,24.14696433544673,23.099216631692936,1.3793103448275863,26.14696433544673,28.0,28.0,23.099216631692936,0.29488535565614576,24.14696433544673,23.099216631692936,0.2095495407507581,0.17390834321135196,0.024,0.15651750889021676,1.6763963260060648,1.6697871603271999,1.3738724358736456,27.0,1.6697871603271999,35.0,23.09921663169294,1.163793103448276,108.45039168415353,1.5396783122648552,0.0,0.0,0.0,1.6697871603271999,1.5396783122648552,0.0
2009-10-31 11:00:00,1.3168188919177002,20.0,17.0,1.463132102130778,23.658762828282356,22.744305264450617,1.3793103448275863,25.658762828282356,28.0,28.0,22.744305264450617,0.2399912554219341,23.658762828282356,22.744305264450617,0.18289151276634724,0.15367363422559135,0.024,0.1383062708030322,1.463132102130778,1.454499465553337,1.371172265622662,27.0,1.454499465553337,35.0,22.744305264450613,1.1637931034482758,108.62784736777469,1.3389747664141098,0.0,0.0,0.0,1.454499465553337,1.3389747664141098,0.0
2009-10-31 12:00:00,1.0896934840667951,20.000000000000007,18.0,1.2107705378519946,23.07369073120086,22.31695914504336,1.3793103448275863,25.07369073120086,28.0,28.0,22.31695914504336,0.18366359343246116,23.07369073120086,22.31695914504336,0.15134631723149933,0.1293755970298609,0.024,0.1164380373268748,1.2107705378519946,1.1997080975549808,1.3667080078333402,27.0,1.1997080975549808,35.0,22.316959145043363,1.0342311185818798,108.84152042747832,1.102252240544869,0.0,0.0,0.0,1.1997080975549808,1.102252240544869,0.0
2009-10-31 13:00:00,0.8326141773949702,20.000000000000004,19.0,0.9251268637721891,22.39954823926118,21.821343949403563,1.3793103448275863,24.39954823926118,28.0,28.0,21.821343949403563,0.12907712484615722,22.39954823926118,21.821343949403563,0.11564085797152364,0.10130141252795363,0.024,0.09117127127515827,0.9251268637721891,0.9112570050249844,1.35863119216164,27.0,0.9112570050249844,35.0,21.82134394940356,0.7855663836422281,109.08932802529822,0.8353310278102186,0.0,0.0,0.0,0.9112570050249844,0.8353310278102186,0.0
2009-10-31 14:00:00,0.694200563070401,20.0,19.0,0.7713339589671122,22.029972492222672,21.547888767868226,1.3793103448275863,24.029972492222672,28.0,28.0,21.547888767868226,0.10305821523405448,22.029972492222672,21.547888767868226,0.09641674487088903,0.08586867024218156,0.024,0.07728180321796341,0.7713339589671122,0.7559208259913304,1.3517483614447083,27.0,0.7559208259913304,35.0,21.54788876786823,0.6516558844752849,109.22605561606588,0.6920700575771256,0.0,0.0,0.0,0.7559208259913304,0.6920700575771256,0.0
2009-10-31 15:00:00,0.5835697673238303,20.0,19.2,0.6484108525820336,21.73038846972596,21.325131686862186,1.3793103448275863,23.73038846972596,28.0,28.0,21.325131686862186,0.08374320611169864,21.73038846972596,21.325131686862186,0.0810513565727542,0.07333248375811548,0.024,0.06599923538230393,0.6484108525820336,0.6317441009578452,1.3438565537036755,27.0,0.6317441009578452,35.0,21.32513168686218,0.5446069835843493,109.33743415656892,0.5777930548957284,0.0,0.0,0.0,0.6317441009578452,0.5777930548957284,0.0
2009-10-31 16:00:00,0.49919361775626736,20.000000000000007,19.0,0.5546595752847415,21.498884411662065,21.1522221771091,1.3793103448275863,23.498884411662065,28.0,28.0,21.1522221771091,0.0698262733760963,21.498884411662065,21.1522221771091,0.06933244691059269,0.06362655813050759,0.024,0.05726390231745684,0.5546595752847415,0.5370222310977922,1.3354503406441915,27.0,0.5370222310977922,35.0,21.1522221771091,0.4629501992222347,109.42388891144545,0.4907723865785775,0.0,0.0,0.0,0.5370222310977922,0.4907723865785775,0.0
2009-10-31 17:00:00,0.7507414061921502,20.0,18.0,0.834157117991278,22.18158626606119,21.66023806731664,1.3793103448275863,24.18158626606119,28.0,28.0,21.66023806731664,0.11342712414458421,22.18158626606119,21.66023806731664,0.10426963974890975,0.0922037840010679,0.024,0.08298340560096111,0.834157117991278,0.8193774963913848,1.3548716815042332,27.0,0.8193774963913848,35.0,21.660238067316634,0.7063599106822284,109.16988096634168,0.7505527066059623,0.0,0.0,0.0,0.8193774963913848,0.7505527066059623,0.0
2009-10-31 18:00:00,0.6914173846455346,19.999999999999996,17.2,0.7682415384950384,22.022484781164916,21.54233381960552,1.3793103448275863,24.022484781164916,28.0,28.0,21.54233381960552,0.10255673951813582,22.022484781164916,21.54233381960552,0.0960301923118798,0.08555564641849066,0.024,0.0770000817766416,0.7682415384950384,0.7527971031368874,1.351581214870304,27.0,0.7527971031368874,35.0,21.542333819605517,0.6489630199455926,109.22883309019724,0.6891926626326353,0.0,0.0,0.0,0.7527971031368874,0.6891926626326352,0.0
2009-10-31 19:00:00,0.6772202080001138,20.0,17.0,0.7524668977779043,21.984252106313768,21.51396029520258,1.3793103448275863,23.984252106313768,28.0,28.0,21.51396029520258,0.10001146919800209,21.984252106313768,21.51396029520258,0.09405836222223804,0.08395709763639235,0.024,0.07556138787275311,0.7524668977779043,0.7368626075415435,1.350706881990536,27.0,0.7368626075415435,35.0,21.513960295202573,0.6352263858116756,109.24301985239872,0.6745168785494388,0.0,0.0,0.0,0.7368626075415435,0.6745168785494388,0.0
2009-10-31 20:00:00,0.9576777398226651,20.000000000000004,14.2,1.064086377580739,22.72928839026738,22.06423440427942,1.3793103448275863,24.72928839026738,29.176923076923078,29.176923076923078,22.06423440427942,0.12896892932628062,22.72928839026738,22.06423440427942,0.13301079719759237,0.1150445470691231,0.024,0.10354009236221078,1.064086377580739,1.0515908322876513,1.36311313071965,27.0,1.0515908322876513,35.90909090909091,22.064234404279425,0.9065438209376304,108.96788279786028,0.965046585550711,0.0,0.0,0.0,1.0515908322876513,0.965046585550711,0.0
2009-10-31 21:00:00,1.0404470895388753,20.0,14.1,1.1560523217098615,22.945624060184382,22.223091359115717,1.3793103448275863,24.945624060184382,29.242307692307694,29.242307692307694,22.223091359115717,0.14198121011708792,22.945624060184382,22.223091359115717,0.1445065402137327,0.12404917006320239,0.024,0.11164425305688215,1.1560523217098615,1.1444572387161818,1.3654760073828358,27.0,1.1444572387161818,36.02272727272727,22.22309135911572,0.9866010678587774,108.88845432044214,1.0510363526221231,0.0,0.0,0.0,1.1444572387161818,1.0510363526221231,0.0
2009-10-31 22:00:00,1.1306834276627518,20.0,13.8,1.2563149196252796,23.179938257044434,22.394741432278636,1.3793103448275863,25.179938257044434,29.43846153846154,29.43846153846154,22.394741432278636,0.15375825370666968,23.179938257044434,22.394741432278636,0.15703936495315995,0.13379231254375368,0.024,0.12041308128937832,1.2563149196252796,1.245694150879655,1.3676497842690705,27.0,1.245694150879655,36.36363636363636,22.394741432278636,1.0738742679997029,108.80262928386068,1.1449118087300083,0.0,0.0,0.0,1.245694150879655,1.1449118087300083,0.0
2009-10-31 23:00:00,0.0,19.678876798576546,13.4,0.0,19.678876798576546,19.678876798576546,1.3793103448275863,21.678876798576546,29.7,29.7,19.678876798576546,0.0,19.678876798576546,19.678876798576546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.678876798576546,19.678876798576546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.562959031932287,13.0,0.0,19.562959031932287,19.562959031932287,1.3793103448275863,21.562959031932287,29.96153846153846,29.96153846153846,19.562959031932287,0.0,19.562959031932287,19.562959031932287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.562959031932287,19.562959031932287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.49211250392947,12.5,0.0,19.49211250392947,19.49211250392947,1.3793103448275863,21.49211250392947,30.28846153846154,30.28846153846154,19.49211250392947,0.0,19.49211250392947,19.49211250392947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.49211250392947,19.49211250392947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.41729905509485,12.3,0.0,19.41729905509485,19.41729905509485,1.3793103448275863,21.41729905509485,30.41923076923077,30.41923076923077,19.41729905509485,0.0,19.41729905509485,19.41729905509485,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41729905509485,19.41729905509485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.355308908454994,12.2,0.0,19.355308908454994,19.355308908454994,1.3793103448275863,21.355308908454994,30.484615384615385,30.484615384615385,19.355308908454994,0.0,19.355308908454994,19.355308908454994,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.355308908454994,19.355308908454994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.298117811984824,12.3,0.0,19.298117811984824,19.298117811984824,1.3793103448275863,21.298117811984824,30.41923076923077,30.41923076923077,19.298117811984824,0.0,19.298117811984824,19.298117811984824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.298117811984824,19.298117811984824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,1.9253200085720341,20.0,12.4,2.1392444539689266,25.190582035186054,23.853554251455478,1.3793103448275863,27.190582035186054,30.353846153846153,30.353846153846153,23.853554251455478,0.283706682886539,25.190582035186054,23.853554251455478,0.2674055567461158,0.21705927087939678,0.024,0.19535334379145708,2.1392444539689266,2.136950381056866,1.3778312064834308,27.0,2.136950381056866,37.95454545454545,23.853554251455478,1.163793103448276,108.07322287427226,1.9773171598138628,0.0,0.0,0.0,2.136950381056866,1.977317159813863,0.0
2009-11-01 06:00:00,1.6020681602579838,20.0,12.4,1.780075733619982,24.382509257486852,23.269961923974364,1.3793103448275863,26.382509257486852,30.353846153846153,30.353846153846153,23.269961923974364,0.21662522938378065,24.382509257486852,23.269961923974364,0.22250946670249774,0.1836593083550692,0.024,0.16529337751956227,1.780075733619982,1.774441664455489,1.3749447272668918,27.0,1.774441664455489,37.95454545454545,23.269961923974368,1.1637931034482762,108.36501903801282,1.637467219779698,0.0,0.0,0.0,1.774441664455489,1.637467219779698,0.0
2009-11-01 07:00:00,2.150545564555716,20.0,12.3,2.3894950717285734,25.747235656879777,24.25380123704942,1.3793103448275863,27.747235656879777,30.41923076923077,30.41923076923077,24.25380123704942,0.33410641283654335,25.747235656879777,24.25380123704942,0.2986868839660717,0.24002488545430073,0.024,0.21602239690887065,2.3894950717285734,2.389497560274003,1.3793117813136861,27.0,2.389497560274003,38.06818181818182,24.253801237049416,1.1637931034482758,107.8730993814753,2.2151004967642045,0.0,0.0,0.0,2.389497560274003,2.2151004967642045,0.0
2009-11-01 08:00:00,2.1503456713775986,20.0,13.0,2.3892729681973317,25.746743704000057,24.253448098876728,1.3793103448275863,27.746743704000057,29.96153846153846,29.96153846153846,24.253448098876728,0.36084188321638944,25.746743704000057,24.253448098876728,0.29865912102466646,0.24000460326904283,0.024,0.21600414294213854,2.3892729681973317,2.3892734285242363,1.3793106105710478,27.0,2.3892734285242363,37.27272727272727,24.253448098876724,1.1637931034482758,107.87327595056163,2.214889097851484,0.0,0.0,0.0,2.3892734285242363,2.214889097851484,0.0
2009-11-01 09:00:00,2.1572824275710527,20.0,13.6,2.3969804750789474,25.763813522562412,24.265700725638073,1.3793103448275863,27.763813522562412,29.56923076923077,29.56923076923077,24.265700725638073,0.3896202079618175,25.763813522562412,24.265700725638073,0.2996225593848684,0.24070834195681165,0.024,0.21663750776113047,2.3969804750789474,2.3970513092746284,1.3793511054177927,27.0,2.3970513092746284,36.59090909090909,24.265700725638073,1.163793103448276,107.86714963718096,2.2222255036285707,0.0,0.0,0.0,2.3970513092746284,2.2222255036285707,0.0
2009-11-01 10:00:00,2.182037601626104,20.0,13.0,2.424486224029004,25.824695687006994,24.30939179698887,1.3793103448275863,27.824695687006994,29.96153846153846,29.96153846153846,24.30939179698887,0.3697841643367973,25.824695687006994,24.30939179698887,0.3030607780036255,0.2432180996159007,0.024,0.21889628965431066,2.424486224029004,2.424808033990594,1.3794934251869206,27.0,2.424808033990594,37.27272727272727,24.309391796988862,1.1637931034482762,107.84530410150558,2.2484131823749407,0.0,0.0,0.0,2.424808033990594,2.2484131823749407,0.0
2009-11-01 11:00:00,2.115652199583371,20.0,13.1,2.3507246662037455,25.661305922445386,24.192103006068045,1.3793103448275863,27.661305922445386,29.896153846153847,29.896153846153847,24.192103006068045,0.35527151458201983,25.661305922445386,24.192103006068045,0.2938405832754682,0.23648181428432236,0.024,0.2128336328558901,2.3507246662037455,2.350372847632178,1.379103911891291,27.0,2.350372847632178,37.15909090909091,24.19210300606805,1.1637931034482762,107.90394849696598,2.178208379184813,0.0,0.0,0.0,2.350372847632178,2.178208379184813,0.0
2009-11-01 12:00:00,2.0392254750737724,20.0,13.2,2.2658060834153027,25.47270474835048,24.056575946215915,1.3793103448275863,27.47270474835048,29.83076923076923,29.83076923076923,24.056575946215915,0.33827774896586366,25.47270474835048,24.056575946215915,0.28322576042691283,0.22870273666959348,0.024,0.20583246300263414,2.2658060834153027,2.264676357082262,1.3786226234778223,27.0,2.264676357082262,37.04545454545455,24.056575946215915,1.163793103448276,107.97171202689205,2.0974719346102515,0.0,0.0,0.0,2.264676357082262,2.0974719346102515,0.0
2009-11-01 13:00:00,1.818108587167486,20.0,15.0,2.020120652408318,24.92384496195044,23.66126955419524,1.3793103448275863,26.92384496195044,28.653846153846153,28.653846153846153,23.66126955419524,0.3488145422072082,24.92384496195044,23.66126955419524,0.25251508155103974,0.2060427483874963,0.024,0.18543847354874668,2.020120652408318,2.0167249272470675,1.3769917908157139,27.0,2.0167249272470675,35.0,23.661269554195243,1.163793103448276,108.16936522290237,1.8644141278736768,0.0,0.0,0.0,2.0167249272470675,1.8644141278736768,0.0
2009-11-01 14:00:00,1.6503937840009548,20.000000000000004,16.0,1.833770871112172,24.504070838448722,23.357964044003612,1.3793103448275863,26.504070838448722,28.0,28.0,23.357964044003612,0.34054819325844765,24.504070838448722,23.357964044003612,0.2292213588890215,0.18868883717885587,0.024,0.16981995346097029,1.833770871112172,1.8286397548300577,1.3754508649547563,27.0,1.8286397548300577,35.0,23.35796404400361,1.163793103448276,108.3210179779982,1.6881670694799829,0.0,0.0,0.0,1.8286397548300577,1.6881670694799829,0.0
2009-11-01 15:00:00,1.6712302640808996,20.0,15.0,1.856922515645444,24.55639787273165,23.39582130045325,1.3793103448275863,26.55639787273165,28.653846153846153,28.653846153846153,23.39582130045325,0.3044480231155961,24.55639787273165,23.39582130045325,0.2321153144556805,0.1908532601564376,0.024,0.17176793414079383,1.856922515645444,1.8520078416610877,1.3756597559575823,27.0,1.8520078416610877,35.0,23.395821300453242,1.163793103448276,108.30208934977338,1.7100388854732311,0.0,0.0,0.0,1.8520078416610877,1.7100388854732311,0.0
2009-11-01 16:00:00,1.6528502685685118,20.0,15.0,1.8365002984094576,24.510242532047048,23.36242984554114,1.3793103448275863,26.510242532047048,28.653846153846153,28.653846153846153,23.36242984554114,0.2991996509397851,24.510242532047048,23.36242984554114,0.2295625373011822,0.18894413706211652,0.024,0.17004972335590487,1.8365002984094576,1.8313947121156693,1.375475775349147,27.0,1.8313947121156693,35.0,23.362429845541143,1.1637931034482758,108.31878507722942,1.6907452486749335,0.0,0.0,0.0,1.8313947121156693,1.6907452486749335,0.0
2009-11-01 17:00:00,1.7894652858802003,20.0,14.0,1.9882947620891114,24.852376109500632,23.60969188319494,1.3793103448275863,26.852376109500632,29.307692307692307,29.307692307692307,23.60969188319494,0.3008155635314313,24.852376109500632,23.60969188319494,0.24853684526113892,0.20308963182469375,0.024,0.1827806686422244,1.9882947620891114,1.9846037252715805,1.3767498163975849,27.0,1.9846037252715805,36.13636363636363,23.60969188319494,1.163793103448276,108.19515405840252,1.8342815281729845,0.0,0.0,0.0,1.9846037252715805,1.8342815281729845,0.0
2009-11-01 18:00:00,1.7748376118055547,20.000000000000004,14.2,1.9720417908950607,24.815843652589844,23.583317533280432,1.3793103448275863,26.815843652589844,29.176923076923078,29.176923076923078,23.583317533280432,0.3039249037797868,24.815843652589844,23.583317533280432,0.2465052238618826,0.20157986846088646,0.024,0.18142188161479783,1.9720417908950607,1.968199777741149,1.3766231155241206,27.0,1.968199777741149,35.90909090909091,23.583317533280436,1.1637931034482758,108.20834123335979,1.8188983911106922,0.0,0.0,0.0,1.968199777741149,1.8188983911106922,0.0
2009-11-01 19:00:00,1.9152653957068901,19.999999999999996,13.0,2.1280726618965446,25.165616989911932,23.83557157622659,1.3793103448275863,27.165616989911932,29.96153846153846,29.96153846153846,23.83557157622659,0.29947034199374084,25.165616989911932,23.83557157622659,0.2660090827370681,0.21602852558732474,0.024,0.1944256730285923,2.1280726618965446,2.1256755144552772,1.3777566336583116,27.0,2.1256755144552772,37.27272727272727,23.83557157622659,1.163793103448276,108.08221421188671,1.9667209169938515,0.0,0.0,0.0,2.1256755144552772,1.9667209169938513,0.0
2009-11-01 20:00:00,1.972216207130412,20.0,13.0,2.1913513412560133,25.306888982203166,23.937294393918155,1.3793103448275863,27.306888982203166,29.96153846153846,29.96153846153846,23.937294393918155,0.3135822457783688,25.306888982203166,23.937294393918155,0.27391891765700166,0.22186040102691168,0.024,0.19967436092422053,2.1913513412560133,2.1895373813587042,1.3781685773691408,27.0,2.1895373813587042,37.27272727272727,23.937294393918158,1.163793103448276,108.03135280304092,2.0267610508873237,0.0,0.0,0.0,2.1895373813587042,2.0267610508873237,0.0
2009-11-01 21:00:00,1.5500240972941268,20.0,13.4,1.7222489969934742,24.251271941268914,23.174866318147995,1.3793103448275863,26.251271941268914,29.7,29.7,23.174866318147995,0.22753517147557883,24.251271941268914,23.174866318147995,0.21528112462418428,0.17822731822600582,0.024,0.16040458640340524,1.7222489969934742,1.716071728816075,1.3743631101857134,27.0,1.716071728816075,36.81818181818182,23.174866318148,1.1637931034482758,108.412566840926,1.582908493748765,0.0,0.0,0.0,1.716071728816075,1.582908493748765,0.0
2009-11-01 22:00:00,1.5958908515461356,20.0,13.0,1.773212057273484,24.36694988748994,23.258692351694013,1.3793103448275863,26.36694988748994,29.96153846153846,29.96153846153846,23.258692351694013,0.22805701619963442,24.36694988748994,23.258692351694013,0.2216515071591855,0.18301541374041488,0.024,0.16471387236637342,1.773212057273484,1.7675135986475254,1.3748777430413992,27.0,1.7675135986475254,37.27272727272727,23.258692351694016,1.1637931034482762,108.370653824153,1.630989143532871,0.0,0.0,0.0,1.7675135986475254,1.630989143532871,0.0
2009-11-01 23:00:00,0.0,19.35350093024232,13.0,0.0,19.35350093024232,19.35350093024232,1.3793103448275863,21.35350093024232,29.96153846153846,29.96153846153846,19.35350093024232,0.0,19.35350093024232,19.35350093024232,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.35350093024232,19.35350093024232,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.183387489651185,13.8,0.0,19.183387489651185,19.183387489651185,1.3793103448275863,21.183387489651185,29.43846153846154,29.43846153846154,19.183387489651185,0.0,19.183387489651185,19.183387489651185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.183387489651185,19.183387489651185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,19.10716958246221,13.0,0.0,19.10716958246221,19.10716958246221,1.3793103448275863,21.10716958246221,29.96153846153846,29.96153846153846,19.10716958246221,0.0,19.10716958246221,19.10716958246221,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10716958246221,19.10716958246221,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,19.04080072512413,13.0,0.0,19.04080072512413,19.04080072512413,1.3793103448275863,21.04080072512413,29.96153846153846,29.96153846153846,19.04080072512413,0.0,19.04080072512413,19.04080072512413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.04080072512413,19.04080072512413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,18.994177352510228,13.4,0.0,18.994177352510228,18.994177352510228,1.3793103448275863,20.994177352510228,29.7,29.7,18.994177352510228,0.0,18.994177352510228,18.994177352510228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.994177352510228,18.994177352510228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,18.94635233062011,13.0,0.0,18.94635233062011,18.94635233062011,1.3793103448275863,20.94635233062011,29.96153846153846,29.96153846153846,18.94635233062011,0.0,18.94635233062011,18.94635233062011,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94635233062011,18.94635233062011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,2.796906448779602,19.999999999999993,13.0,3.107673831977335,27.321078036244682,25.37878189125885,1.3793103448275863,29.321078036244682,29.96153846153846,29.96153846153846,25.37878189125885,0.5845890185116784,27.321078036244682,25.37878189125885,0.3884592289971669,0.30479663826008513,0.024,0.2743169744340766,3.107673831977335,3.1141534958033437,1.3821862796358855,27.0,3.1141534958033437,37.27272727272727,25.378781891258846,1.1637931034482758,107.31060905437057,2.901999646862045,0.0,0.0,0.0,3.1141534958033437,2.901999646862045,0.0
2009-11-02 06:00:00,2.2047818640057186,20.0,14.4,2.4497576266730205,25.880584747086534,24.349486230415895,1.3793103448275863,27.880584747086534,29.046153846153846,29.046153846153846,24.349486230415895,0.44965073021505764,25.880584747086534,24.349486230415895,0.30621970333412757,0.24552170346005828,0.024,0.22096953311405243,2.4497576266730205,2.4503097970190266,1.3796212385511362,27.0,2.4503097970190266,35.68181818181818,24.349486230415895,1.1637931034482758,107.82525688479205,2.2724822252332832,0.0,0.0,0.0,2.4503097970190266,2.2724822252332832,0.0
2009-11-02 07:00:00,2.7047832685191713,20.0,13.0,3.0053147427990794,27.098665425085848,25.220343710836424,1.3793103448275863,29.098665425085848,29.96153846153846,29.96153846153846,25.220343710836424,0.5464421327545963,27.098665425085848,25.220343710836424,0.3756643428498849,0.29565621926213453,0.024,0.2660905973359211,3.0053147427990794,3.010880364725293,1.381864726167052,27.0,3.010880364725293,37.27272727272727,25.220343710836424,1.163793103448276,107.38982814458178,2.8036923205349247,0.0,0.0,0.0,3.010880364725293,2.8036923205349247,0.0
2009-11-02 08:00:00,2.7289777312721326,19.999999999999996,13.0,3.0321974791912583,27.15713431699412,25.262010892499585,1.3793103448275863,29.15713431699412,29.96153846153846,29.96153846153846,25.262010892499585,0.5562183231675331,27.15713431699412,25.262010892499585,0.3790246848989073,0.2980594850278491,0.024,0.26825353652506423,3.0321974791912583,3.0380034276940435,1.3819514013176029,27.0,3.0380034276940435,37.27272727272727,25.26201089249958,1.163793103448276,107.36899455375021,2.8294978828112076,0.0,0.0,0.0,3.0380034276940435,2.829497882811208,0.0
2009-11-02 09:00:00,2.6659107669282407,20.0,14.2,2.962123074364712,27.004639785699204,25.153312864221256,1.3793103448275863,29.004639785699204,29.176923076923078,29.176923076923078,25.153312864221256,0.6346425820252719,27.004639785699204,25.153312864221256,0.370265384295589,0.29179086359809103,0.024,0.26261177723828194,2.962123074364712,2.967302160724521,1.381721982431255,27.0,2.967302160724521,35.90909090909091,25.153312864221263,1.1637931034482758,107.42334356788936,2.7622507940736796,0.0,0.0,0.0,2.967302160724521,2.76225079407368,0.0
