timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-02 10:00:00,2.6483841807258655,20.0,14.0,2.942649089695406,26.96221126667749,25.12305558561786,1.3793103448275863,28.96221126667749,29.307692307692307,29.307692307692307,25.12305558561786,0.6062094812799953,26.96221126667749,25.12305558561786,0.36783113621192576,0.29004640445508834,0.024,0.2610417640095795,2.942649089695406,2.9476537301409147,1.3816561740883035,27.0,2.9476537301409147,36.13636363636363,25.123055585617863,1.1637931034482758,107.43847220719107,2.743573758622028,0.0,0.0,0.0,2.9476537301409147,2.7435737586220283,0.0
2009-11-02 11:00:00,2.5736437359950908,19.999999999999993,14.0,2.8596041511056565,26.781031460014216,24.99377886557318,1.3793103448275863,28.781031460014216,29.307692307692307,29.307692307692307,24.99377886557318,0.571447718042644,26.781031460014216,24.99377886557318,0.35745051888820706,0.28259544781409784,0.024,0.25433590303268805,2.8596041511056565,2.8638636958870665,1.3813649068826115,27.0,2.8638636958870665,36.13636363636363,24.993778865573177,1.163793103448276,107.50311056721341,2.6639821683080633,0.0,0.0,0.0,2.8638636958870665,2.6639821683080633,0.0
2009-11-02 12:00:00,2.369837642801113,20.000000000000004,15.4,2.6331529364456814,26.28485591056286,24.639135325284307,1.3793103448275863,28.28485591056286,28.392307692307693,28.392307692307693,24.639135325284307,0.6048108655800171,26.28485591056286,24.639135325284307,0.3291441170557102,0.2621757896603319,0.024,0.2359582106942987,2.6331529364456814,2.6353705154117146,1.3804719672939383,27.0,2.6353705154117146,35.0,24.63913532528431,1.163793103448276,107.68043233735784,2.4473996418915,0.0,0.0,0.0,2.6353705154117146,2.4473996418915,0.0
2009-11-02 13:00:00,2.238329798659902,19.999999999999993,16.0,2.4870331096221134,25.962939503238648,24.40854380972483,1.3793103448275863,27.962939503238648,28.0,28.0,24.40854380972483,0.5969706844328219,25.962939503238648,24.40854380972483,0.3108791387027642,0.2489155995111238,0.024,0.2240240395600114,2.4870331096221134,2.4879246695732258,1.3798048046153757,27.0,2.4879246695732258,35.0,24.40854380972483,1.163793103448276,107.79572809513759,2.3079993182823078,0.0,0.0,0.0,2.4879246695732258,2.3079993182823078,0.0
2009-11-02 14:00:00,2.169790330321315,20.0,16.0,2.4108781448014613,25.79458187792936,24.287783037428447,1.3793103448275863,27.79458187792936,28.0,28.0,24.287783037428447,0.5598657754199252,25.79458187792936,24.287783037428447,0.30135976810018267,0.2419767579685874,0.024,0.21777908217172864,2.4108781448014613,2.41107582059832,1.3794234390012248,27.0,2.41107582059832,35.0,24.287783037428447,1.1637931034482758,107.85610848128577,2.23545597421278,0.0,0.0,0.0,2.41107582059832,2.23545597421278,0.0
2009-11-02 15:00:00,2.174094238508813,20.0,15.6,2.4156602650097923,25.805165912632123,24.295378247001,1.3793103448275863,27.805165912632123,28.26153846153846,28.26153846153846,24.295378247001,0.5250584023472076,25.805165912632123,24.295378247001,0.30195753312622403,0.24241305983119496,0.024,0.21817175384807544,2.4156602650097923,2.415901570992912,1.3794481273807047,27.0,2.415901570992912,35.0,24.295378247001004,1.1637931034482758,107.8523108764995,2.240009093323308,0.0,0.0,0.0,2.415901570992912,2.240009093323308,0.0
2009-11-02 16:00:00,2.1849143191977585,20.0,15.0,2.427682576886398,25.831767095193186,24.314465484639186,1.3793103448275863,27.831767095193186,28.653846153846153,28.653846153846153,24.314465484639186,0.4822876735640614,25.831767095193186,24.314465484639186,0.30346032211079976,0.24350958191597694,0.024,0.21915862372437925,2.427682576886398,2.428033535077996,1.379509744975233,27.0,2.428033535077996,35.0,24.314465484639193,1.163793103448276,107.8427672576804,2.251457002467706,0.0,0.0,0.0,2.428033535077996,2.251457002467706,0.0
2009-11-02 17:00:00,2.359867996255758,20.0,13.0,2.6220755513952865,26.26050112228093,24.621703902658876,1.3793103448275863,28.26050112228093,29.96153846153846,29.96153846153846,24.621703902658876,0.42331085976073185,26.26050112228093,24.621703902658876,0.3277594439244108,0.2611729205985554,0.024,0.23505562853869985,2.6220755513952865,2.624192843455142,1.3804241200731628,27.0,2.624192843455142,37.27272727272727,24.621703902658872,1.1637931034482758,107.68914804867056,2.436821992750028,0.0,0.0,0.0,2.624192843455142,2.436821992750028,0.0
2009-11-02 18:00:00,2.2584098250549465,20.0,14.4,2.5093442500610514,26.01218656181328,24.44384640552512,1.3793103448275863,28.01218656181328,29.046153846153846,29.046153846153846,24.44384640552512,0.4700311375724279,26.01218656181328,24.44384640552512,0.31366803125763143,0.2509447912161216,0.024,0.22585031209450945,2.5093442500610514,2.5104387291826633,1.3799119467698457,27.0,2.5104387291826633,35.68181818181818,24.44384640552512,1.163793103448276,107.77807679723745,2.329266585360902,0.0,0.0,0.0,2.5104387291826633,2.329266585360902,0.0
2009-11-02 19:00:00,2.395872851439777,20.0,13.0,2.6620809460441968,26.348419581776255,24.684618990498635,1.3793103448275863,28.348419581776255,29.96153846153846,29.96153846153846,24.684618990498635,0.434893384269756,26.348419581776255,24.684618990498635,0.3327601182555246,0.26479292573459734,0.024,0.2383136331611376,2.6620809460441968,2.6645602386176566,1.3805949465973084,27.0,2.6645602386176566,37.27272727272727,24.684618990498628,1.163793103448276,107.65769050475069,2.4750300941111822,0.0,0.0,0.0,2.6645602386176566,2.4750300941111822,0.0
2009-11-02 20:00:00,2.435705959062348,20.0,13.0,2.7063399545137203,26.445566159264168,24.75410368769309,1.3793103448275863,28.445566159264168,29.96153846153846,29.96153846153846,24.75410368769309,0.44802321800428535,26.445566159264168,24.75410368769309,0.33829249431421504,0.26879207632697416,0.024,0.24191286869427675,2.7063399545137203,2.7092191621464177,1.3807777587295447,27.0,2.7092191621464177,37.27272727272727,24.754103687693082,1.1637931034482758,107.62294815615346,2.5173247978818867,0.0,0.0,0.0,2.7092191621464177,2.5173247978818867,0.0
2009-11-02 21:00:00,1.9634807160068684,20.0,14.2,2.1816452400076316,25.28524068826926,23.92171241326449,1.3793103448275863,27.28524068826926,29.176923076923078,29.176923076923078,23.92171241326449,0.3578788321817078,25.28524068826926,23.92171241326449,0.27270565500095395,0.22096687443680998,0.024,0.198870186993129,2.1816452400076316,2.1797419274513126,1.3781070058748435,27.0,2.1797419274513126,35.90909090909091,23.921712413264494,1.163793103448276,108.03914379336776,2.0175483171360726,0.0,0.0,0.0,2.1797419274513126,2.0175483171360726,0.0
2009-11-02 22:00:00,2.003753658824461,20.0,13.0,2.226392954249401,25.384982987293025,23.99348739088715,1.3793103448275863,27.384982987293025,29.96153846153846,29.96153846153846,23.99348739088715,0.3215964890687836,25.384982987293025,23.99348739088715,0.2782991192811751,0.22508328907632422,0.024,0.2025749601686918,2.226392954249401,2.2249012831570334,1.3783862144467143,27.0,2.2249012831570334,37.27272727272727,23.993487390887147,1.1637931034482758,108.00325630455643,2.060031668751796,0.0,0.0,0.0,2.2249012831570334,2.060031668751796,0.0
2009-11-02 23:00:00,0.0,19.19888222644353,13.0,0.0,19.19888222644353,19.19888222644353,1.3793103448275863,21.19888222644353,29.96153846153846,29.96153846153846,19.19888222644353,0.0,19.19888222644353,19.19888222644353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19888222644353,19.19888222644353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,19.00519058213636,14.6,0.0,19.00519058213636,19.00519058213636,1.3793103448275863,21.00519058213636,28.915384615384614,28.915384615384614,19.00519058213636,0.0,19.00519058213636,19.00519058213636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.00519058213636,19.00519058213636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,18.931561918428706,14.0,0.0,18.931561918428706,18.931561918428706,1.3793103448275863,20.931561918428706,29.307692307692307,29.307692307692307,18.931561918428706,0.0,18.931561918428706,18.931561918428706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.931561918428706,18.931561918428706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,18.88670733353249,14.0,0.0,18.88670733353249,18.88670733353249,1.3793103448275863,20.88670733353249,29.307692307692307,29.307692307692307,18.88670733353249,0.0,18.88670733353249,18.88670733353249,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88670733353249,18.88670733353249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,18.856404995541396,14.8,0.0,18.856404995541396,18.856404995541396,1.3793103448275863,20.856404995541396,28.784615384615385,28.784615384615385,18.856404995541396,0.0,18.856404995541396,18.856404995541396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.856404995541396,18.856404995541396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.81786072574446,14.0,0.0,18.81786072574446,18.81786072574446,1.3793103448275863,20.81786072574446,29.307692307692307,29.307692307692307,18.81786072574446,0.0,18.81786072574446,18.81786072574446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.81786072574446,18.81786072574446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,3.5305939988406494,19.999999999999996,14.0,3.922882220934055,29.073584847766554,26.621783459682767,1.3793103448275863,31.073584847766554,29.307692307692307,29.307692307692307,26.621783459682767,1.2590877834714176,29.073584847766554,26.621783459682767,0.4903602776167569,0.3766888393787839,0.024,0.3390199554409055,3.922882220934055,3.936551104871933,1.3841164113766014,27.0,3.936551104871933,36.13636363636363,26.621783459682764,1.163793103448276,106.68910827015861,3.689740376218894,0.0,0.0,0.0,3.936551104871933,3.689740376218894,0.0
2009-11-03 06:00:00,2.916699815300528,20.0,14.6,3.240777572556142,27.609445964037686,25.583959981190095,1.3793103448275863,29.609445964037686,28.915384615384614,28.915384615384614,25.583959981190095,0.8386123284222026,27.609445964037686,25.583959981190095,0.40509719656951776,0.31664174268546674,0.024,0.28497756841692007,3.240777572556142,3.2484417468246884,1.3825723011379119,27.0,3.2484417468246884,35.45454545454545,25.58395998119009,1.163793103448276,107.20802000940495,3.0300361358597194,0.0,0.0,0.0,3.2484417468246884,3.0300361358597194,0.0
2009-11-03 07:00:00,2.93888363857855,20.0,14.0,3.265426265087278,27.662744933128597,25.62185351744905,1.3793103448275863,29.662744933128597,29.307692307692307,29.307692307692307,25.62185351744905,0.7637400338203165,27.662744933128597,25.62185351744905,0.40817828313590976,0.3188303628138635,0.024,0.2869473265324772,3.265426265087278,3.2733093013686645,1.3826401255694838,27.0,3.2733093013686645,36.13636363636363,25.621853517449054,1.163793103448276,107.18907324127548,3.053771436199157,0.0,0.0,0.0,3.2733093013686645,3.053771436199157,0.0
2009-11-03 08:00:00,2.9426203669179034,20.0,14.0,3.2695781854643373,27.671719730962465,25.62823336504725,1.3793103448275863,29.671719730962465,29.307692307692307,29.307692307692307,25.62823336504725,0.7660370527180744,27.671719730962465,25.62823336504725,0.40869727318304216,0.31919887430423316,0.024,0.28727898687380987,3.2695781854643373,3.2774980728947605,1.3826514432944192,27.0,3.2774980728947605,36.13636363636363,25.628233365047258,1.163793103448276,107.18588331747637,3.057770269231315,0.0,0.0,0.0,3.2774980728947605,3.0577702692313147,0.0
2009-11-03 09:00:00,2.9662829744635943,20.0,14.8,3.295869971626216,27.728531574142586,25.668612841876204,1.3793103448275863,29.728531574142586,28.784615384615385,28.784615384615385,25.668612841876204,0.9118308402988278,27.728531574142586,25.668612841876204,0.411983746453277,0.321531465984451,0.024,0.2893783193860059,3.295869971626216,3.304023118224661,1.3827224088783379,27.0,3.304023118224661,35.22727272727273,25.668612841876207,1.163793103448276,107.1656935790619,3.0830977786628195,0.0,0.0,0.0,3.304023118224661,3.0830977786628195,0.0
2009-11-03 10:00:00,3.0854221593011943,20.0,13.0,3.428246843667994,28.014045209329424,25.87139093203693,1.3793103448275863,30.014045209329424,29.96153846153846,29.96153846153846,25.87139093203693,0.7225620075417651,28.014045209329424,25.87139093203693,0.4285308554584992,0.3332504673927925,0.024,0.29992542065351324,3.428246843667994,3.437571890407273,1.3830621555985205,27.0,3.437571890407273,37.27272727272727,25.87139093203693,1.163793103448276,107.06430453398153,3.210754420317753,0.0,0.0,0.0,3.437571890407273,3.210754420317753,0.0
2009-11-03 11:00:00,3.1338361123746656,20.0,12.0,3.4820401248607395,28.129821306004995,25.953546227967035,1.3793103448275863,30.129821306004995,30.615384615384617,30.615384615384617,25.953546227967035,0.6439002125063035,28.129821306004995,25.953546227967035,0.43525501560759244,0.33800082081532873,0.024,0.3042007387337959,3.4820401248607395,3.4918402069422725,1.3831923663180086,27.0,3.4918402069422725,38.40909090909091,25.95354622796703,1.163793103448276,107.02322688601649,3.2626938175403786,0.0,0.0,0.0,3.4918402069422725,3.2626938175403786,0.0
2009-11-03 12:00:00,3.047096802512484,20.0,12.8,3.3856631139027598,27.922294700834026,25.8062552546448,1.3793103448275863,29.922294700834026,30.092307692307692,30.092307692307692,25.8062552546448,0.6809704595643108,27.922294700834026,25.8062552546448,0.42320788923784497,0.3294851989314918,0.024,0.29653667903834263,3.3856631139027598,3.394611633795909,1.3829559485525489,27.0,3.394611633795909,37.5,25.806255254644803,1.1637931034482758,107.0968723726776,3.1696645836521533,0.0,0.0,0.0,3.394611633795909,3.1696645836521533,0.0
2009-11-03 13:00:00,3.0695998719494693,20.0,12.0,3.410666524388299,27.97617761563762,25.844511037894936,1.3793103448275863,29.97617761563762,30.615384615384617,30.615384615384617,25.844511037894936,0.616287502623531,27.97617761563762,25.844511037894936,0.4263333155485374,0.33169652768478136,0.024,0.29852687491630325,3.410666524388299,3.419836177156777,1.3830186513511364,27.0,3.419836177156777,38.40909090909091,25.844511037894932,1.163793103448276,107.07774448105253,3.193788021713437,0.0,0.0,0.0,3.419836177156777,3.193788021713437,0.0
2009-11-03 14:00:00,3.057470815395163,20.0,12.0,3.397189794883514,27.947138787870536,25.82389516606834,1.3793103448275863,29.947138787870536,30.615384615384617,30.615384615384617,25.82389516606834,0.6112111741285082,27.947138787870536,25.82389516606834,0.42464872436043927,0.33050481489453304,0.024,0.2974543334050797,3.397189794883514,3.4062402763729676,1.3829849769493698,27.0,3.4062402763729676,38.40909090909091,25.82389516606834,1.163793103448276,107.08805241696584,3.1807845968756463,0.0,0.0,0.0,3.4062402763729676,3.1807845968756467,0.0
2009-11-03 15:00:00,2.982569739823709,20.0,13.0,3.3139663775818993,27.767614180594972,25.696385194606282,1.3793103448275863,29.767614180594972,29.96153846153846,29.96153846153846,25.696385194606282,0.6698159217466584,27.767614180594972,25.696385194606282,0.4142457971977374,0.3231359850048301,0.024,0.29082238650434705,3.3139663775818993,3.322279976082382,1.3827705586945782,27.0,3.322279976082382,37.27272727272727,25.696385194606282,1.163793103448276,107.15180740269686,3.1005356387472047,0.0,0.0,0.0,3.322279976082382,3.1005356387472047,0.0
2009-11-03 16:00:00,3.0162160998315124,20.000000000000004,12.0,3.3513512220350137,27.848301385058512,25.75370687128663,1.3793103448275863,29.848301385058512,30.615384615384617,30.615384615384617,25.75370687128663,0.5942590260269703,27.848301385058512,25.75370687128663,0.4189189027543767,0.32644819815228326,0.024,0.29380337833705494,3.3513512220350137,3.3599960418502417,1.382868279705292,27.0,3.3599960418502417,38.40909090909091,25.75370687128663,1.163793103448276,107.12314656435669,3.136573326691489,0.0,0.0,0.0,3.3599960418502417,3.136573326691489,0.0
2009-11-03 17:00:00,3.0380504818087926,20.0,12.0,3.375611646454214,27.900624856138833,25.790867577104947,1.3793103448275863,29.900624856138833,30.615384615384617,30.615384615384617,25.790867577104947,0.6031712639747232,27.900624856138833,25.790867577104947,0.42195145580677673,0.32859581839785074,0.024,0.2957362365580657,3.375611646454214,3.384471228293999,1.3829304629461183,27.0,3.384471228293999,38.40909090909091,25.790867577104954,1.1637931034482758,107.10456621144752,3.1599691292454537,0.0,0.0,0.0,3.384471228293999,3.1599691292454537,0.0
2009-11-03 18:00:00,2.9840925354427172,20.000000000000004,13.0,3.31565837271413,27.771267514021158,25.698981031074826,1.3793103448275863,29.771267514021158,29.96153846153846,29.96153846153846,25.698981031074826,0.6705660228637326,27.771267514021158,25.698981031074826,0.4144572965892663,0.32328596508230345,0.024,0.2909573685740731,3.31565837271413,3.3239869692223607,1.3827750320873573,27.0,3.3239869692223607,37.27272727272727,25.698981031074826,1.163793103448276,107.15050948446259,3.1021662754710064,0.0,0.0,0.0,3.3239869692223607,3.1021662754710064,0.0
2009-11-03 19:00:00,3.0345369411700327,20.000000000000004,12.0,3.3717077124111476,27.89220705737249,25.784889737115524,1.3793103448275863,29.89220705737249,30.615384615384617,30.615384615384617,25.784889737115524,0.6017281154237178,27.89220705737249,25.784889737115524,0.42146346405139345,0.3282503230677122,0.024,0.29542529076094093,3.3717077124111476,3.380532744717919,1.3829205208548143,27.0,3.380532744717919,38.40909090909091,25.78488973711552,1.1637931034482758,107.10755513144224,3.1562038182734486,0.0,0.0,0.0,3.380532744717919,3.1562038182734486,0.0
2009-11-03 20:00:00,3.0698993821436162,19.999999999999996,12.0,3.410999313492907,27.97689457616003,25.845020005226967,1.3793103448275863,29.97689457616003,30.615384615384617,30.615384615384617,25.845020005226967,0.6164133960120239,27.97689457616003,25.845020005226967,0.4263749141866134,0.33172594995328814,0.024,0.2985533549579593,3.410999313492907,3.4201719084882356,1.3830194793078923,27.0,3.4201719084882356,38.40909090909091,25.84502000522697,1.163793103448276,107.07748999738652,3.194109152700267,0.0,0.0,0.0,3.4201719084882356,3.194109152700267,0.0
2009-11-03 21:00:00,2.964539450220283,20.0,13.6,3.293932722466981,27.724346731515645,25.665638779973783,1.3793103448275863,29.724346731515645,29.56923076923077,29.56923076923077,25.665638779973783,0.7274318582360324,27.724346731515645,25.665638779973783,0.41174159030837265,0.32135965227574625,0.024,0.28922368704817164,3.293932722466981,3.302068687694556,1.3827172210297054,27.0,3.302068687694556,36.59090909090909,25.66563877997379,1.1637931034482758,107.1671806100131,3.081231277055757,0.0,0.0,0.0,3.302068687694556,3.0812312770557564,0.0
2009-11-03 22:00:00,3.103430121556444,20.0,12.0,3.448255690618271,28.057125439810093,25.901965633173674,1.3793103448275863,30.057125439810093,30.615384615384617,30.615384615384617,25.901965633173674,0.6306747240738289,28.057125439810093,25.901965633173674,0.4310319613272839,0.3350181857516104,0.024,0.30151636717644936,3.448255690618271,3.4577575091934323,1.383111094490975,27.0,3.4577575091934323,38.40909090909091,25.90196563317368,1.1637931034482758,107.04901718341316,3.2300693646435445,0.0,0.0,0.0,3.4577575091934323,3.2300693646435445,0.0
2009-11-03 23:00:00,0.0,18.986774957975655,12.0,0.0,18.986774957975655,18.986774957975655,1.3793103448275863,20.986774957975655,30.615384615384617,30.615384615384617,18.986774957975655,0.0,18.986774957975655,18.986774957975655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.986774957975655,18.986774957975655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.733382402165965,12.6,0.0,18.733382402165965,18.733382402165965,1.3793103448275863,20.733382402165965,30.223076923076924,30.223076923076924,18.733382402165965,0.0,18.733382402165965,18.733382402165965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.733382402165965,18.733382402165965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.636604992248863,12.0,0.0,18.636604992248863,18.636604992248863,1.3793103448275863,20.636604992248863,30.615384615384617,30.615384615384617,18.636604992248863,0.0,18.636604992248863,18.636604992248863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.636604992248863,18.636604992248863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 02:00:00,0.0,18.576184142786865,12.0,0.0,18.576184142786865,18.576184142786865,1.3793103448275863,20.576184142786865,30.615384615384617,30.615384615384617,18.576184142786865,0.0,18.576184142786865,18.576184142786865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.576184142786865,18.576184142786865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.534163872288623,13.0,0.0,18.534163872288623,18.534163872288623,1.3793103448275863,20.534163872288623,29.96153846153846,29.96153846153846,18.534163872288623,0.0,18.534163872288623,18.534163872288623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.534163872288623,18.534163872288623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.48196427422352,12.0,0.0,18.48196427422352,18.48196427422352,1.3793103448275863,20.48196427422352,30.615384615384617,30.615384615384617,18.48196427422352,0.0,18.48196427422352,18.48196427422352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48196427422352,18.48196427422352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,4.558501401860833,20.000000000000004,12.0,5.065001557623148,31.482632015559723,28.317006042045257,1.3793103448275863,33.48263201555972,30.615384615384617,30.615384615384617,28.317006042045257,1.8997656451258174,31.482632015559723,28.317006042045257,0.6331251947028935,0.47519131338251935,0.024,0.4276721820442674,5.065001557623148,5.088520688961401,1.3857151170250184,27.0,5.088520688961401,38.40909090909091,28.31700604204526,1.163793103448276,105.84149697897737,4.807680195577828,0.0,0.0,0.0,5.088520688961401,4.807680195577828,0.0
2009-11-04 06:00:00,3.729658373665102,20.0,13.0,4.144064859627891,29.543942704817088,26.953902167549654,1.3793103448275863,31.543942704817088,29.96153846153846,29.96153846153846,26.953902167549654,1.1877997727703522,29.543942704817088,26.953902167549654,0.5180081074534864,0.3959482769368018,0.024,0.3563534492431216,4.144064859627891,4.159659687321572,1.3845009265130341,27.0,4.159659687321572,37.27272727272727,26.953902167549657,1.1637931034482758,106.52304891622518,3.9049386303173947,0.0,0.0,0.0,4.159659687321572,3.9049386303173947,0.0
2009-11-04 07:00:00,3.7860595257280703,20.000000000000007,12.0,4.206732806364522,29.676851628928596,27.047643624950773,1.3793103448275863,31.676851628928596,30.615384615384617,30.615384615384617,27.047643624950773,1.016467789650032,29.676851628928596,27.047643624950773,0.5258416007955653,0.4013878860931045,0.024,0.361249097483794,4.206732806364522,4.2228715949738325,1.384601956894827,27.0,4.2228715949738325,38.40909090909091,27.04764362495077,1.1637931034482758,106.47617818752461,3.9660247642778463,0.0,0.0,0.0,4.2228715949738325,3.9660247642778463,0.0
2009-11-04 08:00:00,3.7947161835059697,20.0,12.0,4.216351315006633,29.697237343920133,27.062017772040985,1.3793103448275863,31.697237343920133,30.615384615384617,30.615384615384617,27.062017772040985,1.0229131346778662,29.697237343920133,27.062017772040985,0.5270439143758291,0.40222212278306685,0.024,0.36199991050476016,4.216351315006633,4.232573527284939,1.3846171761468395,27.0,4.232573527284939,38.40909090909091,27.062017772040985,1.163793103448276,106.46899111397951,3.9754049352771563,0.0,0.0,0.0,4.232573527284939,3.9754049352771563,0.0
2009-11-04 09:00:00,3.732468570342185,20.0,13.8,4.147187300380206,29.550568583068696,26.958576520331064,1.3793103448275863,31.550568583068696,29.43846153846154,29.43846153846154,26.958576520331064,1.4416642060849392,29.550568583068696,26.958576520331064,0.5183984125475257,0.3962194824815942,0.024,0.3565975342334348,4.147187300380206,4.162809248628365,1.3845060385024455,27.0,4.162809248628365,36.36363636363636,26.958576520331064,1.1637931034482758,106.52071173983447,3.9079810683161647,0.0,0.0,0.0,4.162809248628365,3.907981068316164,0.0
2009-11-04 10:00:00,3.735163983548051,20.000000000000004,13.0,4.150182203942279,29.5569234616459,26.963059584181977,1.3793103448275863,31.5569234616459,29.96153846153846,29.96153846153846,26.963059584181977,1.1931860872119244,29.5569234616459,26.963059584181977,0.5187727754927849,0.3964795930998689,0.024,0.35683163378988203,4.150182203942279,4.1658301632522665,1.3845109338839425,27.0,4.1658301632522665,37.27272727272727,26.963059584181977,1.1637931034482758,106.51847020790902,3.9108993540004415,0.0,0.0,0.0,4.1658301632522665,3.9108993540004415,0.0
2009-11-04 11:00:00,3.5594776103283507,20.0,14.0,3.954975122587056,29.141957247745125,26.670097796128218,1.3793103448275863,31.141957247745125,29.307692307692307,29.307692307692307,26.670097796128218,1.2926404334050743,29.141957247745125,26.670097796128218,0.494371890323382,0.37948932105296024,0.024,0.34154038894766425,3.954975122587056,3.9689240546923523,1.3841750799411545,27.0,3.9689240546923523,36.13636363636363,26.670097796128218,1.163793103448276,106.66495110193588,3.720926146489669,0.0,0.0,0.0,3.9689240546923523,3.720926146489669,0.0
2009-11-04 12:00:00,3.357273835789773,20.000000000000004,15.2,3.730304261988637,28.662380999325094,26.330940835582197,1.3793103448275863,30.662380999325094,28.523076923076925,28.523076923076925,26.330940835582197,1.4669616336968567,28.662380999325094,26.330940835582197,0.4662880327485796,0.3598397240377748,0.024,0.3238557516339974,3.730304261988637,3.7422882343924146,1.3837415161068558,27.0,3.7422882343924146,35.0,26.330940835582197,1.163793103448276,106.8345295822089,3.502882681308325,0.0,0.0,0.0,3.7422882343924146,3.502882681308325,0.0
2009-11-04 13:00:00,3.2080284572356677,20.0,15.4,3.5644760635951864,28.3069745707018,26.079177030954806,1.3793103448275863,30.3069745707018,28.392307692307693,28.392307692307693,26.079177030954806,1.328426553715414,28.3069745707018,26.079177030954806,0.4455595079493983,0.34526763843975855,0.024,0.3107408745957827,3.5644760635951864,3.575002827439162,1.3833837833942915,27.0,3.575002827439162,35.0,26.07917703095481,1.163793103448276,106.9604114845226,3.3423607649045675,0.0,0.0,0.0,3.575002827439162,3.3423607649045675,0.0
2009-11-04 14:00:00,3.203440458160589,20.0,14.0,3.559378286845099,28.296028852003126,26.07141742272494,1.3793103448275863,30.296028852003126,29.307692307692307,29.307692307692307,26.07141742272494,0.9481362574848236,28.296028852003126,26.07141742272494,0.44492228585563737,0.34481871059347363,0.024,0.3103368395341263,3.559378286845099,3.569860157904446,1.3833722208127117,27.0,3.569860157904446,36.13636363636363,26.071417422724938,1.163793103448276,106.96429128863753,3.3374316932286927,0.0,0.0,0.0,3.569860157904446,3.3374316932286927,0.0
2009-11-04 15:00:00,2.9212396650704147,20.0,16.4,3.2458218500782383,27.620355988816755,25.59171733251786,1.3793103448275863,29.620355988816755,28.0,28.0,25.59171733251786,1.1618745267455013,27.620355988816755,25.59171733251786,0.4057277312597798,0.31708975971203074,0.024,0.28538078374082765,3.2458218500782383,3.2535308260494413,1.3825862702468632,27.0,3.2535308260494413,35.0,25.59171733251786,1.163793103448276,107.20414133374106,3.034892855417551,0.0,0.0,0.0,3.2535308260494413,3.0348928554175516,0.0
2009-11-04 16:00:00,2.824032178162408,20.0,16.0,3.137813531291564,27.386458136010145,25.425324678952915,1.3793103448275863,29.386458136010145,28.0,28.0,25.425324678952915,1.0506224387960614,27.386458136010145,25.425324678952915,0.3922266914114455,0.30748278755911346,0.024,0.2767345088032021,3.137813531291564,3.1445618100474753,1.3822767322833676,27.0,3.1445618100474753,35.0,25.42532467895292,1.163793103448276,107.28733766052355,2.9309719847811255,0.0,0.0,0.0,3.1445618100474753,2.9309719847811255,0.0
2009-11-04 17:00:00,2.803019687171183,20.0,16.1,3.114466319079092,27.33581682923959,25.38927537981516,1.3793103448275863,29.33581682923959,28.0,28.0,25.38927537981516,1.028405959429269,27.33581682923959,25.38927537981516,0.3893082898848865,0.305402213017314,0.024,0.2748619917155826,3.114466319079092,3.1210065403808236,1.3822068265919525,27.0,3.1210065403808236,35.0,25.389275379815164,1.1637931034482758,107.30536231009242,2.9085280299056246,0.0,0.0,0.0,3.1210065403808236,2.9085280299056246,0.0
2009-11-04 18:00:00,2.733287287004208,20.000000000000004,16.2,3.0369858744491203,27.167544644265003,25.2694284727343,1.3793103448275863,29.167544644265003,28.0,28.0,25.2694284727343,0.9588070647241,27.167544644265003,25.2694284727343,0.37962323430614003,0.29848735480798316,0.024,0.26863861932718486,3.0369858744491203,3.0428346099299186,1.3819666697781539,27.0,3.0428346099299186,35.0,25.269428472734305,1.163793103448276,107.36528576363284,2.8340953859414015,0.0,0.0,0.0,3.0428346099299186,2.8340953859414015,0.0
2009-11-04 19:00:00,2.754231238631846,20.0,15.0,3.0602569318131625,27.21811950114499,25.305458918761765,1.3793103448275863,29.21811950114499,28.653846153846153,28.653846153846153,25.305458918761765,0.7878875238152232,27.21811950114499,25.305458918761765,0.3825321164766453,0.30056588207776214,0.024,0.27050929386998596,3.0602569318131625,3.066313520020939,1.3820401531265256,27.0,3.066313520020939,35.0,25.305458918761758,1.163793103448276,107.34727054061912,2.856442930107549,0.0,0.0,0.0,3.066313520020939,2.856442930107549,0.0
2009-11-04 20:00:00,2.834534968808834,20.0,14.0,3.1494832986764822,27.411759461772323,25.443332400099525,1.3793103448275863,29.411759461772323,29.307692307692307,29.307692307692307,25.443332400099525,0.7025928935524949,27.411759461772323,25.443332400099525,0.3936854123345603,0.30852220468492436,0.024,0.27766998421643196,3.1494832986764822,3.156335519144975,1.3823112620196887,27.0,3.156335519144975,36.13636363636363,25.44333240009953,1.1637931034482758,107.27833379995023,2.9421928989229316,0.0,0.0,0.0,3.156335519144975,2.9421928989229316,0.0
2009-11-04 21:00:00,2.7207367334136374,20.000000000000004,15.4,3.0230408149040415,27.13722348263404,25.247822973319018,1.3793103448275863,29.13722348263404,28.392307692307693,28.392307692307693,25.247822973319018,0.8287747917117836,27.13722348263404,25.247822973319018,0.3778801018630052,0.29724111494287325,0.024,0.2675170034485859,3.0230408149040415,3.0287649263983285,1.3819220615335255,27.0,3.0287649263983285,35.0,25.24782297331902,1.1637931034482758,107.37608851334049,2.8207070757862747,0.0,0.0,0.0,3.0287649263983285,2.8207070757862747,0.0
2009-11-04 22:00:00,2.821100737475297,20.0,14.0,3.1345563749725525,27.379394960761385,25.420297226403537,1.3793103448275863,29.379394960761385,29.307692307692307,29.307692307692307,25.420297226403537,0.695119409018806,27.379394960761385,25.420297226403537,0.39181954687156906,0.3071926124919581,0.024,0.27647335124276234,3.1345563749725525,3.1412756362217484,1.3822670460133137,27.0,3.1412756362217484,36.13636363636363,25.420297226403534,1.1637931034482758,107.28985138679823,2.927840420709423,0.0,0.0,0.0,3.1412756362217484,2.927840420709423,0.0
2009-11-04 23:00:00,0.0,19.058175649326753,14.0,0.0,19.058175649326753,19.058175649326753,1.3793103448275863,21.058175649326753,29.307692307692307,29.307692307692307,19.058175649326753,0.0,19.058175649326753,19.058175649326753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.058175649326753,19.058175649326753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,18.83035126828353,14.6,0.0,18.83035126828353,18.83035126828353,1.3793103448275863,20.83035126828353,28.915384615384614,28.915384615384614,18.83035126828353,0.0,18.83035126828353,18.83035126828353,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83035126828353,18.83035126828353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.739037310461292,13.0,0.0,18.739037310461292,18.739037310461292,1.3793103448275863,20.739037310461292,29.96153846153846,29.96153846153846,18.739037310461292,0.0,18.739037310461292,18.739037310461292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.739037310461292,18.739037310461292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.684064040702495,13.0,0.0,18.684064040702495,18.684064040702495,1.3793103448275863,20.684064040702495,29.96153846153846,29.96153846153846,18.684064040702495,0.0,18.684064040702495,18.684064040702495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.684064040702495,18.684064040702495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.6430214865467,13.6,0.0,18.6430214865467,18.6430214865467,1.3793103448275863,20.6430214865467,29.56923076923077,29.56923076923077,18.6430214865467,0.0,18.6430214865467,18.6430214865467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6430214865467,18.6430214865467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.596691936844618,13.0,0.0,18.596691936844618,18.596691936844618,1.3793103448275863,20.596691936844618,29.96153846153846,29.96153846153846,18.596691936844618,0.0,18.596691936844618,18.596691936844618,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.596691936844618,18.596691936844618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,4.1887399969929895,20.0,13.0,4.654155552214433,30.62144928032315,27.71260206018913,1.3793103448275863,32.62144928032315,29.96153846153846,29.96153846153846,27.71260206018913,1.7840446976831172,30.62144928032315,27.71260206018913,0.5817694440268041,0.44001723217229477,0.024,0.39601550895506527,4.654155552214433,4.6741572754316625,1.3852380761718417,27.0,4.6741572754316625,37.27272727272727,27.712602060189127,1.163793103448276,106.14369896990544,4.403612575021444,0.0,0.0,0.0,4.6741572754316625,4.403612575021444,0.0
2009-11-05 06:00:00,3.4550213760169317,19.999999999999996,13.6,3.838912640018813,28.89448528311045,26.49516488309869,1.3793103448275863,30.89448528311045,29.56923076923077,29.56923076923077,26.49516488309869,1.0765570976281562,28.89448528311045,26.49516488309869,0.47986408000235165,0.36935160398901945,0.024,0.3324164435901175,3.838912640018813,3.851847800417715,1.3839579110066693,27.0,3.851847800417715,36.59090909090909,26.49516488309869,1.163793103448276,106.75241755845066,3.6082066228698704,0.0,0.0,0.0,3.851847800417715,3.6082066228698704,0.0
2009-11-05 07:00:00,3.479291143898138,20.0,13.0,3.8658790487757093,28.952035029298354,26.535860623813537,1.3793103448275863,30.952035029298354,29.96153846153846,29.96153846153846,26.535860623813537,0.9728452324653363,28.952035029298354,26.535860623813537,0.48323488109696366,0.3717094956746854,0.024,0.33453854610721684,3.8658790487757093,3.8790499983431777,1.3840096193678406,27.0,3.8790499983431777,37.27272727272727,26.535860623813534,1.163793103448276,106.73206968809323,3.6343809406854546,0.0,0.0,0.0,3.8790499983431777,3.6343809406854546,0.0
2009-11-05 08:00:00,3.572268732778276,20.0,12.0,3.9691874808647514,29.172222232871576,26.691480057331106,1.3793103448275863,31.172222232871576,30.615384615384617,30.615384615384617,26.691480057331106,0.8720174751830442,29.172222232871576,26.691480057331106,0.4961484351080939,0.38072885496486436,0.024,0.3426559694683779,3.9691874808647514,3.9832603663612383,1.3842007352766281,27.0,3.9832603663612383,38.40909090909091,26.691480057331106,1.1637931034482756,106.65425997133445,3.7347409915289105,0.0,0.0,0.0,3.9832603663612383,3.7347409915289105,0.0
2009-11-05 09:00:00,3.5154074825450023,20.000000000000004,13.8,3.9060083139388917,29.037618404803286,26.59636320859148,1.3793103448275863,31.037618404803286,29.43846153846154,29.43846153846154,26.59636320859148,1.1847755269793907,29.037618404803286,26.59636320859148,0.48825103924236146,0.3752155587214742,0.024,0.33769400284932677,3.9060083139388917,3.919529869811039,1.384085148256976,27.0,3.919529869811039,36.36363636363636,26.596363208591473,1.163793103448276,106.70181839570427,3.6733487102117053,0.0,0.0,0.0,3.919529869811039,3.673348710211705,0.0
2009-11-05 10:00:00,3.197605433393479,20.0,16.0,3.5528949259927547,28.28210630942601,26.061546980680536,1.3793103448275863,30.28210630942601,28.0,28.0,26.061546980680536,1.5800436858239186,28.28210630942601,26.061546980680536,0.44411186574909434,0.3442476789625571,0.024,0.3098229110663014,3.5528949259927547,3.56331969388901,1.3833574642896713,27.0,3.56331969388901,35.0,26.061546980680543,1.1637931034482758,106.96922650965973,3.331163373016658,0.0,0.0,0.0,3.56331969388901,3.331163373016658,0.0
2009-11-05 11:00:00,2.955423848131709,20.0,17.0,3.283804275701899,27.7024641576897,25.65008648537601,1.3793103448275863,29.7024641576897,28.0,28.0,25.65008648537601,1.2046680600364132,27.7024641576897,25.65008648537601,0.4104755344627374,0.3204612154335771,0.024,0.28841509389021935,3.283804275701899,3.291850397245257,1.3826899916483812,27.0,3.291850397245257,35.0,25.650086485376008,1.163793103448276,107.174956757312,3.0714735016869232,0.0,0.0,0.0,3.291850397245257,3.0714735016869232,0.0
2009-11-05 12:00:00,2.678751195110702,20.000000000000004,18.0,2.9763902167896688,27.035710220149998,25.175466334656452,1.3793103448275863,29.035710220149998,28.0,28.0,25.175466334656452,0.9084167296874556,27.035710220149998,25.175466334656452,0.3720487770987086,0.29306823731535464,0.024,0.26376141358381916,2.9763902167896688,2.981697040521204,1.3817696180874521,27.0,2.981697040521204,35.0,25.175466334656456,1.1637931034482758,107.41226683267178,2.7759371703477136,0.0,0.0,0.0,2.981697040521204,2.7759371703477136,0.0
2009-11-05 13:00:00,2.3770542844983433,20.000000000000004,19.0,2.6411714272203817,26.302480413663513,24.651748271650778,1.3793103448275863,28.302480413663513,28.0,28.0,24.651748271650778,0.680018142226161,26.302480413663513,24.651748271650778,0.3301464284025477,0.2629014884475428,0.024,0.23661133960278855,2.6411714272203817,2.643461576065136,1.3805063391353454,27.0,2.643461576065136,35.0,24.651748271650778,1.1637931034482758,107.67412586417461,2.4550573824947763,0.0,0.0,0.0,2.643461576065136,2.4550573824947763,0.0
2009-11-05 14:00:00,2.1029417897461475,20.000000000000007,20.0,2.3366019886068305,25.629977364826846,24.169601121947576,1.3793103448275863,27.629977364826846,28.0,28.0,24.169601121947576,0.5258752739004564,25.629977364826846,24.169601121947576,0.2920752485758538,0.23518988368258578,0.024,0.2116708953143272,2.3366019886068305,2.336120976975089,1.379026400740026,27.0,2.336120976975089,35.0,24.169601121947576,1.163793103448276,107.91519943902621,2.1647747389792245,0.0,0.0,0.0,2.336120976975089,2.1647747389792245,0.0
2009-11-05 15:00:00,1.8649374615630498,20.000000000000004,21.0,2.0721527350700555,25.040500259834843,23.74540480041606,1.3793103448275863,27.040500259834843,28.0,28.0,23.74540480041606,0.4198609928602028,25.040500259834843,23.74540480041606,0.25901909188375694,0.21086172144602153,0.024,0.18977554930141938,2.0721527350700555,2.0692389072146575,1.3773707808002968,27.0,2.0692389072146575,35.0,23.74540480041606,1.163793103448276,108.12729759979197,1.9137063009504443,0.0,0.0,0.0,2.0692389072146575,1.9137063009504443,0.0
2009-11-05 16:00:00,1.7991205724551935,20.0,20.0,1.9990228582835483,24.876477268428346,23.62708798200113,1.3793103448275863,26.876477268428346,28.0,28.0,23.62708798200113,0.3940842075927315,24.876477268428346,23.62708798200113,0.24987785728544354,0.2040855660103074,0.024,0.18367700940927667,1.9990228582835483,1.995431414884579,1.3768322765991357,27.0,1.995431414884579,35.0,23.62708798200113,1.163793103448276,108.18645600899944,1.844437361658829,0.0,0.0,0.0,1.995431414884579,1.844437361658829,0.0
2009-11-05 17:00:00,1.8452891789156003,20.0,19.4,2.0503213099062227,24.991582710072795,23.710131891381405,1.3793103448275863,26.991582710072795,28.0,28.0,23.710131891381405,0.41202161135391674,24.991582710072795,23.710131891381405,0.25629016373827784,0.20884115043490079,0.024,0.1879570353914107,2.0503213099062227,2.0472054249497127,1.377214199051291,27.0,2.0472054249497127,35.0,23.71013189138141,1.163793103448276,108.14493405430929,1.8930201796800086,0.0,0.0,0.0,2.0472054249497127,1.8930201796800086,0.0
2009-11-05 18:00:00,1.7812663528794177,20.000000000000004,18.8,1.9791848365326863,24.831902254768934,23.59491173193601,1.3793103448275863,26.831902254768934,28.0,28.0,23.59491173193601,0.3873234134640859,24.831902254768934,23.59491173193601,0.24739810456658579,0.20224353568091846,0.024,0.1820191821128266,1.9791848365326863,1.9754091901007782,1.3766790654817627,27.0,1.9754091901007782,35.0,23.59491173193601,1.1637931034482758,108.202544134032,1.8256587272604343,0.0,0.0,0.0,1.9754091901007782,1.8256587272604343,0.0
2009-11-05 19:00:00,1.9396292403747182,20.000000000000004,16.0,2.1551436004163533,25.226093502641856,23.879128752381636,1.3793103448275863,27.226093502641856,28.0,28.0,23.879128752381636,0.4508469938792148,25.226093502641856,23.879128752381636,0.26939295005204417,0.21852533412056363,0.024,0.19667280070850726,2.1551436004163533,2.1529961338284096,1.3779359478364306,27.0,2.1529961338284096,35.0,23.87912875238164,1.1637931034482758,108.06043562380918,1.9924000133810633,0.0,0.0,0.0,2.1529961338284096,1.9924000133810633,0.0
2009-11-05 20:00:00,1.9529765770389795,20.000000000000004,16.0,2.169973974487755,25.259199356147803,23.902965622092957,1.3793103448275863,27.259199356147803,28.0,28.0,23.902965622092957,0.4565905596187894,25.259199356147803,23.902965622092957,0.2712467468109694,0.21989195947777807,0.024,0.19790276353000025,2.169973974487755,2.167963170435533,1.378032208378367,27.0,2.167963170435533,35.0,23.90296562209296,1.163793103448276,108.04851718895353,2.006471932089761,0.0,0.0,0.0,2.167963170435533,2.006471932089761,0.0
2009-11-05 21:00:00,2.0192680217631094,20.0,15.4,2.2436311352923437,25.423364795257804,24.02109533570009,1.3793103448275863,27.423364795257804,28.392307692307693,28.392307692307693,24.02109533570009,0.44247787890698703,25.423364795257804,24.02109533570009,0.28045389191154296,0.22666704314298944,0.024,0.2040003388286905,2.2436311352923437,2.2422978396066426,1.378490678660954,27.0,2.2422978396066426,35.0,24.021095335700092,1.163793103448276,107.98945233214995,2.0764044924590097,0.0,0.0,0.0,2.2422978396066426,2.0764044924590097,0.0
2009-11-05 22:00:00,2.0659078207398047,19.999999999999996,15.0,2.2954531341553386,25.53861151226342,24.10395330341633,1.3793103448275863,27.53861151226342,28.653846153846153,28.653846153846153,24.10395330341633,0.43491989235914935,25.53861151226342,24.10395330341633,0.2869316417694173,0.2314215555763141,0.024,0.2082794000186827,2.2954531341553386,2.2945952897129698,1.3787948763581965,27.0,2.2945952897129698,35.0,24.10395330341633,1.163793103448276,107.94802334829184,2.1256482689910032,0.0,0.0,0.0,2.2945952897129698,2.1256482689910032,0.0
2009-11-05 23:00:00,0.0,19.317863259700317,15.0,0.0,19.317863259700317,19.317863259700317,1.3793103448275863,21.317863259700317,28.653846153846153,28.653846153846153,19.317863259700317,0.0,19.317863259700317,19.317863259700317,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.317863259700317,19.317863259700317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.145719799463798,15.6,0.0,19.145719799463798,19.145719799463798,1.3793103448275863,21.145719799463798,28.26153846153846,28.26153846153846,19.145719799463798,0.0,19.145719799463798,19.145719799463798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.145719799463798,19.145719799463798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,19.06717764694958,14.0,0.0,19.06717764694958,19.06717764694958,1.3793103448275863,21.06717764694958,29.307692307692307,29.307692307692307,19.06717764694958,0.0,19.06717764694958,19.06717764694958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06717764694958,19.06717764694958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,19.015991645261572,14.0,0.0,19.015991645261572,19.015991645261572,1.3793103448275863,21.015991645261572,29.307692307692307,29.307692307692307,19.015991645261572,0.0,19.015991645261572,19.015991645261572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.015991645261572,19.015991645261572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,18.96453195716323,13.4,0.0,18.96453195716323,18.96453195716323,1.3793103448275863,20.96453195716323,29.7,29.7,18.96453195716323,0.0,18.96453195716323,18.96453195716323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.96453195716323,18.96453195716323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,18.912139306454993,13.0,0.0,18.912139306454993,18.912139306454993,1.3793103448275863,20.912139306454993,29.96153846153846,29.96153846153846,18.912139306454993,0.0,18.912139306454993,18.912139306454993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.912139306454993,18.912139306454993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,3.387186374539112,20.0,13.0,3.763540416154569,28.733464173349105,26.3812514132525,1.3793103448275863,30.733464173349105,29.96153846153846,29.96153846153846,26.3812514132525,0.9061930927549366,28.733464173349105,26.3812514132525,0.4704425520193211,0.36275317407843855,0.024,0.32647785667059465,3.763540416154569,3.775815733562413,1.3838091598832196,27.0,3.775815733562413,37.27272727272727,26.381251413252496,1.163793103448276,106.80937429337375,3.5350976995627414,0.0,0.0,0.0,3.775815733562413,3.5350976995627414,0.0
2009-11-06 06:00:00,2.875285717492795,20.0,13.4,3.1947619083253276,27.509859637154797,25.51313344445147,1.3793103448275863,29.509859637154797,29.7,29.7,25.51313344445147,0.6577962437647077,27.509859637154797,25.51313344445147,0.39934523854066595,0.3125518339585504,0.024,0.28129665056269537,3.1947619083253276,3.2020170917211823,1.382442706424064,27.0,3.2020170917211823,36.81818181818182,25.513133444451466,1.1637931034482758,107.24343327777427,2.9857465337085456,0.0,0.0,0.0,3.2020170917211823,2.9857465337085456,0.0
2009-11-06 07:00:00,2.913694512155433,20.0,13.0,3.23743834683937,27.60222298720247,25.578824020427863,1.3793103448275863,29.60222298720247,29.96153846153846,29.96153846153846,25.578824020427863,0.6367960231236147,27.60222298720247,25.578824020427863,0.40467979335492127,0.316345128183128,0.024,0.2847106153648152,3.23743834683937,3.2450728596576828,1.3825630283939918,27.0,3.2450728596576828,37.27272727272727,25.578824020427867,1.1637931034482758,107.21058798978606,3.0268212501239526,0.0,0.0,0.0,3.2450728596576828,3.0268212501239526,0.0
2009-11-06 08:00:00,3.0338723393366904,20.0,12.0,3.370969265929656,27.890614708125096,25.78375891691906,1.3793103448275863,29.890614708125096,30.615384615384617,30.615384615384617,25.78375891691906,0.6014555284763246,27.890614708125096,25.78375891691906,0.421371158241207,0.3281849670010597,0.024,0.29536647030095375,3.370969265929656,3.379787762629762,1.3829186375068507,27.0,3.379787762629762,38.40909090909091,25.783758916919062,1.163793103448276,107.10812054154047,3.1554916149601895,0.0,0.0,0.0,3.379787762629762,3.1554916149601895,0.0
2009-11-06 09:00:00,3.0797817371176692,20.000000000000004,12.6,3.4219797079085215,28.000547681600988,25.861810364158163,1.3793103448275863,30.000547681600988,30.223076923076924,30.223076923076924,25.861810364158163,0.6764050000073939,28.000547681600988,25.861810364158163,0.4277474634885652,0.3326965930982195,0.024,0.2994269337883975,3.4219797079085215,3.431249367218343,1.3830467015773116,27.0,3.431249367218343,37.72727272727273,25.861810364158167,1.1637931034482758,107.06909481792091,3.204705683795536,0.0,0.0,0.0,3.431249367218343,3.204705683795536,0.0
2009-11-06 10:00:00,2.593570186089687,19.999999999999996,17.0,2.8817446512107634,26.829375155438385,25.02828474843166,1.3793103448275863,28.829375155438385,28.0,28.0,25.02828474843166,0.8359692702869234,26.829375155438385,25.02828474843166,0.3602180814013454,0.2845838376928812,0.024,0.2561254539235931,2.8817446512107634,2.886203034980052,1.3814442933894795,27.0,2.886203034980052,35.0,25.028284748431663,1.1637931034482758,107.48585762578416,2.6851932884309955,0.0,0.0,0.0,2.886203034980052,2.6851932884309955,0.0
2009-11-06 11:00:00,2.3672249025027856,20.0,18.0,2.6302498916697616,26.278474037323683,24.634567855030085,1.3793103448275863,28.278474037323683,28.0,28.0,24.634567855030085,0.6737490775300886,26.278474037323683,24.634567855030085,0.3287812364587202,0.26191300541649043,0.024,0.2357217048748414,2.6302498916697616,2.632441192211411,1.3804594689147316,27.0,2.632441192211411,35.0,24.63456785503009,1.163793103448276,107.68271607248495,2.444627409322982,0.0,0.0,0.0,2.632441192211411,2.444627409322982,0.0
