timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-06 12:00:00,2.064741836370715,20.0,19.4,2.2941575959674614,25.535732866644054,24.101884369164388,1.3793103448275863,27.535732866644054,28.0,28.0,24.101884369164388,0.5073533606454975,25.535732866644054,24.101884369164388,0.2867696994959327,0.2313028136594026,0.024,0.20817253229346236,2.2941575959674614,2.2932878773334013,1.37878744617792,27.0,2.2932878773334013,35.0,24.101884369164395,1.1637931034482758,107.9490578154178,2.124416760778678,0.0,0.0,0.0,2.2932878773334013,2.124416760778678,0.0
2009-11-06 13:00:00,1.8900245349640854,20.0,19.0,2.100027261071206,25.102900036441557,23.790382998272054,1.3793103448275863,27.102900036441557,28.0,28.0,23.790382998272054,0.430055353673873,25.102900036441557,23.790382998272054,0.26250340763390073,0.2134387928331267,0.024,0.19209491354981403,2.100027261071206,2.0973711403545185,1.3775657890070265,27.0,2.0973711403545185,35.0,23.79038299827205,1.163793103448276,108.10480850086398,1.9401275201720156,0.0,0.0,0.0,2.0973711403545185,1.9401275201720156,0.0
2009-11-06 14:00:00,1.55081658222097,20.000000000000004,21.0,1.7231295358010779,24.25327287926589,23.176316919390214,1.3793103448275863,26.25327287926589,28.0,28.0,23.176316919390214,0.30795068240520795,24.25327287926589,23.176316919390214,0.21539119197513473,0.17831015516774631,0.024,0.16047913965097169,1.7231295358010779,1.7169605513178525,1.3743722691124356,27.0,1.7169605513178525,35.0,23.17631691939021,1.163793103448276,108.41184154030489,1.583738941174178,0.0,0.0,0.0,1.7169605513178525,1.583738941174178,0.0
2009-11-06 15:00:00,1.434720438728897,20.0,20.8,1.5941338208098856,23.95926400552301,22.962930367516833,1.3793103448275863,25.95926400552301,28.0,28.0,22.962930367516833,0.27282793252237575,23.95926400552301,22.962930367516833,0.1992667276012357,0.16613266495295625,0.024,0.14951939845766063,1.5941338208098856,1.5867470873051812,1.3729190382731935,27.0,1.5867470873051812,35.0,22.962930367516833,1.1637931034482758,108.51853481624158,1.4621899291140248,0.0,0.0,0.0,1.5867470873051812,1.4621899291140248,0.0
2009-11-06 16:00:00,1.356361916585201,20.000000000000004,20.0,1.507068796205779,23.75977459664908,22.817856599020466,1.3793103448275863,25.75977459664908,28.0,28.0,22.817856599020466,0.25070653927925934,23.75977459664908,22.817856599020466,0.18838359952572237,0.15786314869606893,0.024,0.14207683382646205,1.507068796205779,1.4988551110753858,1.3717929568370473,27.0,1.4988551110753858,35.0,22.817856599020466,1.1637931034482758,108.59107170048976,1.380274720199327,0.0,0.0,0.0,1.4988551110753858,1.380274720199327,0.0
2009-11-06 17:00:00,1.5269364244693178,20.0,19.0,1.6965960271881309,24.192942690792787,23.132570173800207,1.3793103448275863,26.192942690792787,28.0,28.0,23.132570173800207,0.3004835887281057,24.192942690792787,23.132570173800207,0.21207450339851636,0.17581230875023188,0.024,0.15823107787520868,1.6965960271881309,1.690177258063154,1.3740919696143608,27.0,1.690177258063154,35.0,23.132570173800204,1.1637931034482758,108.43371491309989,1.5587193147608038,0.0,0.0,0.0,1.690177258063154,1.5587193147608038,0.0
2009-11-06 18:00:00,1.3850776114749503,20.0,19.0,1.5389751238610558,23.83298296109401,22.871123508680853,1.3793103448275863,25.83298296109401,28.0,28.0,22.871123508680853,0.25867316072616925,23.83298296109401,22.871123508680853,0.19237189048263198,0.16089855527459673,0.024,0.14480869974713706,1.5389751238610558,1.5310649793885154,1.3722208578496038,27.0,1.5310649793885154,35.0,22.871123508680853,1.163793103448276,108.56443824565957,1.4102822288123686,0.0,0.0,0.0,1.5310649793885154,1.4102822288123684,0.0
2009-11-06 19:00:00,1.3985294318103432,20.000000000000004,18.0,1.5539215909003814,23.86723617814804,22.896035183835302,1.3793103448275863,25.86723617814804,28.0,28.0,22.896035183835302,0.26246019057964665,23.86723617814804,22.896035183835302,0.19424019886254767,0.16231851268760006,0.024,0.14608666141884005,1.5539215909003814,1.5461534421691414,1.3724150883565374,27.0,1.5461534421691414,35.0,22.89603518383531,1.163793103448276,108.55198240808235,1.4243438100988757,0.0,0.0,0.0,1.5461534421691414,1.4243438100988757,0.0
2009-11-06 20:00:00,1.4860862788342668,20.0,17.0,1.6512069764825186,24.0895676163478,23.057563256046222,1.3793103448275863,26.0895676163478,28.0,28.0,23.057563256046222,0.28800657728447177,24.0895676163478,23.057563256046222,0.20640087206031482,0.17153114093745653,0.024,0.15437802684371088,1.6512069764825186,1.644360090576264,1.373590904021639,27.0,1.644360090576264,35.0,23.057563256046222,1.1637931034482758,108.47121837197689,1.5159413854256827,0.0,0.0,0.0,1.644360090576264,1.5159413854256827,0.0
2009-11-06 21:00:00,1.4657484891541197,20.0,17.4,1.6286094323934663,24.03801815745383,23.020137262207914,1.3793103448275863,26.03801815745383,28.0,28.0,23.020137262207914,0.28193019015570997,24.03801815745383,23.020137262207914,0.2035761790491833,0.16939573007188188,0.024,0.1524561570646937,1.6286094323934663,1.6215490054006545,1.3733306913904983,27.0,1.6215490054006545,35.0,23.020137262207925,1.163793103448276,108.48993136889604,1.494653913907398,0.0,0.0,0.0,1.6215490054006545,1.494653913907398,0.0
2009-11-06 22:00:00,1.5863778723079631,20.0,16.0,1.7626420803421812,24.342979408881828,23.24132810866796,1.3793103448275863,26.342979408881828,28.0,28.0,23.24132810866796,0.31931578168807123,24.342979408881828,23.24132810866796,0.22033026004277265,0.18202338042119492,0.024,0.16382104237907544,1.7626420803421812,1.7568444183843006,1.3747735331835724,27.0,1.7568444183843006,35.0,23.24132810866797,1.163793103448276,108.37933594566601,1.6210141933929751,0.0,0.0,0.0,1.7568444183843006,1.6210141933929751,0.0
2009-11-06 23:00:00,0.0,19.47801526392786,16.0,0.0,19.47801526392786,19.47801526392786,1.3793103448275863,21.47801526392786,28.0,28.0,19.47801526392786,0.0,19.47801526392786,19.47801526392786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.47801526392786,19.47801526392786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.34145332647408,16.4,0.0,19.34145332647408,19.34145332647408,1.3793103448275863,21.34145332647408,28.0,28.0,19.34145332647408,0.0,19.34145332647408,19.34145332647408,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.34145332647408,19.34145332647408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.295745527210023,17.0,0.0,19.295745527210023,19.295745527210023,1.3793103448275863,21.295745527210023,28.0,28.0,19.295745527210023,0.0,19.295745527210023,19.295745527210023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.295745527210023,19.295745527210023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.25682235800373,16.0,0.0,19.25682235800373,19.25682235800373,1.3793103448275863,21.25682235800373,28.0,28.0,19.25682235800373,0.0,19.25682235800373,19.25682235800373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.25682235800373,19.25682235800373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.218079221116938,15.4,0.0,19.218079221116938,19.218079221116938,1.3793103448275863,21.218079221116938,28.392307692307693,28.392307692307693,19.218079221116938,0.0,19.218079221116938,19.218079221116938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.218079221116938,19.218079221116938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.16773542364936,14.0,0.0,19.16773542364936,19.16773542364936,1.3793103448275863,21.16773542364936,29.307692307692307,29.307692307692307,19.16773542364936,0.0,19.16773542364936,19.16773542364936,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16773542364936,19.16773542364936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.5655705296754694,20.0,15.0,2.8506339218616326,26.761436710831145,24.979790509667627,1.3793103448275863,28.761436710831145,28.653846153846153,28.653846153846153,24.979790509667627,0.6688638589296783,26.761436710831145,24.979790509667627,0.35632924023270407,0.2817894532919705,0.024,0.25361050796277346,2.8506339218616326,2.8548128671908297,1.3813323731486662,27.0,2.8548128671908297,35.0,24.979790509667623,1.163793103448276,107.51010474516619,2.655390276065363,0.0,0.0,0.0,2.8548128671908297,2.655390276065363,0.0
2009-11-07 06:00:00,2.186816504259482,20.0,15.4,2.429796115843869,25.836442555386974,24.317819982984552,1.3793103448275863,27.836442555386974,28.392307692307693,28.392307692307693,24.317819982984552,0.5140896165204784,25.836442555386974,24.317819982984552,0.3037245144804836,0.24370230092091663,0.024,0.21933207082882497,2.429796115843869,2.43016634593596,1.3795205115130342,27.0,2.43016634593596,35.0,24.31781998298456,1.163793103448276,107.84109000850772,2.2534697541950304,0.0,0.0,0.0,2.43016634593596,2.2534697541950304,0.0
2009-11-07 07:00:00,2.304108167530216,20.0,14.0,2.5601201861446845,26.124136750289807,24.52406163394938,1.3793103448275863,28.124136750289807,29.307692307692307,29.307692307692307,24.52406163394938,0.46136508250598285,26.124136750289807,24.52406163394938,0.32001502326808556,0.2555567612217405,0.024,0.23000108509956643,2.5601201861446845,2.5616758622668585,1.3801484930442713,27.0,2.5616758622668585,36.13636363636363,24.524061633949373,1.1637931034482758,107.73796918302531,2.3776908750851637,0.0,0.0,0.0,2.5616758622668585,2.3776908750851637,0.0
2009-11-07 08:00:00,2.430864135612693,20.0,13.0,2.7009601506807703,26.43376437900089,24.74566428482541,1.3793103448275863,28.43376437900089,29.96153846153846,29.96153846153846,24.74566428482541,0.4464091433409516,26.43376437900089,24.74566428482541,0.3376200188350963,0.2683062879318312,0.024,0.2414756591386481,2.7009601506807703,2.7037907794739535,1.3807558735873569,27.0,2.7037907794739535,37.27272727272727,24.745664284825406,1.163793103448276,107.6271678575873,2.512182410162107,0.0,0.0,0.0,2.7037907794739535,2.512182410162107,0.0
2009-11-07 09:00:00,2.4560494682725156,19.999999999999996,14.0,2.7289438536361286,26.49513283421178,24.789542925689197,1.3793103448275863,28.49513283421178,29.307692307692307,29.307692307692307,24.789542925689197,0.5206861495614694,26.49513283421178,24.789542925689197,0.34111798170451607,0.27083221823762366,0.024,0.2437489964138613,2.7289438536361286,2.7320270754598908,1.3808687205161299,27.0,2.7320270754598908,36.13636363636363,24.789542925689197,1.1637931034482758,107.6052285371554,2.5389352474787406,0.0,0.0,0.0,2.7320270754598908,2.5389352474787406,0.0
2009-11-07 10:00:00,2.0938333209673616,20.000000000000004,17.0,2.326481467741513,25.60751776116212,24.15346684382368,1.3793103448275863,27.60751776116212,28.0,28.0,24.15346684382368,0.5214013218554006,25.60751776116212,24.15346684382368,0.2908101834676891,0.23426363051965904,0.024,0.21083726746769316,2.326481467741513,2.325907830793479,1.3789702504027812,27.0,2.325907830793479,35.0,24.15346684382368,1.163793103448276,107.92326657808816,2.155149584089509,0.0,0.0,0.0,2.325907830793479,2.155149584089509,0.0
2009-11-07 11:00:00,1.7985876418230455,20.0,19.0,1.9984307131367172,24.87514725169324,23.626128055982793,1.3793103448275863,26.87514725169324,28.0,28.0,23.626128055982793,0.39388100968254486,24.87514725169324,23.626128055982793,0.24980383914208965,0.20403060738422477,0.024,0.1836275466458023,1.9984307131367172,1.9948337738751394,1.3768277491085594,27.0,1.9948337738751394,35.0,23.626128055982793,1.163793103448276,108.1869359720086,1.843876763818569,0.0,0.0,0.0,1.9948337738751394,1.843876763818569,0.0
2009-11-07 12:00:00,1.536510538352356,20.0,20.0,1.707233931502618,24.217139295861315,23.15011808867218,1.3793103448275863,26.217139295861315,28.0,28.0,23.15011808867218,0.30346169579692966,24.217139295861315,23.15011808867218,0.21340424143782724,0.17681417722880388,0.024,0.1591327595059235,1.707233931502618,1.7009153492254983,1.3742054287767418,27.0,1.7009153492254983,35.0,23.150118088672187,1.163793103448276,108.42494095566391,1.5687491588499183,0.0,0.0,0.0,1.7009153492254983,1.5687491588499183,0.0
2009-11-07 13:00:00,1.2459921692278875,19.999999999999996,21.0,1.3844357435865415,23.477235749715447,22.61196340997386,1.3793103448275863,25.477235749715447,28.0,28.0,22.61196340997386,0.2215053794378469,23.477235749715447,22.61196340997386,0.1730544679483177,0.14614077983254356,0.024,0.13152670184928922,1.3844357435865415,1.375049821569796,1.3699591709696357,27.0,1.375049821569796,35.0,22.611963409973864,1.1637931034482758,108.69401829501307,1.2650648519016836,0.0,0.0,0.0,1.375049821569796,1.2650648519016836,0.0
2009-11-07 14:00:00,1.162062145138178,19.999999999999996,20.0,1.2911801612646423,23.261067849624062,22.454080248833662,1.3793103448275863,25.261067849624062,28.0,28.0,22.454080248833662,0.20070365166818488,23.261067849624062,22.454080248833662,0.1613975201580803,0.13716355436298555,0.024,0.123447198926687,1.2911801612646423,1.2808965167009407,1.3683247846751228,27.0,1.2808965167009407,35.0,22.454080248833662,1.104221135087018,108.77295987558317,1.1775872589714,0.0,0.0,0.0,1.2808965167009407,1.1775872589714,0.0
2009-11-07 15:00:00,0.919101394419846,20.0,21.6,1.0212237715776067,22.627963206780887,21.989698349544884,1.3793103448275863,24.627963206780887,28.0,28.0,21.989698349544884,0.14647606252156403,22.627963206780887,21.989698349544884,0.12765297144720084,0.1108238773518185,0.024,0.09974148961663666,1.0212237715776067,1.0083061593127884,1.3618632419269092,27.0,1.0083061593127884,35.0,21.989698349544888,0.8692294476834383,109.00515082522756,0.9250078108046904,0.0,0.0,0.0,1.0083061593127884,0.9250078108046904,0.0
2009-11-07 16:00:00,0.8300561855661268,20.0,21.0,0.9222846506290298,22.392764859897557,21.81633695325441,1.3793103448275863,24.392764859897557,28.0,28.0,21.81633695325441,0.12857637433828778,22.392764859897557,21.81633695325441,0.11528558132862872,0.10101844351564722,0.024,0.09091659916408251,0.9222846506290298,0.9083864949805944,1.3585251459772707,27.0,0.9083864949805944,35.0,21.816336953254414,0.7830918060177539,109.09183152337279,0.8326805795592255,0.0,0.0,0.0,0.9083864949805944,0.8326805795592255,0.0
2009-11-07 17:00:00,1.0158955442847686,20.0,19.0,1.1287728269830761,22.88159980531628,22.17611678845186,1.3793103448275863,24.88159980531628,28.0,28.0,22.17611678845186,0.16708439848720844,22.88159980531628,22.17611678845186,0.14109660337288452,0.1213851982504354,0.024,0.10924667842539186,1.1287728269830761,1.1169113468081198,1.36481614199139,27.0,1.1169113468081198,35.0,22.17611678845186,0.9628546093173448,108.91194160577408,1.0255177993713276,0.0,0.0,0.0,1.1169113468081198,1.0255177993713276,0.0
2009-11-07 18:00:00,0.936807342779134,19.999999999999993,19.2,1.0408970475323711,22.674510733627343,22.02395007891961,1.3793103448275863,24.674510733627343,28.0,28.0,22.02395007891961,0.1501535383449337,22.674510733627343,22.02395007891961,0.1301121309415464,0.11276305950112726,0.024,0.10148675355101452,1.0408970475323711,1.028173353482484,1.3624499618828598,27.0,1.028173353482484,35.0,22.02395007891961,0.8863563392090379,108.9880249605402,0.9433819484798817,0.0,0.0,0.0,1.028173353482484,0.9433819484798817,0.0
2009-11-07 19:00:00,1.071322881735277,20.000000000000004,17.0,1.190358757483641,23.025971884063186,22.281997660635913,1.3793103448275863,25.025971884063186,28.0,28.0,22.281997660635913,0.17946326037572663,23.025971884063186,22.281997660635913,0.14879484468545512,0.12739126907277817,0.024,0.11465214216550036,1.190358757483641,1.1790978843909186,1.366261977139335,27.0,1.1790978843909186,35.0,22.281997660635916,1.0164636934404472,108.85900116968205,1.0831422957418289,0.0,0.0,0.0,1.1790978843909186,1.0831422957418289,0.0
2009-11-07 20:00:00,1.1027088774548368,20.0,17.0,1.2252320860609298,23.10746068495205,22.341690631163967,1.3793103448275863,25.10746068495205,28.0,28.0,22.341690631163967,0.18666963718287374,23.10746068495205,22.341690631163967,0.15315401075761623,0.13077963158678438,0.024,0.11770166842810595,1.2252320860609298,1.2143100492196082,1.3670148143944447,27.0,1.2143100492196082,35.0,22.341690631163964,1.0468190079479383,108.82915468441801,1.1157948003371483,0.0,0.0,0.0,1.2143100492196082,1.1157948003371483,0.0
2009-11-07 21:00:00,1.0464785940439214,20.0,18.0,1.162753993382135,22.961334390360108,22.234613144496272,1.3793103448275863,24.961334390360108,28.0,28.0,22.234613144496272,0.1738606892040725,22.961334390360108,22.234613144496272,0.14534424917276687,0.12470274083655312,0.024,0.11223246675289782,1.162753993382135,1.1512242674657902,1.3656332727040275,27.0,1.1512242674657902,35.0,22.234613144496272,0.9924347133325778,108.88269342775186,1.0573069339340644,0.0,0.0,0.0,1.1512242674657902,1.0573069339340644,0.0
2009-11-07 22:00:00,1.1382789309800858,20.0,17.0,1.264754367755651,23.19959248515227,22.409121005304986,1.3793103448275863,25.19959248515227,28.0,28.0,22.409121005304986,0.19501503976013054,23.19959248515227,22.409121005304986,0.15809429596945637,0.13460912377097412,0.024,0.1211482113938767,1.264754367755651,1.2542152801327484,1.3678166722584897,27.0,1.2542152801327484,35.0,22.409121005304982,1.0812200690799554,108.7954394973475,1.152819719215645,0.0,0.0,0.0,1.2542152801327484,1.152819719215645,0.0
2009-11-07 23:00:00,0.0,19.62655785194144,17.0,0.0,19.62655785194144,19.62655785194144,1.3793103448275863,21.62655785194144,28.0,28.0,19.62655785194144,0.0,19.62655785194144,19.62655785194144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.62655785194144,19.62655785194144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.52177347993338,17.0,0.0,19.52177347993338,19.52177347993338,1.3793103448275863,21.52177347993338,28.0,28.0,19.52177347993338,0.0,19.52177347993338,19.52177347993338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.52177347993338,19.52177347993338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.478741174994447,17.0,0.0,19.478741174994447,19.478741174994447,1.3793103448275863,21.478741174994447,28.0,28.0,19.478741174994447,0.0,19.478741174994447,19.478741174994447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.478741174994447,19.478741174994447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.43500667619656,17.0,0.0,19.43500667619656,19.43500667619656,1.3793103448275863,21.43500667619656,28.0,28.0,19.43500667619656,0.0,19.43500667619656,19.43500667619656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.43500667619656,19.43500667619656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.404796526597245,17.0,0.0,19.404796526597245,19.404796526597245,1.3793103448275863,21.404796526597245,28.0,28.0,19.404796526597245,0.0,19.404796526597245,19.404796526597245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.404796526597245,19.404796526597245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.36751292906989,16.0,0.0,19.36751292906989,19.36751292906989,1.3793103448275863,21.36751292906989,28.0,28.0,19.36751292906989,0.0,19.36751292906989,19.36751292906989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.36751292906989,19.36751292906989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.7218280964514612,20.0,15.0,1.9131423293905123,24.683253863226117,23.48753990735705,1.3793103448275863,26.683253863226117,28.653846153846153,28.653846153846153,23.48753990735705,0.3192340039667068,24.683253863226117,23.48753990735705,0.23914279117381404,0.196099050493996,0.024,0.1764891454445964,1.9131423293905123,1.9087522344399117,1.3761452361542232,27.0,1.9087522344399117,35.0,23.48753990735705,1.1637931034482758,108.25623004632148,1.7631800346485191,0.0,0.0,0.0,1.9087522344399117,1.7631800346485191,0.0
2009-11-08 06:00:00,1.4092427069712516,20.000000000000004,15.2,1.5658252299680573,23.894497555709883,22.915856786979845,1.3793103448275863,25.894497555709883,28.523076923076925,28.523076923076925,22.915856786979845,0.24073414337517446,23.894497555709883,22.915856786979845,0.19572815374600716,0.1634485042245533,0.024,0.14710365380209794,1.5658252299680573,1.5581700803905125,1.3725670462771276,27.0,1.5581700803905125,35.0,22.915856786979848,1.163793103448276,108.54207160651008,1.4355448144008496,0.0,0.0,0.0,1.5581700803905125,1.4355448144008496,0.0
2009-11-08 07:00:00,1.5991500969514851,20.0,17.0,1.7768334410572058,24.375159843340896,23.264638942680143,1.3793103448275863,26.375159843340896,28.0,28.0,23.264638942680143,0.32347120903502447,24.375159843340896,23.264638942680143,0.22210418013215072,0.18335517086450495,0.024,0.16501965377805444,1.7768334410572058,1.7711689581436563,1.3749131516522335,27.0,1.7711689581436563,35.0,23.264638942680147,1.163793103448276,108.36768052865993,1.634407001703092,0.0,0.0,0.0,1.7711689581436563,1.634407001703092,0.0
2009-11-08 08:00:00,1.6084180136496071,20.0,17.0,1.7871311262773413,24.398498332052405,23.28154137812907,1.3793103448275863,26.398498332052405,28.0,28.0,23.28154137812907,0.32651134718707997,24.398498332052405,23.28154137812907,0.22339139078466766,0.18432095304435542,0.024,0.16588885773991988,1.7871311262773413,1.781563221581777,1.3750130280651638,27.0,1.781563221581777,35.0,23.281541378129074,1.1637931034482762,108.35922931093546,1.6441268850940267,0.0,0.0,0.0,1.781563221581777,1.6441268850940267,0.0
2009-11-08 09:00:00,1.6263836327523313,20.0,17.0,1.8070929252803682,24.443709443005115,23.314276364704885,1.3793103448275863,26.443709443005115,28.0,28.0,23.314276364704885,0.3324649189626945,24.443709443005115,23.314276364704885,0.22588661566004603,0.18619165938504,0.024,0.16757249344653602,1.8070929252803682,1.8017120912188722,1.3752032842658433,27.0,1.8017120912188722,35.0,23.31427636470488,1.1637931034482758,108.34286181764756,1.6629725862801588,0.0,0.0,0.0,1.8017120912188722,1.6629725862801588,0.0
2009-11-08 10:00:00,1.4229810072187097,20.000000000000004,18.0,1.5810900080207886,23.92943273608882,22.94125148107583,1.3793103448275863,25.92943273608882,28.0,28.0,22.94125148107583,0.26943593311770236,23.92943273608882,22.94125148107583,0.19763625100259857,0.16489642121195147,0.024,0.1484067790907563,1.5810900080207886,1.5735796501419836,1.3727584633641439,27.0,1.5735796501419836,35.0,22.941251481075835,1.1637931034482758,108.52937425946209,1.4499112898043744,0.0,0.0,0.0,1.5735796501419836,1.4499112898043747,0.0
2009-11-08 11:00:00,1.1284179639961702,20.000000000000004,20.0,1.2537977377735225,23.17407410310622,22.390450516997767,1.3793103448275863,25.17407410310622,28.0,28.0,22.390450516997767,0.19268216138309227,23.17407410310622,22.390450516997767,0.15672471722169032,0.13354859088249554,0.024,0.120193731794246,1.2537977377735225,1.243152596861772,1.3675995620279577,27.0,1.243152596861772,35.0,22.390450516997767,1.0716832731567,108.80477474150112,1.142553348247133,0.0,0.0,0.0,1.243152596861772,1.142553348247133,0.0
2009-11-08 12:00:00,0.7843656397192241,20.0,22.0,0.8715173774658046,22.271317276602602,21.726618915686473,1.3793103448275863,24.271317276602602,28.0,28.0,21.726618915686473,0.1197612697084316,22.271317276602602,21.726618915686473,0.10893967218322557,0.09595046861493779,0.024,0.08635542175344402,0.8715173774658046,0.8571124243272984,1.3565122900848614,27.0,0.8571124243272984,35.0,21.72661891568647,0.738890020971809,109.13669054215677,0.785356803536403,0.0,0.0,0.0,0.8571124243272984,0.785356803536403,0.0
2009-11-08 13:00:00,0.5865026621592735,20.0,22.0,0.651669624621415,21.73838541718161,21.33109190179323,1.3793103448275863,23.73838541718161,28.0,28.0,21.33109190179323,0.08423930137940462,21.73838541718161,21.33109190179323,0.08145870307767687,0.07366745565539617,0.024,0.06630071008985655,0.651669624621415,0.6350363701869546,1.3441047451758863,27.0,0.6350363701869546,35.0,21.331091901793236,0.547445146712892,109.33445404910339,0.5808199946759256,0.0,0.0,0.0,0.6350363701869546,0.5808199946759256,0.0
2009-11-08 14:00:00,0.4159096980370608,20.0,22.0,0.4621218867078453,21.2672936879135,20.978467508721096,1.3793103448275863,23.2672936879135,28.0,28.0,20.978467508721096,0.05673703529990314,21.2672936879135,20.978467508721096,0.057765235838480665,0.05389826871923031,0.024,0.04850844184730728,0.4621218867078453,0.44351171357976826,1.3237639510017922,27.0,0.44351171357976826,35.0,20.978467508721103,0.3823376841204899,109.51076624563945,0.40499370864134393,0.0,0.0,0.0,0.44351171357976826,0.40499370864134393,0.0
2009-11-08 15:00:00,0.2843763545754717,20.000000000000007,22.2,0.3159737273060797,20.893504734454936,20.696021154888633,1.3793103448275863,22.893504734454936,28.0,28.0,20.696021154888633,0.03729352863770868,20.893504734454936,20.696021154888633,0.03949671591325996,0.03814862134424533,0.024,0.03433375920982079,0.3159737273060797,0.29578858944050423,1.2911967864405145,27.0,0.29578858944050423,35.0,20.696021154888637,0.2549901633107795,109.65198942255569,0.26975214129554115,0.0,0.0,0.0,0.29578858944050423,0.26975214129554115,0.0
2009-11-08 16:00:00,0.3133959761370376,20.0,21.0,0.3482177512633751,20.976980873629625,20.759344779090018,1.3793103448275863,22.976980873629625,28.0,28.0,20.759344779090018,0.04145863978434693,20.976980873629625,20.759344779090018,0.04352721890792189,0.04167181566527142,0.024,0.03750463409874428,0.3482177512633751,0.3283849328299022,1.300751421472525,27.0,0.3283849328299022,35.0,20.75934477909002,0.2830904593361226,109.62032761045499,0.2995657283536367,0.0,0.0,0.0,0.3283849328299022,0.2995657283536367,0.0
2009-11-08 17:00:00,0.4412924823356083,20.0,20.6,0.4903249803728981,21.33823705446104,21.03178394172798,1.3793103448275863,23.33823705446104,28.0,28.0,21.03178394172798,0.060660281636293834,21.33823705446104,21.03178394172798,0.061290622546612265,0.05688050390853647,0.024,0.051192453517682826,0.4903249803728981,0.47201303076375173,1.3277978530295045,27.0,0.47201303076375173,35.0,21.03178394172798,0.40690778514116527,109.48410802913601,0.4311246986075269,0.0,0.0,0.0,0.47201303076375173,0.4311246986075269,0.0
2009-11-08 18:00:00,0.34581902549461646,20.000000000000004,20.2,0.38424336166068496,21.069521007293226,20.829368906255297,1.3793103448275863,23.069521007293226,28.0,28.0,20.829368906255297,0.04619457798946801,21.069521007293226,20.829368906255297,0.04803042020758562,0.04557335792516437,0.024,0.041016022132647934,0.38424336166068496,0.3648006974532014,1.30951742047754,27.0,0.3648006974532014,35.0,20.829368906255286,0.3144833598734495,109.58531554687235,0.3328919532993151,0.0,0.0,0.0,0.3648006974532014,0.3328919532993151,0.0
2009-11-08 19:00:00,0.5365915041858215,20.000000000000004,18.0,0.5962127824286905,21.601848553722398,21.229215564704468,1.3793103448275863,23.601848553722398,28.0,28.0,21.229215564704468,0.07591092900508555,21.601848553722398,21.229215564704468,0.07452659780358631,0.06794553884224462,0.024,0.06115098495802016,0.5962127824286905,0.5790073363129149,1.3395063511624588,27.0,0.5790073363129149,35.0,21.229215564704468,0.499144255442168,109.38539221764776,0.5293278422047842,0.0,0.0,0.0,0.5790073363129149,0.5293278422047842,0.0
2009-11-08 20:00:00,0.5704895055047492,20.0,18.0,0.6338772283386103,21.694684231885088,21.298510964173456,1.3793103448275863,23.694684231885088,28.0,28.0,21.298510964173456,0.08154096553429709,21.694684231885088,21.298510964173456,0.07923465354232628,0.07183668470540505,0.024,0.06465301623486455,0.6338772283386103,0.6170608968091508,1.3427181799671637,27.0,0.6170608968091508,35.0,21.298510964173445,0.5319490489734059,109.35074451791328,0.5642951033662756,0.0,0.0,0.0,0.6170608968091508,0.5642951033662756,0.0
2009-11-08 21:00:00,0.4565644667345096,20.0,18.2,0.5072938519272329,21.38076384082923,21.063705183374704,1.3793103448275863,23.38076384082923,28.0,28.0,21.063705183374704,0.06304839942730923,21.38076384082923,21.063705183374704,0.06341173149090411,0.05866725658089439,0.024,0.05280053092280495,0.5072938519272329,0.48916057758532233,1.3300067453647078,27.0,0.48916057758532233,35.0,21.063705183374694,0.42169015309079516,109.46814740831266,0.4468519739909082,0.0,0.0,0.0,0.48916057758532233,0.4468519739909082,0.0
2009-11-08 22:00:00,0.5058630554762664,20.0,17.0,0.562070061640296,21.51729041505156,21.165996626526375,1.3793103448275863,23.51729041505156,28.0,28.0,21.165996626526375,0.07090180237066168,21.51729041505156,21.165996626526375,0.070258757705037,0.06439888899787041,0.024,0.05795900009808337,0.562070061640296,0.544509950540083,1.3362181316857633,27.0,0.544509950540083,35.0,21.165996626526365,0.4694051297759336,109.41700168673682,0.49764656510971345,0.0,0.0,0.0,0.544509950540083,0.4976465651097135,0.0
2009-11-08 23:00:00,0.0,19.78412405086112,17.0,0.0,19.78412405086112,19.78412405086112,1.3793103448275863,21.78412405086112,28.0,28.0,19.78412405086112,0.0,19.78412405086112,19.78412405086112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.78412405086112,19.78412405086112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.71291997883635,17.2,0.0,19.71291997883635,19.71291997883635,1.3793103448275863,21.71291997883635,28.0,28.0,19.71291997883635,0.0,19.71291997883635,19.71291997883635,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.71291997883635,19.71291997883635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.66415186992402,16.0,0.0,19.66415186992402,19.66415186992402,1.3793103448275863,21.66415186992402,28.0,28.0,19.66415186992402,0.0,19.66415186992402,19.66415186992402,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.66415186992402,19.66415186992402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.611709607530592,16.0,0.0,19.611709607530592,19.611709607530592,1.3793103448275863,21.611709607530592,28.0,28.0,19.611709607530592,0.0,19.611709607530592,19.611709607530592,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.611709607530592,19.611709607530592,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.573989930533276,16.2,0.0,19.573989930533276,19.573989930533276,1.3793103448275863,21.573989930533276,28.0,28.0,19.573989930533276,0.0,19.573989930533276,19.573989930533276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.573989930533276,19.573989930533276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.50604753233805,13.0,0.0,19.50604753233805,19.50604753233805,1.3793103448275863,21.50604753233805,29.96153846153846,29.96153846153846,19.50604753233805,0.0,19.50604753233805,19.50604753233805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.50604753233805,19.50604753233805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,1.4087085469736103,20.000000000000004,13.0,1.565231718859567,23.893138699718516,22.914868875431285,1.3793103448275863,25.893138699718516,29.96153846153846,29.96153846153846,22.914868875431285,0.1914858745941942,23.893138699718516,22.914868875431285,0.19565396485744588,0.16339218180359508,0.024,0.14705296362323556,1.565231718859567,1.5575709370399264,1.372559526091942,27.0,1.5575709370399264,37.27272727272727,22.914868875431278,1.1637931034482758,108.54256556228437,1.4349862922174565,0.0,0.0,0.0,1.5575709370399264,1.4349862922174565,0.0
2009-11-09 06:00:00,1.1985182550065585,20.000000000000004,13.8,1.3316869500072872,23.355109090009673,22.522804746255115,1.3793103448275863,25.355109090009673,29.43846153846154,29.43846153846154,22.522804746255115,0.16600100697295073,23.355109090009673,22.522804746255115,0.1664608687509109,0.14106993207035476,0.024,0.12696293886331927,1.3316869500072872,1.3217939432143226,1.369063547251836,27.0,1.3217939432143226,36.36363636363636,22.52280474625511,1.1394775372537265,108.73859762687245,1.2155701582155305,0.0,0.0,0.0,1.3217939432143226,1.2155701582155305,0.0
2009-11-09 07:00:00,1.8119729934912585,20.0,12.0,2.0133033261013984,24.908543300888248,23.65022872207487,1.3793103448275863,26.908543300888248,30.615384615384617,30.615384615384617,23.65022872207487,0.2491841305765689,24.908543300888248,23.65022872207487,0.2516629157626748,0.20541052855111486,0.024,0.18486947569600334,2.0133033261013984,2.00984437895651,1.3769406266051463,27.0,2.00984437895651,38.40909090909091,23.65022872207488,1.1637931034482758,108.17488563896256,1.8579584041941446,0.0,0.0,0.0,2.00984437895651,1.8579584041941446,0.0
2009-11-09 08:00:00,1.8160550687623642,19.999999999999996,13.0,2.017838965291516,24.91872410815471,23.657574754847513,1.3793103448275863,26.91872410815471,29.96153846153846,29.96153846153846,23.657574754847513,0.2759400958388985,24.91872410815471,23.657574754847513,0.2522298706614395,0.2058311727120535,0.024,0.18524805544084816,2.017838965291516,2.0144220825627213,1.3769747066642077,27.0,2.0144220825627213,37.27272727272727,23.65757475484751,1.1637931034482758,108.17121262257625,1.8622533978530016,0.0,0.0,0.0,2.0144220825627213,1.8622533978530016,0.0
2009-11-09 09:00:00,1.8932420963810366,20.0,12.8,2.1036023293122628,25.110898462212557,23.796147006392392,1.3793103448275863,27.110898462212557,30.092307692307692,30.092307692307692,23.796147006392392,0.2880247780121979,25.110898462212557,23.796147006392392,0.26295029116403285,0.21376909124651877,0.024,0.1923921821218669,2.1036023293122628,2.100979238436915,1.3775904112025963,27.0,2.100979238436915,37.5,23.79614700639239,1.163793103448276,108.1019264968038,1.9435169256664762,0.0,0.0,0.0,2.100979238436915,1.9435169256664764,0.0
2009-11-09 10:00:00,1.5457557484087416,20.0,16.0,1.717506387120824,24.240493445289793,23.167051953339275,1.3793103448275863,26.240493445289793,28.0,28.0,23.167051953339275,0.30635730823498397,24.240493445289793,23.167051953339275,0.214688298390103,0.17778108956709765,0.024,0.16000298061038787,1.717506387120824,1.7112844960775337,1.3743136130862887,27.0,1.7112844960775337,35.0,23.167051953339275,1.163793103448276,108.41647402333037,1.5784358525709652,0.0,0.0,0.0,1.7112844960775337,1.5784358525709652,0.0
2009-11-09 11:00:00,1.1940835682643092,20.0,19.0,1.3267595202936768,23.343681643735827,22.514456943552283,1.3793103448275863,25.343681643735827,28.0,28.0,22.514456943552283,0.20850409802277386,23.343681643735827,22.514456943552283,0.1658449400367096,0.14059532609491465,0.024,0.12653579348542318,1.3267595202936768,1.3168190529031683,1.3689761514078866,27.0,1.3168190529031683,35.0,22.514456943552283,1.135188838709628,108.74277152822386,1.2109485848090527,0.0,0.0,0.0,1.3168190529031683,1.2109485848090527,0.0
2009-11-09 12:00:00,0.9992927175086197,19.999999999999993,19.4,1.1103252416762441,22.8382348153557,22.14428153930805,1.3793103448275863,24.8382348153557,28.0,28.0,22.14428153930805,0.16346020371450964,22.8382348153557,22.14428153930805,0.13879065520953052,0.11958039251193037,0.024,0.10762235326073734,1.1103252416762441,1.098283280927437,1.364351123502708,27.0,1.098283280927437,35.0,22.144281539308047,0.9467959318339976,108.92785923034597,1.0082666534416465,0.0,0.0,0.0,1.098283280927437,1.0082666534416465,0.0
2009-11-09 13:00:00,0.6978737751169694,20.0,21.0,0.7754153056855215,22.039851064908518,21.555216498855067,1.3793103448275863,24.039851064908518,28.0,28.0,21.555216498855067,0.10372132288071417,22.039851064908518,21.555216498855067,0.09692691321069019,0.08628162153032605,0.024,0.07765345937729345,0.7754153056855215,0.7600434678385541,1.351966887965344,27.0,0.7600434678385541,35.0,21.555216498855074,0.6552098860677191,109.22239175057246,0.6958678121371303,0.0,0.0,0.0,0.7600434678385541,0.6958678121371303,0.0
2009-11-09 14:00:00,0.44945157170573397,20.000000000000004,22.0,0.4993906352285933,21.360971395424926,21.04885224840705,1.3793103448275863,23.360971395424926,28.0,28.0,21.04885224840705,0.06193353726395106,21.360971395424926,21.04885224840705,0.06242382940357416,0.057835767451967286,0.024,0.05205219070677056,0.4993906352285933,0.48117421197378996,1.3289968241713284,27.0,0.48117421197378996,35.0,21.04885224840705,0.414805355149819,109.47557387579647,0.4395265491092081,0.0,0.0,0.0,0.48117421197378996,0.4395265491092081,0.0
2009-11-09 15:00:00,0.4606092040583198,20.0,20.4,0.5117880045092442,21.39200782431024,21.072140321491965,1.3793103448275863,23.39200782431024,28.0,28.0,21.072140321491965,0.06368439548221802,21.39200782431024,21.072140321491965,0.06397350056365553,0.059139555499252934,0.024,0.053225599949327636,0.5117880045092442,0.49370196005916955,1.3305669823665656,27.0,0.49370196005916955,35.0,21.072140321491972,0.42560513798204275,109.463929839254,0.4510179387713951,0.0,0.0,0.0,0.49370196005916955,0.4510179387713951,0.0
2009-11-09 16:00:00,0.44940011715417627,20.000000000000004,20.0,0.4993334635046403,21.36082812689406,21.04874471220366,1.3793103448275863,23.36082812689406,28.0,28.0,21.04874471220366,0.06192548892389324,21.36082812689406,21.04874471220366,0.06241668293808004,0.05782974813834511,0.024,0.052046773324510597,0.4993334635046403,0.48111643831847484,1.3289894007536545,27.0,0.48111643831847484,35.0,21.048744712203643,0.41475555027454725,109.47562764389818,0.43947356016395556,0.0,0.0,0.0,0.48111643831847484,0.43947356016395556,0.0
2009-11-09 17:00:00,0.559672667731934,20.0,20.0,0.6218585197021489,21.665109246550387,21.27644767173654,1.3793103448275863,23.665109246550387,28.0,28.0,21.27644767173654,0.07973239510968054,21.665109246550387,21.27644767173654,0.07773231496276861,0.07059736603888626,0.024,0.06353762943499763,0.6218585197021489,0.6049182563060375,1.3417360738220898,27.0,0.6049182563060375,35.0,21.276447671736534,0.5214812554362392,109.36177616413173,0.5531349960869029,0.0,0.0,0.0,0.6049182563060375,0.5531349960869029,0.0
2009-11-09 18:00:00,0.4689815681685163,20.0,19.6,0.5210906312983514,21.415257333672322,21.089575689110852,1.3793103448275863,23.415257333672322,28.0,28.0,21.089575689110852,0.06500556858082374,21.415257333672322,21.089575689110852,0.06513632891229393,0.06011599254679618,0.024,0.05410439329211656,0.5210906312983514,0.503102230553031,1.3316956195865943,27.0,0.503102230553031,35.0,21.089575689110852,0.4337088194422682,109.45521215544457,0.4596420952878355,0.0,0.0,0.0,0.503102230553031,0.4596420952878355,0.0
2009-11-09 19:00:00,0.6114784244584932,19.999999999999993,18.0,0.679420471620548,21.806358529538812,21.381720734775968,1.3793103448275863,23.806358529538812,28.0,28.0,21.381720734775968,0.08849842680389455,21.806358529538812,21.381720734775968,0.0849275589525685,0.07651390234355505,0.024,0.06886251210919955,0.679420471620548,0.6630718618549034,1.3461205786736143,27.0,0.6630718618549034,35.0,21.38172073477596,0.5716136740128478,109.30913963261202,0.6066023976434978,0.0,0.0,0.0,0.6630718618549034,0.6066023976434978,0.0
2009-11-09 20:00:00,0.7278946641393053,20.0,17.0,0.8087718490436725,22.120435704577666,21.61495329892537,1.3793103448275863,24.120435704577666,28.0,28.0,21.61495329892537,0.10919530332130553,22.120435704577666,21.61495329892537,0.10109648113045906,0.0896493360840729,0.024,0.0806844024756656,0.8087718490436725,0.7937367826520798,1.3536689694092734,27.0,0.7937367826520798,35.0,21.61495329892537,0.6842558471138619,109.19252335053731,0.726914955618318,0.0,0.0,0.0,0.7937367826520798,0.726914955618318,0.0
2009-11-09 21:00:00,0.5563012289946611,20.0,17.4,0.6181124766607345,21.65588195041661,21.26956165250365,1.3793103448275863,23.65588195041661,28.0,28.0,21.26956165250365,0.07917100726826151,21.65588195041661,21.26956165250365,0.07726405958259182,0.07021064647008626,0.024,0.06318958182307764,0.6181124766607345,0.6011335413077431,1.3414220606385014,27.0,0.6011335413077431,35.0,21.269561652503647,0.5182185700928821,109.36521917374817,0.5496569621030285,0.0,0.0,0.0,0.6011335413077431,0.5496569621030285,0.0
2009-11-09 22:00:00,0.6178159372021328,20.0,16.0,0.6864621524468142,21.823571113692235,21.394532268412977,1.3793103448275863,23.823571113692235,28.0,28.0,21.394532268412977,0.08958907100502694,21.823571113692235,21.394532268412977,0.08580776905585177,0.0772344811705251,0.024,0.06951103305347259,0.6864621524468142,0.6701856005638667,1.346605823084837,27.0,0.6701856005638667,35.0,21.394532268412977,0.5777462073826437,109.30273386579351,0.6131462378486787,0.0,0.0,0.0,0.6701856005638667,0.6131462378486787,0.0
2009-11-09 23:00:00,0.0,19.736412284946816,16.0,0.0,19.736412284946816,19.736412284946816,1.3793103448275863,21.736412284946816,28.0,28.0,19.736412284946816,0.0,19.736412284946816,19.736412284946816,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.736412284946816,19.736412284946816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.637800918039627,15.0,0.0,19.637800918039627,19.637800918039627,1.3793103448275863,21.637800918039627,28.653846153846153,28.653846153846153,19.637800918039627,0.0,19.637800918039627,19.637800918039627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.637800918039627,19.637800918039627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.583564175432805,15.0,0.0,19.583564175432805,19.583564175432805,1.3793103448275863,21.583564175432805,28.653846153846153,28.653846153846153,19.583564175432805,0.0,19.583564175432805,19.583564175432805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.583564175432805,19.583564175432805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.52867484161493,14.0,0.0,19.52867484161493,19.52867484161493,1.3793103448275863,21.52867484161493,29.307692307692307,29.307692307692307,19.52867484161493,0.0,19.52867484161493,19.52867484161493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.52867484161493,19.52867484161493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.478623675679433,14.0,0.0,19.478623675679433,19.478623675679433,1.3793103448275863,21.478623675679433,29.307692307692307,29.307692307692307,19.478623675679433,0.0,19.478623675679433,19.478623675679433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.478623675679433,19.478623675679433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.42998058117594,14.0,0.0,19.42998058117594,19.42998058117594,1.3793103448275863,21.42998058117594,29.307692307692307,29.307692307692307,19.42998058117594,0.0,19.42998058117594,19.42998058117594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.42998058117594,19.42998058117594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.1480428533951192,20.0,12.0,2.3867142815501325,25.741076029674655,24.249379603705822,1.3793103448275863,27.741076029674655,30.615384615384617,30.615384615384617,24.249379603705822,0.32320306187420944,25.741076029674655,24.249379603705822,0.29833928519376657,0.23977093520113146,0.024,0.2157938416810183,2.3867142815501325,2.3866913750702454,1.3792971069025797,27.0,2.3866913750702454,38.40909090909091,24.249379603705826,1.163793103448276,107.87531019814709,2.2124537771305897,0.0,0.0,0.0,2.3866913750702454,2.2124537771305897,0.0
2009-11-10 06:00:00,1.9941939127199781,19.999999999999996,12.2,2.215771014133309,25.361321066840812,23.976464183007497,1.3793103448275863,27.361321066840812,30.484615384615385,30.484615384615385,23.976464183007497,0.2935007756895805,25.361321066840812,23.976464183007497,0.2769713767666636,0.2241068459963596,0.024,0.20169616139672364,2.215771014133309,2.214181698732945,1.3783210010917368,27.0,2.214181698732945,38.18181818181818,23.976464183007497,1.1637931034482758,108.01176790849625,2.049944873237073,0.0,0.0,0.0,2.214181698732945,2.049944873237073,0.0
2009-11-10 07:00:00,2.0718332608170957,20.0,12.0,2.3020369564634398,25.553238601146354,24.114465503356705,1.3793103448275863,27.553238601146354,30.615384615384617,30.615384615384617,24.114465503356705,0.3052667758885316,25.553238601146354,24.114465503356705,0.28775461955792997,0.23202489850807342,0.024,0.2088224086572661,2.3020369564634398,2.3012394463142467,1.37883250106587,27.0,2.3012394463142467,38.40909090909091,24.114465503356712,1.163793103448276,107.94276724832164,2.1319070327521437,0.0,0.0,0.0,2.3012394463142467,2.1319070327521437,0.0
2009-11-10 08:00:00,2.0686565592888924,20.0,13.0,2.298507288098769,25.545397245319975,24.108830190258246,1.3793103448275863,27.545397245319975,29.96153846153846,29.96153846153846,24.108830190258246,0.33855639274016325,25.545397245319975,24.108830190258246,0.28731341101234614,0.2317014584538773,0.024,0.2085313126084896,2.298507288098769,2.297677433944157,1.3788123579706035,27.0,2.297677433944157,37.27272727272727,24.108830190258242,1.1637931034482758,107.94558490487088,2.128551562316355,0.0,0.0,0.0,2.297677433944157,2.128551562316355,0.0
2009-11-10 09:00:00,2.1054737379377135,20.0,14.0,2.339415264375237,25.636219275466388,24.174084735231865,1.3793103448275863,27.636219275466388,29.307692307692307,29.307692307692307,24.174084735231865,0.39284991468652913,25.636219275466388,24.174084735231865,0.29242690804690463,0.2354472962567581,0.024,0.21190256663108228,2.339415264375237,2.3389599940009127,1.379041919145938,27.0,2.3389599940009127,36.13636363636363,24.174084735231865,1.1637931034482758,107.91295763238406,2.1674505502562598,0.0,0.0,0.0,2.3389599940009127,2.1674505502562598,0.0
2009-11-10 10:00:00,1.839375746784501,20.000000000000004,16.0,2.043750829760557,24.97685231312484,23.699508044524496,1.3793103448275863,26.97685231312484,28.0,28.0,23.699508044524496,0.4096866548822272,24.97685231312484,23.699508044524496,0.2554688537200696,0.2082326485835839,0.024,0.1874093837252255,2.043750829760557,2.0405740946189153,1.3771663928448732,27.0,2.0405740946189153,35.0,23.699508044524492,1.163793103448276,108.15024597773775,1.88679561120828,0.0,0.0,0.0,2.0405740946189153,1.88679561120828,0.0
2009-11-10 11:00:00,1.5675614241128246,20.0,18.0,1.7417349156809163,24.29553310508039,23.206948782779822,1.3793103448275863,26.29553310508039,28.0,28.0,23.206948782779822,0.3132650891715546,24.29553310508039,23.206948782779822,0.21771686446011454,0.18005956530864511,0.024,0.16205360877778058,1.7417349156809163,1.7357408722117809,1.3745635569611414,27.0,1.7357408722117809,35.0,23.206948782779826,1.163793103448276,108.39652560861009,1.6012882908065351,0.0,0.0,0.0,1.7357408722117809,1.6012882908065351,0.0
2009-11-10 12:00:00,1.3268815253999395,20.000000000000004,19.0,1.4743128059999329,23.68448992715177,22.763044423401812,1.3793103448275863,25.68448992715177,28.0,28.0,22.763044423401812,0.24269049010012245,23.68448992715177,22.763044423401812,0.1842891007499916,0.1547408244132858,0.024,0.1392667419719572,1.4743128059999329,1.4657868884412615,1.3713338243497317,27.0,1.4657868884412615,35.0,22.763044423401816,1.163793103448276,108.61847778829909,1.3494820755066437,0.0,0.0,0.0,1.4657868884412615,1.3494820755066437,0.0
2009-11-10 13:00:00,0.9733582597375179,19.999999999999996,21.0,1.081509177486131,22.77038237605946,22.094439140130625,1.3793103448275863,24.77038237605946,28.0,28.0,22.094439140130625,0.1578741663926386,22.77038237605946,22.094439140130625,0.13518864718576637,0.11675571638856218,0.024,0.10508014474970595,1.081509177486131,1.0691847491249873,1.3635922983361735,27.0,1.0691847491249873,35.0,22.09443914013063,0.9217109906249891,108.95278042993469,0.9813285580284554,0.0,0.0,0.0,1.0691847491249873,0.9813285580284554,0.0
2009-11-10 14:00:00,0.808850705610927,20.0,21.0,0.8987230062343633,22.33646723593069,21.774765357034212,1.3793103448275863,24.33646723593069,28.0,28.0,21.774765357034212,0.12445494133244366,22.33646723593069,21.774765357034212,0.11234037577929541,0.09866958223115768,0.024,0.08880262400804191,0.8987230062343633,0.8845899644574791,1.3576197342707041,27.0,0.8845899644574791,35.0,21.77476535703422,0.7625775555667923,109.11261732148289,0.8107128086307159,0.0,0.0,0.0,0.8845899644574791,0.8107128086307159,0.0
2009-11-10 15:00:00,0.6810727486110262,19.999999999999996,21.2,0.7567474984566958,21.994633131299214,21.52166594476378,1.3793103448275863,23.994633131299214,28.0,28.0,21.52166594476378,0.10070004534962754,21.994633131299214,21.52166594476378,0.09459343730708697,0.08439117782551199,0.024,0.07595206004296079,0.7567474984566958,0.7411866162392469,1.3509477987194818,27.0,0.7411866162392469,35.0,21.521665944763782,0.6389539795165922,109.23916702761811,0.6784989637021475,0.0,0.0,0.0,0.7411866162392469,0.6784989637021474,0.0
2009-11-10 16:00:00,0.6667417090928269,19.999999999999993,20.0,0.7408241212142521,21.95599307667886,21.492978000919948,1.3793103448275863,23.95599307667886,28.0,28.0,21.492978000919948,0.09814650755686387,21.95599307667886,21.492978000919948,0.09260301515178151,0.08277530586237168,0.024,0.07449777527613452,0.7408241212142521,0.7251016518004892,1.3500373175493976,27.0,0.7251016518004892,35.0,21.49297800091995,0.6250876308624908,109.25351099954003,0.6636872766528684,0.0,0.0,0.0,0.7251016518004892,0.6636872766528684,0.0
