timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-14 19:00:00,3.8662733236121456,20.0,12.0,4.29585924845794,29.865611306500455,27.18069927621424,1.3793103448275863,31.865611306500455,30.615384615384617,30.615384615384617,27.18069927621424,1.0782143260961201,29.865611306500455,27.18069927621424,0.5369824060572425,0.4091114539851527,0.024,0.36820030858663744,4.29585924845794,4.312770393856455,1.3847401590840536,27.0,4.312770393856455,38.40909090909091,27.18069927621424,1.1637931034482758,106.40965036189289,4.052988031808186,0.0,0.0,0.0,4.312770393856455,4.052988031808186,0.0
2009-11-14 20:00:00,3.9606969214058045,20.000000000000004,11.0,4.400774357117561,30.087421543027826,27.33693756982935,1.3793103448275863,32.08742154302783,31.26923076923077,31.26923076923077,27.33693756982935,0.9647731756351818,30.087421543027826,27.33693756982935,0.5500967946396951,0.41818461870857204,0.024,0.3763661568377148,4.400774357117561,4.418592818988419,1.384895086691853,27.0,4.418592818988419,39.54545454545455,27.336937569829352,1.1637931034482758,106.33153121508532,4.155486870635368,0.0,0.0,0.0,4.418592818988419,4.155486870635368,0.0
2009-11-14 21:00:00,3.9820289607636057,20.0,11.0,4.424476623070673,30.137475529085705,27.372177639666532,1.3793103448275863,32.137475529085705,31.26923076923077,31.26923076923077,27.372177639666532,0.9787405659086434,30.137475529085705,27.372177639666532,0.5530595778838341,0.4202316760500537,0.024,0.37820850844504833,4.424476623070673,4.442499790675678,1.384928984870685,27.0,4.442499790675678,39.54545454545455,27.372177639666532,1.163793103448276,106.31391118016674,4.178662736946172,0.0,0.0,0.0,4.442499790675678,4.178662736946172,0.0
2009-11-14 22:00:00,4.167735806974916,19.999999999999996,9.0,4.630817563305462,30.572357970771435,27.678096993705523,1.3793103448275863,32.572357970771435,32.57692307692308,32.57692307692308,27.678096993705523,0.8149062731526499,30.572357970771435,27.678096993705523,0.5788521954131828,0.43801091914744716,0.024,0.3942098272327024,4.630817563305462,4.650618655220207,1.3852081912755467,27.0,4.650618655220207,41.81818181818182,27.678096993705523,1.163793103448276,106.16095150314723,4.38072435238331,0.0,0.0,0.0,4.650618655220207,4.38072435238331,0.0
2009-11-14 23:00:00,0.0,18.642693380393922,9.0,0.0,18.642693380393922,18.642693380393922,1.3793103448275863,20.642693380393922,32.57692307692308,32.57692307692308,18.642693380393922,0.0,18.642693380393922,18.642693380393922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.642693380393922,18.642693380393922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.30002670421056,9.6,0.0,18.30002670421056,18.30002670421056,1.3793103448275863,20.30002670421056,32.184615384615384,32.184615384615384,18.30002670421056,0.0,18.30002670421056,18.30002670421056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30002670421056,18.30002670421056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,18.15763820416759,8.0,0.0,18.15763820416759,18.15763820416759,1.3793103448275863,20.15763820416759,33.23076923076923,33.23076923076923,18.15763820416759,0.0,18.15763820416759,18.15763820416759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15763820416759,18.15763820416759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,18.04103518627636,7.0,0.0,18.04103518627636,18.04103518627636,1.3793103448275863,20.04103518627636,33.88461538461539,33.88461538461539,18.04103518627636,0.0,18.04103518627636,18.04103518627636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.04103518627636,18.04103518627636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,17.968611090003776,9.0,0.0,17.968611090003776,17.968611090003776,1.3793103448275863,19.968611090003776,32.57692307692308,32.57692307692308,17.968611090003776,0.0,17.968611090003776,17.968611090003776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.968611090003776,17.968611090003776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,17.87692702225642,7.0,0.0,17.87692702225642,17.87692702225642,1.3793103448275863,19.87692702225642,33.88461538461539,33.88461538461539,17.87692702225642,0.0,17.87692702225642,17.87692702225642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87692702225642,17.87692702225642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,5.5926695086888705,19.999999999999996,8.0,6.214077231876523,33.863974385109294,29.98017611518647,1.3793103448275863,35.863974385109294,33.23076923076923,33.23076923076923,29.98017611518647,1.647995593557284,33.863974385109294,29.98017611518647,0.7767596539845654,0.5722596120070986,0.024,0.5150336508063887,6.214077231876523,6.247303193077232,1.3866853596996085,27.0,6.247303193077232,42.95454545454545,29.980176115186474,1.1637931034482758,105.00991194240676,5.949250958808154,0.0,0.0,0.0,6.247303193077232,5.949250958808154,0.0
2009-11-15 06:00:00,4.44096572567473,20.0,8.2,4.934406361860812,31.209496142031345,28.12549216586834,1.3793103448275863,33.20949614203134,33.1,33.1,28.12549216586834,0.8551194871228057,31.209496142031345,28.12549216586834,0.6168007952326015,0.46403971938959243,0.024,0.41763574745063314,4.934406361860812,4.956810333799771,1.3855729077367724,27.0,4.956810333799771,42.72727272727273,28.125492165868344,1.163793103448276,105.93725391706583,4.679005874251059,0.0,0.0,0.0,4.956810333799771,4.679005874251059,0.0
2009-11-15 07:00:00,5.3782335418619365,20.0,7.0,5.9758150465132625,33.37321914700204,29.638334742931253,1.3793103448275863,35.37321914700204,33.88461538461539,33.88461538461539,29.638334742931253,1.2131945883885038,33.37321914700204,29.638334742931253,0.7469768808141578,0.5522772933583991,0.024,0.49704956402255923,5.9758150465132625,6.0070427758491025,1.3865181867341956,27.0,6.0070427758491025,44.09090909090909,29.638334742931253,1.163793103448276,105.18083262853438,5.71115727621599,0.0,0.0,0.0,6.0070427758491025,5.71115727621599,0.0
2009-11-15 08:00:00,5.328613859537517,20.0,8.0,5.920682066152797,33.2594472015658,29.5590209102203,1.3793103448275863,35.2594472015658,33.23076923076923,33.23076923076923,29.5590209102203,1.3900833658342258,33.2594472015658,29.5590209102203,0.7400852582690997,0.5476432346828665,0.024,0.49287891121457983,5.920682066152797,5.9514463896210845,1.386477348415571,27.0,5.9514463896210845,42.95454545454545,29.559020910220305,1.163793103448276,105.22048954488984,5.656166793523652,0.0,0.0,0.0,5.9514463896210845,5.656166793523652,0.0
2009-11-15 09:00:00,5.2624298340214954,20.0,9.2,5.847144260023883,33.10756780969389,29.453102647178966,1.3793103448275863,35.10756780969389,32.44615384615385,32.44615384615385,29.453102647178966,1.6841147272038919,33.10756780969389,29.453102647178966,0.7308930325029854,0.5414560909649485,0.024,0.48731048186845366,5.847144260023883,5.8772898691203785,1.3864215342610688,27.0,5.8772898691203785,41.59090909090909,29.45310264717897,1.1637931034482758,105.27344867641051,5.58287957981313,0.0,0.0,0.0,5.8772898691203785,5.58287957981313,0.0
2009-11-15 10:00:00,5.04279207878824,19.999999999999993,11.0,5.6031023097647115,32.60247397577702,29.100535032174076,1.3793103448275863,34.60247397577702,31.26923076923077,31.26923076923077,29.100535032174076,2.2272652310469576,32.60247397577702,29.100535032174076,0.7003877887205889,0.5208722161908267,0.024,0.468784994571744,5.6031023097647115,5.631189531383794,1.3862245493512382,27.0,5.631189531383794,39.54545454545455,29.100535032174072,1.163793103448276,105.44973248391297,5.340164833744712,0.0,0.0,0.0,5.631189531383794,5.340164833744712,0.0
2009-11-15 11:00:00,4.769470143293844,20.0,13.0,5.299411270326494,31.97153819416957,28.659406150215514,1.3793103448275863,33.97153819416957,29.96153846153846,29.96153846153846,28.659406150215514,3.50844376714628,31.97153819416957,28.659406150215514,0.6624264087908117,0.49514266426524206,0.024,0.4456283978387179,5.299411270326494,5.324925536753018,1.3859510997770743,27.0,5.324925536753018,37.27272727272727,28.659406150215514,1.1637931034482762,105.67029692489224,5.039188581572587,0.0,0.0,0.0,5.324925536753018,5.039188581572587,0.0
2009-11-15 12:00:00,4.625203520467143,20.0,13.2,5.1391150227412705,31.63739513774693,28.425448248533634,1.3793103448275863,33.63739513774693,29.83076923076923,29.83076923076923,28.425448248533634,3.1524979896628067,31.63739513774693,28.425448248533634,0.6423893778426588,0.4815082412707335,0.024,0.43335741714366016,5.1391150227412705,5.163265846868344,1.3857922938416045,27.0,5.163265846868344,37.04545454545455,28.425448248533634,1.1637931034482758,105.78727587573319,4.880800459342161,0.0,0.0,0.0,5.163265846868344,4.880800459342161,0.0
2009-11-15 13:00:00,4.526800709402603,20.0,13.0,5.029778566002892,31.409018415977155,28.265406812225347,1.3793103448275863,33.40901841597716,29.96153846153846,29.96153846153846,28.265406812225347,2.5564147729516606,31.409018415977155,28.265406812225347,0.6287223207503615,0.47218620547686,0.024,0.424967584929174,5.029778566002892,5.052997186550578,1.3856775602216231,27.0,5.052997186550578,37.27272727272727,28.265406812225343,1.1637931034482758,105.86729659388733,4.772953829107537,0.0,0.0,0.0,5.052997186550578,4.772953829107537,0.0
2009-11-15 14:00:00,4.409179149436665,19.999999999999993,13.3,4.899087943818516,31.13553326980972,28.073603304923147,1.3793103448275863,33.13553326980972,29.765384615384615,29.765384615384615,28.073603304923147,2.496393387011475,31.13553326980972,28.073603304923147,0.6123859929773146,0.46101927779358914,0.024,0.41491735001423025,4.899087943818516,4.921189871597876,1.385533016879262,27.0,4.921189871597876,36.93181818181818,28.073603304923147,1.163793103448276,105.96319834753842,4.644244368178981,0.0,0.0,0.0,4.921189871597876,4.644244368178981,0.0
2009-11-15 15:00:00,4.325995846160195,20.0,13.6,4.806662051289106,30.94178139781986,27.937617615764168,1.3793103448275863,32.94178139781986,29.56923076923077,29.56923076923077,27.937617615764168,2.539618029765165,30.94178139781986,27.937617615764168,0.6008327564111382,0.45310557632601667,0.024,0.407795018693415,4.806662051289106,4.827972608921708,1.385425580781986,27.0,4.827972608921708,36.59090909090909,27.937617615764175,1.1637931034482758,106.03119119211792,4.553351287145217,0.0,0.0,0.0,4.827972608921708,4.553351287145217,0.0
2009-11-15 16:00:00,4.287285739229492,20.0,13.3,4.7636508213661015,30.85151921388964,27.874237450535826,1.3793103448275863,32.851519213889645,29.765384615384615,29.765384615384615,27.874237450535826,2.17148385487429,30.85151921388964,27.874237450535826,0.5954563526707627,0.44941815994621126,0.024,0.40447634395159016,4.7636508213661015,4.784592637360722,1.3853740267648296,27.0,4.784592637360722,36.93181818181818,27.874237450535823,1.163793103448276,106.06288127473209,4.511090571797035,0.0,0.0,0.0,4.784592637360722,4.511090571797035,0.0
2009-11-15 17:00:00,4.2509844657997435,20.0,13.1,4.723316073110826,30.766816515331755,27.81474396963749,1.3793103448275863,32.766816515331755,29.896153846153847,29.896153846153847,27.81474396963749,1.9562817717443504,30.766816515331755,27.81474396963749,0.5904145091388533,0.44595745163926187,0.024,0.4013617064753357,4.723316073110826,4.743911818274753,1.3853247474049966,27.0,4.743911818274753,37.15909090909091,27.814743969637487,1.1637931034482758,106.09262801518126,4.4714811076184535,0.0,0.0,0.0,4.743911818274753,4.4714811076184535,0.0
2009-11-15 18:00:00,4.248502109017992,20.0,12.8,4.72055789890888,30.76102232868826,27.810673641870206,1.3793103448275863,32.761022328688256,30.092307692307692,30.092307692307692,27.810673641870206,1.7835666783620872,30.76102232868826,27.810673641870206,0.59006973736361,0.4457207032934032,0.024,0.40114863296406283,4.72055789890888,4.74112996923822,1.385321343956806,27.0,4.74112996923822,37.5,27.81067364187021,1.1637931034482758,106.0946631790649,4.468773289035488,0.0,0.0,0.0,4.74112996923822,4.468773289035488,0.0
2009-11-15 19:00:00,4.290515568568525,20.0,12.0,4.767239520631694,30.859052763010208,27.879528062615396,1.3793103448275863,32.85905276301021,30.615384615384617,30.615384615384617,27.879528062615396,1.5021581587543642,30.859052763010208,27.879528062615396,0.5959049400789618,0.4497259398150145,0.024,0.4047533458335131,4.767239520631694,4.788212114613195,1.3853783671519004,27.0,4.788212114613195,38.40909090909091,27.879528062615396,1.163793103448276,106.0602359686923,4.514615747250098,0.0,0.0,0.0,4.788212114613195,4.514615747250098,0.0
2009-11-15 20:00:00,4.2832175992833355,20.0,12.0,4.759130665870373,30.842029687528502,27.86757302135952,1.3793103448275863,32.8420296875285,30.615384615384617,30.615384615384617,27.86757302135952,1.4930786589623728,30.842029687528502,27.86757302135952,0.5948913332337966,0.4490304650133125,0.024,0.40412741851198125,4.759130665870373,4.780033712371704,1.3853685496347086,27.0,4.780033712371704,38.40909090909091,27.867573021359526,1.1637931034482758,106.06621348932023,4.506650661997097,0.0,0.0,0.0,4.780033712371704,4.506650661997097,0.0
2009-11-15 21:00:00,3.7023306823480024,19.999999999999993,11.4,4.113700758164447,29.47948927779629,26.908426303943514,1.3793103448275863,31.47948927779629,31.007692307692306,31.007692307692306,26.908426303943514,0.8651045708659111,29.47948927779629,26.908426303943514,0.5142125947705559,0.39330997396175565,0.024,0.3539789765655801,4.113700758164447,4.129031755560623,1.3844507778702937,27.0,4.129031755560623,39.09090909090909,26.908426303943514,1.163793103448276,106.54578684802824,3.8753590148525294,0.0,0.0,0.0,4.129031755560623,3.875359014852529,0.0
2009-11-15 22:00:00,3.705557310491668,20.0,11.0,4.117285900546298,29.48710132145596,26.91379763361452,1.3793103448275863,31.48710132145596,31.26923076923077,31.26923076923077,26.91379763361452,0.8149325879894307,29.48710132145596,26.91379763361452,0.5146607375682872,0.39362157492169153,0.024,0.3542594174295224,4.117285900546298,4.132648058038466,1.3844567405988886,27.0,4.132648058038466,39.54545454545455,26.913797633614525,1.1637931034482758,106.54310118319273,3.878850917745198,0.0,0.0,0.0,4.132648058038466,3.8788509177451975,0.0
2009-11-15 23:00:00,0.0,18.539979225252807,11.0,0.0,18.539979225252807,18.539979225252807,1.3793103448275863,20.539979225252807,31.26923076923077,31.26923076923077,18.539979225252807,0.0,18.539979225252807,18.539979225252807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.539979225252807,18.539979225252807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.179823701616527,10.8,0.0,18.179823701616527,18.179823701616527,1.3793103448275863,20.179823701616527,31.4,31.4,18.179823701616527,0.0,18.179823701616527,18.179823701616527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.179823701616527,18.179823701616527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,18.049445759126204,10.0,0.0,18.049445759126204,18.049445759126204,1.3793103448275863,20.049445759126204,31.923076923076923,31.923076923076923,18.049445759126204,0.0,18.049445759126204,18.049445759126204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.049445759126204,18.049445759126204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,17.947233956113326,9.0,0.0,17.947233956113326,17.947233956113326,1.3793103448275863,19.947233956113326,32.57692307692308,32.57692307692308,17.947233956113326,0.0,17.947233956113326,17.947233956113326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.947233956113326,17.947233956113326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,17.881535663112544,10.2,0.0,17.881535663112544,17.881535663112544,1.3793103448275863,19.881535663112544,31.79230769230769,31.79230769230769,17.881535663112544,0.0,17.881535663112544,17.881535663112544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.881535663112544,17.881535663112544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,17.806525345575075,9.0,0.0,17.806525345575075,17.806525345575075,1.3793103448275863,19.806525345575075,32.57692307692308,32.57692307692308,17.806525345575075,0.0,17.806525345575075,17.806525345575075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.806525345575075,17.806525345575075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,5.733749687394833,20.0,10.0,6.370832985994259,34.186054628722935,30.204284012476524,1.3793103448275863,36.186054628722935,31.923076923076923,31.923076923076923,30.204284012476524,3.1953223496836043,34.186054628722935,30.204284012476524,0.7963541232492823,0.5853681273887871,0.024,0.5268313146499084,6.370832985994259,6.405369798733138,1.3867877003308362,27.0,6.405369798733138,40.68181818181818,30.204284012476524,1.163793103448276,104.89785799376173,6.1062922744466945,0.0,0.0,0.0,6.405369798733138,6.1062922744466945,0.0
2009-11-16 06:00:00,4.495223329868081,20.0,10.8,4.9946925887423115,31.335651529662048,28.2139686616981,1.3793103448275863,33.335651529662044,31.4,31.4,28.2139686616981,1.3514523292004468,31.335651529662048,28.2139686616981,0.6243365735927889,0.4691908845926436,0.024,0.42227179613337923,4.9946925887423115,5.017611677201576,1.3856395703493187,27.0,5.017611677201576,39.77272727272727,28.213968661698097,1.163793103448276,105.89301566915096,4.738378301434398,0.0,0.0,0.0,5.017611677201576,4.738378301434398,0.0
2009-11-16 07:00:00,5.203299365924387,19.999999999999993,10.0,5.781443739915986,32.971750286687474,29.35834794923998,1.3793103448275863,34.971750286687474,31.923076923076923,31.923076923076923,29.35834794923998,1.9432865128860874,32.971750286687474,29.35834794923998,0.7226804674894982,0.5359223576622592,0.024,0.4823301218960332,5.781443739915986,5.811035975682212,1.3863703247833061,27.0,5.811035975682212,40.68181818181818,29.358347949239977,1.163793103448276,105.32082602538001,5.517461450864314,0.0,0.0,0.0,5.811035975682212,5.517461450864313,0.0
2009-11-16 08:00:00,5.19595388068231,20.0,10.0,5.773282089647011,32.9548700573494,29.34656875132002,1.3793103448275863,34.9548700573494,31.923076923076923,31.923076923076923,29.34656875132002,1.931671466528848,32.9548700573494,29.34656875132002,0.7216602612058763,0.5352345314080662,0.024,0.48171107826725956,5.773282089647011,5.802805542787818,1.3863638723877882,27.0,5.802805542787818,40.68181818181818,29.34656875132002,1.1637931034482762,105.32671562433998,5.50933873556278,0.0,0.0,0.0,5.802805542787818,5.50933873556278,0.0
2009-11-16 09:00:00,5.140829955801706,20.0,10.8,5.712033284224118,32.82813402590186,29.258113223261788,1.3793103448275863,34.82813402590186,31.4,31.4,29.258113223261788,2.2989854915813717,32.82813402590186,29.258113223261788,0.7140041605280147,0.5300699339799275,0.024,0.47706294058193477,5.712033284224118,5.74104027762211,1.3863147938696987,27.0,5.74104027762211,39.77272727272727,29.25811322326179,1.163793103448276,105.3709433883691,5.448409298626256,0.0,0.0,0.0,5.74104027762211,5.448409298626256,0.0
2009-11-16 10:00:00,5.0796564527376615,20.0,11.0,5.644062725264068,32.68736644503603,29.159827241745983,1.3793103448275863,34.68736644503603,31.26923076923077,31.26923076923077,29.159827241745983,2.3066100210254383,32.68736644503603,29.159827241745983,0.7055078406580085,0.5243326484827682,0.024,0.47189938363449135,5.644062725264068,5.6724959901123455,1.3862589381107366,27.0,5.6724959901123455,39.54545454545455,29.159827241745983,1.163793103448276,105.42008637912701,5.380849309601295,0.0,0.0,0.0,5.6724959901123455,5.380849309601295,0.0
2009-11-16 11:00:00,5.004349944885146,20.0,11.0,5.560388827650161,32.513897136399095,29.03865411911774,1.3793103448275863,34.513897136399095,31.26923076923077,31.26923076923077,29.03865411911774,2.1489683594971307,32.513897136399095,29.03865411911774,0.6950486034562702,0.517261230132404,0.024,0.46553510711916357,5.560388827650161,5.588114950663402,1.386188088359468,27.0,5.588114950663402,39.54545454545455,29.03865411911774,1.1637931034482758,105.48067294044112,5.297761945279482,0.0,0.0,0.0,5.588114950663402,5.297761945279482,0.0
2009-11-16 12:00:00,4.814332290846454,20.0,12.4,5.349258100940505,32.075285414137646,28.73199910104983,1.3793103448275863,34.075285414137646,30.353846153846153,30.353846153846153,28.73199910104983,2.8433195284423802,32.075285414137646,28.73199910104983,0.6686572626175631,0.4993748283644994,0.024,0.4494373455280495,5.349258100940505,5.3751955837769545,1.3859983448679678,27.0,5.3751955837769545,37.95454545454545,28.73199910104983,1.163793103448276,105.63400044947508,5.088508965773686,0.0,0.0,0.0,5.3751955837769545,5.088508965773686,0.0
2009-11-16 13:00:00,4.761673437846514,20.0,12.0,5.290748264273904,31.953500032168595,28.646782366997403,1.3793103448275863,33.95350003216859,30.615384615384617,30.615384615384617,28.646782366997403,2.3168671511633985,31.953500032168595,28.646782366997403,0.661343533034238,0.49440677757998397,0.024,0.44496609982198554,5.290748264273904,5.316188942031903,1.3859427885308673,27.0,5.316188942031903,38.40909090909091,28.646782366997407,1.163793103448276,105.6766088165013,5.030620306205156,0.0,0.0,0.0,5.316188942031903,5.030620306205156,0.0
2009-11-16 14:00:00,4.687029679602345,20.0,12.0,5.207810755113717,31.78069095352353,28.52580923157746,1.3793103448275863,33.78069095352353,30.615384615384617,30.615384615384617,28.52580923157746,2.1485188163399465,31.78069095352353,28.52580923157746,0.6509763443892146,0.48735600444242366,0.024,0.43862040399818125,5.207810755113717,5.232546355557959,1.3858616715140966,27.0,5.232546355557959,38.40909090909091,28.525809231577455,1.1637931034482758,105.73709538421127,4.9486382584510515,0.0,0.0,0.0,5.232546355557959,4.9486382584510515,0.0
2009-11-16 15:00:00,4.622321114800698,20.000000000000004,12.2,5.135912349778554,31.630710926793718,28.420765708182124,1.3793103448275863,33.63071092679372,30.484615384615385,30.484615384615385,28.420765708182124,2.1452679896786058,31.630710926793718,28.420765708182124,0.6419890437223192,0.48123543923942,0.024,0.43311189531547806,5.135912349778554,5.160035893702496,1.3857890094585423,27.0,5.160035893702496,38.18181818181818,28.420765708182124,1.1637931034482758,105.78961714590893,4.877639255075083,0.0,0.0,0.0,5.160035893702496,4.877639255075083,0.0
2009-11-16 16:00:00,4.574662819473707,20.0,12.0,5.082958688304118,31.520145921315404,28.34329674112533,1.3793103448275863,33.520145921315404,30.615384615384617,30.615384615384617,28.34329674112533,1.9285613852508736,31.520145921315404,28.34329674112533,0.6353698360380148,0.47672262389857756,0.024,0.4290503615087198,5.082958688304118,5.106630950693976,1.3857340437797208,27.0,5.106630950693976,38.40909090909091,28.343296741125336,1.163793103448276,105.82835162943734,4.8253902400134425,0.0,0.0,0.0,5.106630950693976,4.8253902400134425,0.0
2009-11-16 17:00:00,4.541388138375358,19.999999999999993,12.0,5.045986820417064,31.44289747269099,28.289155709930323,1.3793103448275863,33.44289747269099,30.615384615384617,30.615384615384617,28.289155709930323,1.8699744587005964,31.44289747269099,28.289155709930323,0.630748352552133,0.4735692763829119,0.024,0.42621234874462066,5.045986820417064,5.069343748055355,1.3856949140033372,27.0,5.069343748055355,38.40909090909091,28.289155709930327,1.163793103448276,105.85542214503484,4.788931587377486,0.0,0.0,0.0,5.069343748055355,4.788931587377486,0.0
2009-11-16 18:00:00,4.5996631554806555,20.0,11.0,5.110736839422951,31.578156570779434,28.38394604614009,1.3793103448275863,33.578156570779434,31.26923076923077,31.26923076923077,28.38394604614009,1.5269923224328283,31.578156570779434,28.38394604614009,0.6388421049278689,0.47909046280606854,0.024,0.4311814165254617,5.110736839422951,5.1346458857035575,1.385763033726654,27.0,5.1346458857035575,39.54545454545455,28.38394604614009,1.163793103448276,105.80802697692995,4.852794284523517,0.0,0.0,0.0,5.1346458857035575,4.852794284523517,0.0
2009-11-16 19:00:00,4.595007337049186,20.000000000000007,11.0,5.105563707832428,31.567355084794045,28.37637776739878,1.3793103448275863,33.567355084794045,31.26923076923077,31.26923076923077,28.37637776739878,1.5214558158351563,31.567355084794045,28.37637776739878,0.6381954634790535,0.47864958845262745,0.024,0.43078462960736474,5.105563707832428,5.129428666677692,1.3857576612255116,27.0,5.129428666677692,39.54545454545455,28.37637776739878,1.163793103448276,105.81181111630062,4.847690075959288,0.0,0.0,0.0,5.129428666677692,4.847690075959288,0.0
2009-11-16 20:00:00,4.597111218223452,20.000000000000004,11.0,5.107901353581613,31.572236188069603,28.379797842081096,1.3793103448275863,33.5722361880696,31.26923076923077,31.26923076923077,28.379797842081096,1.5239541276322288,31.572236188069603,28.379797842081096,0.6384876691977016,0.4788488167236166,0.024,0.43096393505125496,5.107901353581613,5.1317862352539745,1.3857600904462197,27.0,5.1317862352539745,39.54545454545455,28.379797842081096,1.163793103448276,105.81010107895945,4.849996534285932,0.0,0.0,0.0,5.1317862352539745,4.849996534285932,0.0
2009-11-16 21:00:00,3.930148558794129,20.0,11.4,4.366831731993477,30.015705762400128,27.286435929904204,1.3793103448275863,32.01570576240013,31.007692307692306,31.007692307692306,27.286435929904204,1.0116234227390397,30.015705762400128,27.286435929904204,0.5458539664991846,0.41525140061530397,0.024,0.3737262605537736,4.366831731993477,4.384356872055007,1.3848458471013103,27.0,4.384356872055007,39.09090909090909,27.2864359299042,1.163793103448276,106.3567820350479,4.122310574054623,0.0,0.0,0.0,4.384356872055007,4.122310574054623,0.0
2009-11-16 22:00:00,3.926531398412262,20.000000000000007,11.0,4.362812664902513,30.00721121097232,27.280453295408247,1.3793103448275863,32.007211210972315,31.26923076923077,31.26923076923077,27.280453295408247,0.9429067992538942,30.00721121097232,27.280453295408247,0.5453515831128142,0.41490394815313325,0.024,0.3734135533378199,4.362812664902513,4.380303059717827,1.3848399616956113,27.0,4.380303059717827,39.54545454545455,27.280453295408243,1.1637931034482758,106.35977335229587,4.1183832210782665,0.0,0.0,0.0,4.380303059717827,4.1183832210782665,0.0
2009-11-16 23:00:00,0.0,18.456002609955533,11.0,0.0,18.456002609955533,18.456002609955533,1.3793103448275863,20.456002609955533,31.26923076923077,31.26923076923077,18.456002609955533,0.0,18.456002609955533,18.456002609955533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.456002609955533,18.456002609955533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,18.08055804589931,11.0,0.0,18.08055804589931,18.08055804589931,1.3793103448275863,20.08055804589931,31.26923076923077,31.26923076923077,18.08055804589931,0.0,18.08055804589931,18.08055804589931,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08055804589931,18.08055804589931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,17.9464287328596,10.0,0.0,17.9464287328596,17.9464287328596,1.3793103448275863,19.9464287328596,31.923076923076923,31.923076923076923,17.9464287328596,0.0,17.9464287328596,17.9464287328596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9464287328596,17.9464287328596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,17.85793714335241,9.0,0.0,17.85793714335241,17.85793714335241,1.3793103448275863,19.85793714335241,32.57692307692308,32.57692307692308,17.85793714335241,0.0,17.85793714335241,17.85793714335241,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85793714335241,17.85793714335241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,17.79426472418552,10.0,0.0,17.79426472418552,17.79426472418552,1.3793103448275863,19.79426472418552,31.923076923076923,31.923076923076923,17.79426472418552,0.0,17.79426472418552,17.79426472418552,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79426472418552,17.79426472418552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.711476974138186,8.0,0.0,17.711476974138186,17.711476974138186,1.3793103448275863,19.711476974138186,33.23076923076923,33.23076923076923,17.711476974138186,0.0,17.711476974138186,17.711476974138186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.711476974138186,17.711476974138186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,6.87832887042591,20.000000000000004,8.0,7.642587633806566,36.77782524305453,32.00120797192543,1.3793103448275863,38.77782524305453,33.23076923076923,33.23076923076923,32.00120797192543,5.3583646751735,36.77782524305453,32.00120797192543,0.9553234542258208,0.6906967971595188,0.024,0.6216271174435669,7.642587633806566,7.687657313522519,1.3874443798493516,27.0,7.687657313522519,42.95454545454545,32.00120797192544,1.163793103448276,103.99939601403727,7.392021115665788,0.0,0.0,0.0,7.687657313522519,7.392021115665788,0.0
2009-11-17 06:00:00,5.667253305404206,20.0,8.6,6.296948117115784,34.03432316199797,30.0987305888006,1.3793103448275863,36.03432316199797,32.83846153846154,32.83846153846154,30.0987305888006,1.9813637357016938,34.03432316199797,30.0987305888006,0.787118514639473,0.5791932900191656,0.024,0.5212739610172491,6.296948117115784,6.3308674461177015,1.3867401791714298,27.0,6.3308674461177015,42.27272727272727,30.098730588800603,1.163793103448276,104.9506347055997,6.032233596182259,0.0,0.0,0.0,6.3308674461177015,6.032233596182259,0.0
2009-11-17 07:00:00,5.702334467662824,19.999999999999996,8.0,6.335927186292026,34.11438836853034,30.154433877097826,1.3793103448275863,36.11438836853034,33.23076923076923,33.23076923076923,30.154433877097826,1.7754911500661923,34.11438836853034,30.154433877097826,0.7919908982865033,0.5824517338950763,0.024,0.5242065605055687,6.335927186292026,6.370172359681534,1.3867654055515726,27.0,6.370172359681534,42.95454545454545,30.154433877097823,1.163793103448276,104.92278306145109,6.071295646009177,0.0,0.0,0.0,6.370172359681534,6.071295646009177,0.0
2009-11-17 08:00:00,5.718359261184358,20.000000000000004,8.0,6.353732512427064,34.15094886843293,30.179866048166012,1.3793103448275863,36.15094886843293,33.23076923076923,33.23076923076923,30.179866048166012,1.7953226590060587,34.15094886843293,30.179866048166012,0.794216564053383,0.5839395579983743,0.024,0.5255456021985369,6.353732512427064,6.388126468226902,1.386776812599321,27.0,6.388126468226902,42.95454545454545,30.17986604816602,1.1637931034482758,104.91006697591699,6.089145353127409,0.0,0.0,0.0,6.388126468226902,6.089145353127409,0.0
2009-11-17 09:00:00,5.751328237335677,20.0,8.8,6.390364708150752,34.22614264513791,30.232164702543695,1.3793103448275863,36.22614264513791,32.707692307692305,32.707692307692305,30.232164702543695,2.2253579728926907,34.22614264513791,30.232164702543695,0.798795588518844,0.5869993763443586,0.024,0.5282994387099227,6.390364708150752,6.425064645785188,1.3868000555295452,27.0,6.425064645785188,42.04545454545455,30.2321647025437,1.163793103448276,104.88391764872816,6.1258816316374505,0.0,0.0,0.0,6.425064645785188,6.125881631637451,0.0
2009-11-17 10:00:00,5.397127256149676,20.0,12.0,5.996808062388529,33.416518832871105,29.668513793878272,1.3793103448275863,35.416518832871105,30.615384615384617,30.615384615384617,29.668513793878272,5.459733265963876,33.416518832871105,29.668513793878272,0.7496010077985661,0.5540407830419851,0.024,0.4986367047377866,5.996808062388529,6.028212140692727,1.3865335158252416,27.0,6.028212140692727,38.40909090909091,29.66851379387827,1.1637931034482758,105.16574310306086,5.732106257058602,0.0,0.0,0.0,6.028212140692727,5.732106257058602,0.0
2009-11-17 11:00:00,5.092908484152042,20.0,14.0,5.65878720461338,32.71787201230766,29.181130009424297,1.3793103448275863,34.71787201230766,29.307692307692307,29.307692307692307,29.181130009424297,38.544376155630566,32.71787201230766,29.181130009424297,0.7073484005766725,0.525576048521567,0.024,0.4730184436694103,5.65878720461338,5.687344809465537,1.3862711649418271,27.0,5.687344809465537,36.13636363636363,29.181130009424294,1.163793103448276,105.40943499528785,5.395479835101839,0.0,0.0,0.0,5.687344809465537,5.395479835101839,0.0
2009-11-17 12:00:00,4.860766223242547,19.999999999999993,14.8,5.400851359158386,32.18258888780382,28.807056788329827,1.3793103448275863,34.18258888780382,28.784615384615385,28.784615384615385,28.807056788329827,0.0,32.18258888780382,28.807056788329827,0.6751064198947982,0.5037514962272079,0.024,0.4533763466044871,5.400851359158386,5.427226508781107,1.3860462303948327,27.0,5.427226508781107,35.22727272727273,28.807056788329827,1.1637931034482762,105.59647160583509,5.139590770645794,0.0,0.0,0.0,5.427226508781107,5.139590770645794,0.0
2009-11-17 13:00:00,4.66043918187943,20.0,15.0,5.178265757643811,31.719079603872203,28.482663505344817,1.3793103448275863,33.7190796038722,28.653846153846153,28.653846153846153,28.482663505344817,26.0775390727204,31.719079603872203,28.482663505344817,0.6472832197054764,0.4848418346212085,0.024,0.4363576511590877,5.178265757643811,5.202749941105933,1.3858320818558765,27.0,5.202749941105933,35.0,28.48266350534482,1.163793103448276,105.75866824732759,4.9194548563515985,0.0,0.0,0.0,5.202749941105933,4.9194548563515985,0.0
2009-11-17 14:00:00,4.33519149716275,20.000000000000004,17.0,4.8168794412919445,30.963214126442402,27.95266447563494,1.3793103448275863,32.9632141264424,28.0,28.0,27.95266447563494,87.72443809750825,30.963214126442402,27.95266447563494,0.6021099301614931,0.453981086449856,0.024,0.4085829778048704,4.8168794412919445,4.8382775499369295,1.385437679541586,27.0,4.8382775499369295,35.0,27.952664475634943,1.1637931034482758,106.02366776218253,4.563393864839195,0.0,0.0,0.0,4.8382775499369295,4.563393864839195,0.0
2009-11-17 15:00:00,4.1149973702309,19.999999999999996,18.0,4.572219300256555,30.449012240109575,27.59137517744923,1.3793103448275863,32.449012240109575,28.0,28.0,27.59137517744923,9.645934717537644,30.449012240109575,27.59137517744923,0.5715274125320694,0.4329692980214115,0.024,0.3896723682192703,4.572219300256555,4.591516230058696,1.3851316874079862,27.0,4.591516230058696,35.0,27.591375177449237,1.163793103448276,106.20431241127538,4.323286056669795,0.0,0.0,0.0,4.591516230058696,4.323286056669795,0.0
2009-11-17 16:00:00,4.008142832763659,19.999999999999996,17.0,4.453492036404066,30.198721461106114,27.415288938353573,1.3793103448275863,32.19872146110612,28.0,28.0,27.415288938353573,6.566007596900381,30.198721461106114,27.415288938353573,0.5566865045505083,0.42273624958703265,0.024,0.3804626246283294,4.453492036404066,4.471765661362769,1.3849699485131899,27.0,4.471765661362769,35.0,27.415288938353576,1.1637931034482758,106.29235553082322,4.2070435254076415,0.0,0.0,0.0,4.471765661362769,4.2070435254076415,0.0
2009-11-17 17:00:00,3.9979853897073956,20.000000000000004,16.0,4.442205988563773,30.174902478135564,27.398523735283206,1.3793103448275863,32.174902478135564,28.0,28.0,27.398523735283206,6.3668146954706275,30.174902478135564,27.398523735283206,0.5552757485704716,0.4217622291220503,0.024,0.3795860062098453,4.442205988563773,4.460382211475977,1.3849540840772379,27.0,4.460382211475977,35.0,27.398523735283206,1.1637931034482758,106.30073813235839,4.196003047431538,0.0,0.0,0.0,4.460382211475977,4.196003047431538,0.0
2009-11-17 18:00:00,3.924355811447346,19.999999999999993,16.0,4.360395346052607,30.002101763406024,27.276854672123143,1.3793103448275863,32.002101763406024,28.0,28.0,27.276854672123143,5.198072033810984,30.002101763406024,27.276854672123143,0.5450494182565758,0.4146949544527004,0.024,0.37322545900743037,4.360395346052607,4.377864841497877,1.3848364161753115,27.0,4.377864841497877,35.0,27.276854672123147,1.163793103448276,106.36157266393843,4.116021164269771,0.0,0.0,0.0,4.377864841497877,4.116021164269771,0.0
2009-11-17 19:00:00,3.8939151483186145,20.0,15.0,4.326572387020683,29.930587648405933,27.22647990651801,1.3793103448275863,31.930587648405933,28.653846153846153,28.653846153846153,27.22647990651801,2.6130671009603312,29.930587648405933,27.22647990651801,0.5408215483775853,0.4117696213181746,0.024,0.3705926591863571,4.326572387020683,4.3437493491525,1.3847863566544558,27.0,4.3437493491525,35.0,27.226479906518012,1.1637931034482758,106.38676004674099,4.082979260994578,0.0,0.0,0.0,4.3437493491525,4.082979260994578,0.0
2009-11-17 20:00:00,3.8515629932252335,20.000000000000004,15.0,4.2795144369169265,29.831017760957813,27.156321237884733,1.3793103448275863,31.831017760957813,28.653846153846153,28.653846153846153,27.156321237884733,2.4635560612229015,29.831017760957813,27.156321237884733,0.5349393046146158,0.40769613597222093,0.024,0.36692652237499884,4.2795144369169265,4.296284050514148,1.3847152807973944,27.0,4.296284050514148,35.0,27.156321237884733,1.1637931034482758,106.42183938105764,4.037032319212909,0.0,0.0,0.0,4.296284050514148,4.037032319212909,0.0
2009-11-17 21:00:00,3.811844912135699,20.0,15.0,4.235383235706332,29.7375634748987,27.090448952582243,1.3793103448275863,31.7375634748987,28.653846153846153,28.653846153846153,27.090448952582243,2.335422144559719,29.7375634748987,27.090448952582243,0.5294229044632915,0.40387229825954263,0.024,0.36348506843358835,4.235383235706332,4.251770465532286,1.3846470698331188,27.0,4.251770465532286,35.0,27.090448952582243,1.1637931034482758,106.45477552370888,3.9939687483398627,0.0,0.0,0.0,4.251770465532286,3.9939687483398627,0.0
2009-11-17 22:00:00,3.763661157613157,20.0,15.0,4.181845730681285,29.62408852941921,27.010434947743406,1.3793103448275863,31.62408852941921,28.653846153846153,28.653846153846153,27.010434947743406,2.193632007384351,29.62408852941921,27.010434947743406,0.5227307163351607,0.3992285634519028,0.024,0.3593057071067125,4.181845730681285,4.197768587026475,1.3845622268649806,27.0,4.197768587026475,35.0,27.010434947743413,1.1637931034482758,106.49478252612829,3.941759856635757,0.0,0.0,0.0,4.197768587026475,3.941759856635757,0.0
2009-11-17 23:00:00,0.0,18.67267845753021,13.0,0.0,18.67267845753021,18.67267845753021,1.3793103448275863,20.67267845753021,29.96153846153846,29.96153846153846,18.67267845753021,0.0,18.67267845753021,18.67267845753021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.67267845753021,18.67267845753021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.364294553026866,14.2,0.0,18.364294553026866,18.364294553026866,1.3793103448275863,20.364294553026866,29.176923076923078,29.176923076923078,18.364294553026866,0.0,18.364294553026866,18.364294553026866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.364294553026866,18.364294553026866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.2680020837987,14.0,0.0,18.2680020837987,18.2680020837987,1.3793103448275863,20.2680020837987,29.307692307692307,29.307692307692307,18.2680020837987,0.0,18.2680020837987,18.2680020837987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2680020837987,18.2680020837987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.218154714285525,14.0,0.0,18.218154714285525,18.218154714285525,1.3793103448275863,20.218154714285525,29.307692307692307,29.307692307692307,18.218154714285525,0.0,18.218154714285525,18.218154714285525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.218154714285525,18.218154714285525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.188877026874554,15.0,0.0,18.188877026874554,18.188877026874554,1.3793103448275863,20.188877026874554,28.653846153846153,28.653846153846153,18.188877026874554,0.0,18.188877026874554,18.188877026874554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.188877026874554,18.188877026874554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,18.16009869766939,15.0,0.0,18.16009869766939,18.16009869766939,1.3793103448275863,20.16009869766939,28.653846153846153,28.653846153846153,18.16009869766939,0.0,18.16009869766939,18.16009869766939,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16009869766939,18.16009869766939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,5.164568654531733,20.0,15.0,5.73840961614637,32.88272472649157,29.296218716400084,1.3793103448275863,34.88272472649157,28.653846153846153,28.653846153846153,29.296218716400084,0.0,32.88272472649157,29.296218716400084,0.7173012020182963,0.5322946426293996,0.024,0.4790651783664597,5.73840961614637,5.76763908040931,1.3863360723598623,27.0,5.76763908040931,35.0,29.296218716400077,1.1637931034482756,105.35189064179997,5.474642215980234,0.0,0.0,0.0,5.76763908040931,5.474642215980234,0.0
2009-11-18 06:00:00,4.080444035646136,20.0,16.2,4.5338267062734845,30.368131908725854,27.534490217304924,1.3793103448275863,32.36813190872586,28.0,28.0,27.534490217304924,8.396109907472775,30.368131908725854,27.534490217304924,0.5667283382841856,0.4296629310247387,0.024,0.3866966379222648,4.5338267062734845,4.552792999375958,1.385080394274574,27.0,4.552792999375958,35.0,27.534490217304924,1.1637931034482758,106.23275489134754,4.28567724148023,0.0,0.0,0.0,4.552792999375958,4.28567724148023,0.0
2009-11-18 07:00:00,4.0937371652721035,20.0,15.0,4.548596850302337,30.39925390497918,27.556380873540217,1.3793103448275863,32.399253904979176,28.653846153846153,28.653846153846153,27.556380873540217,3.572964221885925,30.39925390497918,27.556380873540217,0.5685746062877921,0.43093523468446554,0.024,0.387841711216019,4.548596850302337,4.567690373770783,1.385100239009455,27.0,4.567690373770783,35.0,27.556380873540224,1.163793103448276,106.22180956322988,4.300143626391346,0.0,0.0,0.0,4.567690373770783,4.300143626391346,0.0
2009-11-18 08:00:00,3.9598179331178067,20.000000000000004,16.0,4.3997977034642295,30.08535861755904,27.335485052893898,1.3793103448275863,32.08535861755904,28.0,28.0,27.335485052893898,5.707816011104607,30.08535861755904,27.335485052893898,0.5499747129330287,0.4181002480908704,0.024,0.37629022328178335,4.3997977034642295,4.417607728273317,1.3848936814072357,27.0,4.417607728273317,35.0,27.335485052893898,1.163793103448276,106.33225747355306,4.154532061328674,0.0,0.0,0.0,4.417607728273317,4.154532061328674,0.0
2009-11-18 09:00:00,3.8180223267451883,20.0,18.0,4.242247029716876,29.752103500902344,27.100699107329298,1.3793103448275863,31.752103500902344,28.0,28.0,27.100699107329298,4.0666138977310515,29.752103500902344,27.100699107329298,0.5302808787146095,0.4044672625975594,0.024,0.36402053633780346,4.242247029716876,4.258693755976632,1.384657779691639,27.0,4.258693755976632,35.0,27.100699107329294,1.163793103448276,106.44965044633535,4.000664857160404,0.0,0.0,0.0,4.258693755976632,4.000664857160404,0.0
2009-11-18 10:00:00,3.694666058911658,20.0,18.0,4.105184509901842,29.461405351800877,26.895665033112223,1.3793103448275863,31.461405351800877,28.0,28.0,26.895665033112223,3.2046002977537844,29.461405351800877,26.895665033112223,0.5131480637377303,0.3925696892379144,0.024,0.353312720314123,4.105184509901842,4.120441478825634,1.3844365687565068,27.0,4.120441478825634,35.0,26.895665033112223,1.1637931034482758,106.5521674834439,3.867064909276359,0.0,0.0,0.0,4.120441478825634,3.867064909276359,0.0
2009-11-18 11:00:00,3.4496619435413916,20.0,19.0,3.832957715045991,28.881772494379952,26.486173922476205,1.3793103448275863,30.881772494379952,28.0,28.0,26.486173922476205,2.1827301969100135,28.881772494379952,26.486173922476205,0.47911971438074885,0.36883071400454776,0.024,0.331947642604093,3.832957715045991,3.8458407864464457,1.3839463870114173,27.0,3.8458407864464457,35.0,26.486173922476212,1.163793103448276,106.7569130387619,3.602427868113868,0.0,0.0,0.0,3.8458407864464457,3.602427868113868,0.0
2009-11-18 12:00:00,3.23150358057292,20.0,19.6,3.5905595339699112,28.362960847785036,26.118861139053845,1.3793103448275863,30.362960847785036,28.0,28.0,26.118861139053845,1.6454446863750738,28.362960847785036,26.118861139053845,0.4488199417462389,0.34756372768413313,0.024,0.3128073549157198,3.5905595339699112,3.6013159067383245,1.3834423961393487,27.0,3.6013159067383245,35.0,26.118861139053845,1.1637931034482758,106.94056943047308,3.3675862452553176,0.0,0.0,0.0,3.6013159067383245,3.3675862452553176,0.0
2009-11-18 13:00:00,2.9201652086344807,20.000000000000004,21.0,3.2446280095938675,27.617774007950878,25.589881501954714,1.3793103448275863,29.617774007950878,28.0,28.0,25.589881501954714,1.1605624843705484,27.617774007950878,25.589881501954714,0.40557850119923344,0.3169837322377341,0.024,0.2852853590139606,3.2446280095938675,3.2523263828176407,1.3825829683130844,27.0,3.2523263828176407,35.0,25.589881501954718,1.163793103448276,107.20505924902264,3.0337433751731187,0.0,0.0,0.0,3.2523263828176407,3.0337433751731187,0.0
2009-11-18 14:00:00,2.9161223485814913,20.0,19.0,3.240135942868324,27.608058119462953,25.58297315517025,1.3793103448275863,29.608058119462953,28.0,28.0,25.58297315517025,1.1556432012241373,27.608058119462953,25.58297315517025,0.4050169928585405,0.3165847505911969,0.024,0.2849262755320772,3.240135942868324,3.2477944179274436,1.3825705209624486,27.0,3.2477944179274436,35.0,25.58297315517025,1.163793103448276,107.20851342241488,3.02941838688755,0.0,0.0,0.0,3.2477944179274436,3.02941838688755,0.0
2009-11-18 15:00:00,2.6968489208287925,19.999999999999993,20.2,2.9964988009208806,27.07948224938492,25.20667049880937,1.3793103448275863,29.07948224938492,28.0,28.0,25.20667049880937,0.9247704649173892,27.07948224938492,25.20667049880937,0.3745623501151101,0.2948676659566633,0.024,0.26538089936099696,2.9964988009208806,3.001985567516547,1.3818359436773942,27.0,3.001985567516547,35.0,25.206670498809373,1.1637931034482758,107.3966647505953,2.79523165313186,0.0,0.0,0.0,3.001985567516547,2.79523165313186,0.0
2009-11-18 16:00:00,2.6370678862405086,19.999999999999996,19.0,2.930075429156121,26.934805068451745,25.103507925229167,1.3793103448275863,28.934805068451745,28.0,28.0,25.103507925229167,0.8720642172998013,26.934805068451745,25.103507925229167,0.3662594286445151,0.288919511848342,0.024,0.2600275606635078,2.930075429156121,2.934967380340955,1.3816131930097477,27.0,2.934967380340955,35.0,25.103507925229174,1.163793103448276,107.44824603738542,2.731517254660226,0.0,0.0,0.0,2.934967380340955,2.7315172546602255,0.0
2009-11-18 17:00:00,2.647951239364243,20.0,18.0,2.942168043738048,26.961162922141213,25.122307894804933,1.3793103448275863,28.961162922141213,28.0,28.0,25.122307894804933,0.8813839942307575,26.961162922141213,25.122307894804933,0.367771005467256,0.2900032996067075,0.024,0.26100296964603675,2.942168043738048,2.9471683736987186,1.381654536845097,27.0,2.9471683736987186,35.0,25.122307894804937,1.163793103448276,107.43884605259753,2.7431124606977906,0.0,0.0,0.0,2.9471683736987186,2.7431124606977906,0.0
2009-11-18 18:00:00,2.6055657869300943,20.000000000000004,18.0,2.8950730965889937,26.858463801522134,25.04904311615401,1.3793103448275863,28.858463801522134,28.0,28.0,25.04904311615401,0.8457435224267152,26.858463801522134,25.04904311615401,0.3618841370736242,0.2857801660242273,0.024,0.2572021494218045,2.8950730965889937,2.899651113191416,1.3814914661491675,27.0,2.899651113191416,35.0,25.04904311615401,1.163793103448276,107.475478441923,2.697965298901473,0.0,0.0,0.0,2.899651113191416,2.697965298901473,0.0
2009-11-18 19:00:00,2.5060147124449785,20.0,18.0,2.7844607916055315,26.616737255081127,24.876449260327668,1.3793103448275863,28.616737255081127,28.0,28.0,24.876449260327668,0.7684835093776985,26.616737255081127,24.876449260327668,0.34805759895069144,0.27583647636981107,0.024,0.24825282873282997,2.7844607916055315,2.7880444392425128,1.3810855403242526,27.0,2.7880444392425128,35.0,24.87644926032767,1.163793103448276,107.56177536983617,2.5920401831005586,0.0,0.0,0.0,2.7880444392425128,2.5920401831005586,0.0
2009-11-18 20:00:00,2.5553436411686925,20.000000000000007,17.0,2.8392707124096583,26.736607787842527,24.962063592586492,1.3793103448275863,28.736607787842527,28.0,28.0,24.962063592586492,0.8056940098869011,26.736607787842527,24.962063592586492,0.3549088390512073,0.2807681131302961,0.024,0.2526913018172665,2.8392707124096583,2.843347523722688,1.3812908491850608,27.0,2.843347523722688,35.0,24.962063592586496,1.163793103448276,107.51896820370675,2.644507821480994,0.0,0.0,0.0,2.843347523722688,2.644507821480994,0.0
2009-11-18 21:00:00,2.446163268944252,20.0,18.0,2.717959187715836,26.471049262080022,24.772324769757624,1.3793103448275863,28.471049262080022,28.0,28.0,24.772324769757624,0.7259306151122039,26.471049262080022,24.772324769757624,0.3397448984644795,0.2698409767641035,0.024,0.24285687908769316,2.717959187715836,2.7209432853922464,1.380824715173414,27.0,2.7209432853922464,35.0,24.772324769757624,1.1637931034482758,107.61383761512118,2.528432537759361,0.0,0.0,0.0,2.7209432853922464,2.528432537759361,0.0
