timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-18 22:00:00,2.4882094377368658,19.999999999999996,17.0,2.764677153040962,26.57342499751434,24.84550177686374,1.3793103448275863,28.57342499751434,28.0,28.0,24.84550177686374,0.7555377130444569,26.57342499751434,24.84550177686374,0.34558464413012024,0.27405424258507405,0.024,0.24664881832656665,2.764677153040962,2.7680825772994697,1.3810093268961139,27.0,2.7680825772994697,35.0,24.845501776863742,1.163793103448276,107.57724911156814,2.5731115083903076,0.0,0.0,0.0,2.7680825772994697,2.5731115083903076,0.0
2009-11-18 23:00:00,0.0,19.119139269948285,16.0,0.0,19.119139269948285,19.119139269948285,1.3793103448275863,21.119139269948285,28.0,28.0,19.119139269948285,0.0,19.119139269948285,19.119139269948285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.119139269948285,19.119139269948285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,18.919038733660138,17.4,0.0,18.919038733660138,18.919038733660138,1.3793103448275863,20.919038733660138,28.0,28.0,18.919038733660138,0.0,18.919038733660138,18.919038733660138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.919038733660138,18.919038733660138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,18.846723802050903,16.0,0.0,18.846723802050903,18.846723802050903,1.3793103448275863,20.846723802050903,28.0,28.0,18.846723802050903,0.0,18.846723802050903,18.846723802050903,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.846723802050903,18.846723802050903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,18.80821868804974,16.0,0.0,18.80821868804974,18.80821868804974,1.3793103448275863,20.80821868804974,28.0,28.0,18.80821868804974,0.0,18.80821868804974,18.80821868804974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.80821868804974,18.80821868804974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.762478664006963,14.6,0.0,18.762478664006963,18.762478664006963,1.3793103448275863,20.762478664006963,28.915384615384614,28.915384615384614,18.762478664006963,0.0,18.762478664006963,18.762478664006963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.762478664006963,18.762478664006963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.715633103858018,14.0,0.0,18.715633103858018,18.715633103858018,1.3793103448275863,20.715633103858018,29.307692307692307,29.307692307692307,18.715633103858018,0.0,18.715633103858018,18.715633103858018,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.715633103858018,18.715633103858018,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,3.825310934208931,20.0,14.0,4.250345482454368,29.769256641476126,27.112790714942143,1.3793103448275863,31.769256641476126,29.307692307692307,29.307692307692307,27.112790714942143,1.6693645606950844,29.769256641476126,27.112790714942143,0.531293185306796,0.40516913655403847,0.024,0.36465222289863464,4.250345482454368,4.266862396109772,1.3846703679041954,27.0,4.266862396109772,36.13636363636363,27.112790714942143,1.1637931034482758,106.44360464252892,4.008566236026333,0.0,0.0,0.0,4.266862396109772,4.008566236026333,0.0
2009-11-19 06:00:00,3.1637738353074605,19.999999999999996,14.6,3.5153042614527337,28.201344089313025,26.00427892590507,1.3793103448275863,30.201344089313025,28.915384615384614,28.915384615384614,26.00427892590507,1.0409909606169943,28.201344089313025,26.00427892590507,0.4394130326815917,0.3409349523652344,0.024,0.30684145712871097,3.5153042614527337,3.5253977566892574,1.3832707594488396,27.0,3.5253977566892574,35.45454545454545,26.00427892590507,1.1637931034482758,106.99786053704747,3.294830138653666,0.0,0.0,0.0,3.5253977566892574,3.294830138653666,0.0
2009-11-19 07:00:00,3.1939503675102916,19.999999999999996,14.0,3.5488337416781017,28.273384208427665,26.055363119878848,1.3793103448275863,30.273384208427665,29.307692307692307,29.307692307692307,26.055363119878848,0.9406610634447852,28.273384208427665,26.055363119878848,0.4436042177097627,0.34388993587935646,0.024,0.30950094229142083,3.5488337416781017,3.5592227352660375,1.3833481914474182,27.0,3.5592227352660375,36.13636363636363,26.05536311987885,1.1637931034482758,106.97231844006058,3.3272371648749153,0.0,0.0,0.0,3.5592227352660375,3.3272371648749153,0.0
2009-11-19 08:00:00,3.1176159466624163,20.0,15.0,3.4640177185137957,28.09104833572488,25.926037261653757,1.3793103448275863,30.09104833572488,28.653846153846153,28.653846153846153,25.926037261653757,1.0947329117079365,28.09104833572488,25.926037261653757,0.43300221481422446,0.3364100543370873,0.024,0.3027690489033786,3.4640177185137957,3.473658723947504,1.3831492219956147,27.0,3.473658723947504,35.0,25.926037261653757,1.1637931034482758,107.03698136917312,3.2452883849244323,0.0,0.0,0.0,3.473658723947504,3.2452883849244323,0.0
2009-11-19 09:00:00,3.0945855761720713,20.0,16.2,3.438428417968968,28.035969175384505,25.886951414153902,1.3793103448275863,30.035969175384505,28.0,28.0,25.886951414153902,1.4027895284275709,28.035969175384505,25.886951414153902,0.429803552246121,0.3341500941489218,0.024,0.3007350847340296,3.438428417968968,3.44784342738386,1.3830871341929691,27.0,3.44784342738386,35.0,25.886951414153906,1.163793103448276,107.05652429292304,3.2205822579762,0.0,0.0,0.0,3.44784342738386,3.2205822579762,0.0
2009-11-19 10:00:00,2.799818836364312,19.999999999999996,18.0,3.110909818182569,27.328100007953164,25.383781371589055,1.3793103448275863,29.328100007953164,28.0,28.0,25.383781371589055,1.0250744259882352,27.328100007953164,25.383781371589055,0.38886372727282115,0.30508515310901346,0.024,0.27457663779811214,3.110909818182569,3.1174183334934704,1.3821960801984148,27.0,3.1174183334934704,35.0,25.38378137158906,1.163793103448276,107.30810931420547,2.905109738133077,0.0,0.0,0.0,3.1174183334934704,2.9051097381330764,0.0
2009-11-19 11:00:00,2.4826335767308243,19.999999999999996,20.0,2.758481751923138,26.55985646618844,24.83580537123648,1.3793103448275863,28.55985646618844,28.0,28.0,24.83580537123648,0.751534525930165,26.55985646618844,24.83580537123648,0.34481021899039227,0.2734958840981982,0.024,0.24614629568837837,2.758481751923138,2.761831340332958,1.3809852233876352,27.0,2.761831340332958,35.0,24.835805371236482,1.163793103448276,107.58209731438176,2.5671848841747313,0.0,0.0,0.0,2.761831340332958,2.5671848841747313,0.0
2009-11-19 12:00:00,2.095428049716394,19.999999999999996,22.2,2.3282533885737715,25.611450583217977,24.156292215359368,1.3793103448275863,27.611450583217977,28.0,28.0,24.156292215359368,0.5221819926504789,25.611450583217977,24.156292215359368,0.29103167357172144,0.23442582716585644,0.024,0.2109832444492708,2.3282533885737715,2.3276959712903573,1.3789801181309669,27.0,2.3276959712903573,35.0,24.156292215359368,1.163793103448276,107.92185389232031,2.156834679297513,0.0,0.0,0.0,2.3276959712903573,2.156834679297513,0.0
2009-11-19 13:00:00,1.877845571079069,20.0,22.0,2.086495078976743,25.072615105101352,23.768555680740885,1.3793103448275863,27.072615105101352,28.0,28.0,23.768555680740885,0.4250800716208482,25.072615105101352,23.768555680740885,0.2608118848720929,0.2121880988602137,0.024,0.19096928897419232,2.086495078976743,2.083713888862764,1.3774717954181954,27.0,2.083713888862764,35.0,23.76855568074089,1.1637931034482758,108.11572215962956,1.9272996075318485,0.0,0.0,0.0,2.083713888862764,1.9272996075318485,0.0
2009-11-19 14:00:00,1.6819080665320207,20.0,22.0,1.8687867405911343,24.58319339432524,23.41520168145578,1.3793103448275863,26.58319339432524,28.0,28.0,23.41520168145578,0.35138362481891544,24.58319339432524,23.41520168145578,0.23359834257389178,0.19196148181874445,0.024,0.17276533363687002,1.8687867405911343,1.8639828887730088,1.3757647275755813,27.0,1.8639828887730088,35.0,23.415201681455788,1.1637931034482762,108.29239915927211,1.7212499706757236,0.0,0.0,0.0,1.8639828887730088,1.7212499706757236,0.0
2009-11-19 15:00:00,1.5370099189645423,20.0,22.0,1.7077887988494915,24.21840105268136,23.15103305340043,1.3793103448275863,26.21840105268136,28.0,28.0,23.15103305340043,0.303617603369836,24.21840105268136,23.15103305340043,0.21347359985618644,0.17686641854596297,0.024,0.15917977669136665,1.7077887988494915,1.7014754407040877,1.3742113066992039,27.0,1.7014754407040877,35.0,23.151033053400432,1.163793103448276,108.42448347329979,1.5692723508552262,0.0,0.0,0.0,1.7014754407040877,1.5692723508552262,0.0
2009-11-19 16:00:00,1.3957297255442627,20.0,22.0,1.5508108061602919,23.860109249533796,22.890852495683614,1.3793103448275863,25.860109249533796,28.0,28.0,22.890852495683614,0.2616690683230612,23.860109249533796,22.890852495683614,0.19385135077003648,0.16202308188521783,0.024,0.14582077369669605,1.5508108061602919,1.5430131143488135,1.3723749811206631,27.0,1.5430131143488135,35.0,22.890852495683614,1.163793103448276,108.55457375215819,1.4214169527961842,0.0,0.0,0.0,1.5430131143488135,1.4214169527961842,0.0
2009-11-19 17:00:00,1.5499553730346203,20.000000000000004,20.0,1.7221726367051335,24.25109841623095,23.17474051829024,1.3793103448275863,26.25109841623095,28.0,28.0,23.17474051829024,0.30767911839643425,24.25109841623095,23.17474051829024,0.2152715795881417,0.17822013442850834,0.024,0.1603981209856575,1.7221726367051335,1.7159946501479844,1.3743623154681208,27.0,1.7159946501479844,35.0,23.17474051829024,1.1637931034482758,108.41262974085488,1.582836477862245,0.0,0.0,0.0,1.7159946501479844,1.582836477862245,0.0
2009-11-19 18:00:00,1.4538663813494364,20.0,20.0,1.6154070903882627,24.00787507664505,22.998245645152387,1.3793103448275863,26.00787507664505,28.0,28.0,22.998245645152387,0.27842077409310406,24.00787507664505,22.998245645152387,0.20192588629853284,0.16814689732313848,0.024,0.15133220759082464,1.6154070903882627,1.6082217801205765,1.3731751898923499,27.0,1.6082217801205765,35.0,22.998245645152387,1.163793103448276,108.5008771774238,1.4822200722771717,0.0,0.0,0.0,1.6082217801205765,1.482220072277172,0.0
2009-11-19 19:00:00,1.451520314419199,19.999999999999993,19.0,1.6128003493546657,24.00192118496061,22.993920966613945,1.3793103448275863,26.00192118496061,28.0,28.0,22.993920966613945,0.2777313581111421,24.00192118496061,22.993920966613945,0.2016000436693332,0.1679002116377897,0.024,0.15111019047401075,1.6128003493546657,1.6055903705184447,1.373144176523638,27.0,1.6055903705184447,35.0,22.993920966613953,1.163793103448276,108.50303951669302,1.4797653389898142,0.0,0.0,0.0,1.6055903705184447,1.4797653389898142,0.0
2009-11-19 20:00:00,1.437584531867128,20.0,19.0,1.5973161465190313,23.966539088741733,22.96821649716734,1.3793103448275863,25.966539088741733,28.0,28.0,22.96821649716734,0.2736597624397915,23.966539088741733,22.96821649716734,0.1996645183148789,0.16643413406181776,0.024,0.14979072065563598,1.5973161465190313,1.5899595599252132,1.3729578040274557,27.0,1.5899595599252132,35.0,22.968216497167337,1.163793103448276,108.51589175141633,1.465185913568702,0.0,0.0,0.0,1.5899595599252132,1.465185913568702,0.0
2009-11-19 21:00:00,1.3896888991573475,20.0,19.4,1.5440987768414973,23.844727902758265,22.87966616723233,1.3793103448275863,25.844727902758265,28.0,28.0,22.87966616723233,0.2599673534349778,23.844727902758265,22.87966616723233,0.19301234710518717,0.16138545767977427,0.024,0.14524691191179684,1.5440987768414973,1.5362373226094745,1.3722878762457527,27.0,1.5362373226094745,35.0,22.879666167232337,1.1637931034482758,108.56016691638384,1.415102211285958,0.0,0.0,0.0,1.5362373226094745,1.4151022112859581,0.0
2009-11-19 22:00:00,1.4830903382260872,20.0,18.0,1.6478781535845413,24.081977408155137,23.052053562164797,1.3793103448275863,26.081977408155137,28.0,28.0,23.052053562164797,0.2871058999944659,24.081977408155137,23.052053562164797,0.20598476919806766,0.1712167432876784,0.024,0.15409506895891056,1.6478781535845413,1.640999827913309,1.3735530345963725,27.0,1.640999827913309,35.0,23.0520535621648,1.163793103448276,108.47397321891759,1.5128051266284055,0.0,0.0,0.0,1.640999827913309,1.5128051266284055,0.0
2009-11-19 23:00:00,0.0,19.49291372741847,19.0,0.0,19.49291372741847,19.49291372741847,1.3793103448275863,21.49291372741847,28.0,28.0,19.49291372741847,0.0,19.49291372741847,19.49291372741847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.49291372741847,19.49291372741847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.375154238131067,19.4,0.0,19.375154238131067,19.375154238131067,1.3793103448275863,21.375154238131067,28.0,28.0,19.375154238131067,0.0,19.375154238131067,19.375154238131067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.375154238131067,19.375154238131067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.338862009582208,19.0,0.0,19.338862009582208,19.338862009582208,1.3793103448275863,21.338862009582208,28.0,28.0,19.338862009582208,0.0,19.338862009582208,19.338862009582208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.338862009582208,19.338862009582208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.31152824922888,18.0,0.0,19.31152824922888,19.31152824922888,1.3793103448275863,21.31152824922888,28.0,28.0,19.31152824922888,0.0,19.31152824922888,19.31152824922888,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.31152824922888,19.31152824922888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.30502365209611,19.4,0.0,19.30502365209611,19.30502365209611,1.3793103448275863,21.30502365209611,28.0,28.0,19.30502365209611,0.0,19.30502365209611,19.30502365209611,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.30502365209611,19.30502365209611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.28243981648901,18.0,0.0,19.28243981648901,19.28243981648901,1.3793103448275863,21.28243981648901,28.0,28.0,19.28243981648901,0.0,19.28243981648901,19.28243981648901,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28243981648901,19.28243981648901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,2.0460102269057905,19.999999999999996,18.0,2.2733446965619892,25.489469787629776,24.06862935227853,1.3793103448275863,27.489469787629776,28.0,28.0,24.06862935227853,0.49849787426304976,25.489469787629776,24.06862935227853,0.28416808707024865,0.22939437935779955,0.024,0.2064549414220196,2.2733446965619892,2.2722841344977693,1.3786668681789611,27.0,2.2722841344977693,35.0,24.06862935227853,1.1637931034482756,107.96568532386074,2.104635493843883,0.0,0.0,0.0,2.2722841344977693,2.104635493843883,0.0
2009-11-20 06:00:00,1.6119774172903698,20.000000000000007,19.4,1.791086019211522,24.407458826206582,23.28803006419938,1.3793103448275863,26.407458826206582,28.0,28.0,23.28803006419938,0.3276845338088346,24.407458826206582,23.28803006419938,0.22388575240144026,0.18469173336974273,0.024,0.16622256003276845,1.791086019211522,1.7855551925484963,1.3750510706498322,27.0,1.7855551925484963,35.0,23.288030064199383,1.1637931034482758,108.35598496790031,1.6478602387098915,0.0,0.0,0.0,1.7855551925484963,1.6478602387098915,0.0
2009-11-20 07:00:00,1.6853251805886933,20.0,18.0,1.872583533987437,24.591765688355903,23.421400979613754,1.3793103448275863,26.591765688355903,28.0,28.0,23.421400979613754,0.3525742574969995,24.591765688355903,23.421400979613754,0.23407294174842963,0.19231600003127175,0.024,0.17308440002814457,1.872583533987437,1.8678151339905642,1.3757980297160897,27.0,1.8678151339905642,35.0,23.42140097961375,1.1637931034482758,108.28929951019313,1.7248381349209385,0.0,0.0,0.0,1.8678151339905642,1.7248381349209385,0.0
2009-11-20 08:00:00,1.6818750065358816,20.0,18.0,1.8687500072620906,24.583110452182872,23.415141697644067,1.3793103448275863,26.583110452182872,28.0,28.0,23.415141697644067,0.35137212086640907,24.583110452182872,23.415141697644067,0.23359375090776133,0.19195805159584653,0.024,0.17276224643626187,1.8687500072620906,1.8639458124216752,1.3757644046985174,27.0,1.8639458124216752,35.0,23.415141697644074,1.1637931034482758,108.29242915117797,1.7212152567189873,0.0,0.0,0.0,1.8639458124216752,1.7212152567189873,0.0
2009-11-20 09:00:00,1.7662731190239258,19.999999999999993,18.0,1.962525687804362,24.794442996008787,23.56786444113106,1.3793103448275863,26.794442996008787,28.0,28.0,23.56786444113106,0.3817194819551654,24.794442996008787,23.56786444113106,0.24531571097554525,0.20069537849135669,0.024,0.180625840642221,1.962525687804362,1.9585952256534978,1.3765479213146974,27.0,1.9585952256534978,35.0,23.567864441131064,1.163793103448276,108.21606777943447,1.8098931756100196,0.0,0.0,0.0,1.9585952256534978,1.8098931756100196,0.0
2009-11-20 10:00:00,1.5747612022368052,20.000000000000004,19.0,1.7497346691520057,24.31369283101049,23.220108662790484,1.3793103448275863,26.31369283101049,28.0,28.0,23.220108662790484,0.31557034454388166,24.31369283101049,23.220108662790484,0.2187168336440007,0.18081123585122316,0.024,0.16273011226610085,1.7497346691520057,1.7438157927371278,1.3746445131373697,27.0,1.7438157927371278,35.0,23.220108662790484,1.1637931034482758,108.38994566860475,1.6088353785772085,0.0,0.0,0.0,1.7438157927371278,1.6088353785772087,0.0
2009-11-20 11:00:00,1.4790900425535585,19.999999999999996,19.0,1.643433380615065,24.071840792929322,23.044694930044905,1.3793103448275863,26.071840792929322,28.0,28.0,23.044694930044905,0.2859062952376756,24.071840792929322,23.044694930044905,0.20542917257688312,0.17079685735138161,0.024,0.15371717161624346,1.643433380615065,1.636513066350203,1.3735022231430838,27.0,1.636513066350203,35.0,23.044694930044905,1.163793103448276,108.47765253497755,1.5086176996893672,0.0,0.0,0.0,1.636513066350203,1.5086176996893672,0.0
2009-11-20 12:00:00,1.2409964177905117,20.0,20.6,1.3788849086561241,23.46440164320994,22.602598575299865,1.3793103448275863,25.46440164320994,28.0,28.0,22.602598575299865,0.22023447826813464,23.46440164320994,22.602598575299865,0.17236061358201551,0.1456080052442353,0.024,0.1310472047198118,1.3788849086561241,1.3694457091805474,1.3698682330154877,27.0,1.3694457091805474,35.0,22.602598575299865,1.1637931034482762,108.69870071235007,1.259854717863205,0.0,0.0,0.0,1.3694457091805474,1.259854717863205,0.0
2009-11-20 13:00:00,0.9802299597603643,20.0,22.0,1.0891443997337382,22.788374565241888,22.1076593154083,1.3793103448275863,24.788374565241888,28.0,28.0,22.1076593154083,0.15934543439292345,22.788374565241888,22.1076593154083,0.13614304996671728,0.11750481313560449,0.024,0.10575433182204402,1.0891443997337382,1.0768948810472987,1.3637973533018508,27.0,1.0768948810472987,35.0,22.1076593154083,0.9283576560752576,108.94617034229586,0.9884651086530382,0.0,0.0,0.0,1.0768948810472987,0.9884651086530383,0.0
2009-11-20 14:00:00,0.8584616868914215,20.0,22.0,0.9538463187682462,22.468000203891545,21.87184625466139,1.3793103448275863,24.468000203891545,28.0,28.0,21.87184625466139,0.13418092029894654,22.468000203891545,21.87184625466139,0.11923078984603078,0.10415631500527041,0.024,0.09374068350474336,0.9538463187682462,0.9402619502687732,1.3596666562892947,27.0,0.9402619502687732,35.0,21.871846254661392,0.8105706467834254,109.0640768726693,0.8621188362200278,0.0,0.0,0.0,0.9402619502687732,0.8621188362200278,0.0
2009-11-20 15:00:00,0.7933269396580437,20.0,21.8,0.8814743773978263,22.295179931707857,21.744258445834213,1.3793103448275863,24.295179931707857,28.0,28.0,21.744258445834213,0.12147108349565303,22.295179931707857,21.744258445834213,0.11018429717472829,0.09694652106100966,0.024,0.0872518689549087,0.8814743773978263,0.8671690295039273,1.3569256733699004,27.0,0.8671690295039273,35.0,21.74425844583422,0.7475595081930407,109.12787077708289,0.7946357088514135,0.0,0.0,0.0,0.8671690295039273,0.7946357088514135,0.0
2009-11-20 16:00:00,0.7316657695522635,20.0,21.0,0.8129619661691816,22.130539617098773,21.622438388243037,1.3793103448275863,24.130539617098773,28.0,28.0,21.622438388243037,0.10988984879242218,22.130539617098773,21.622438388243037,0.1016202457711477,0.09007147212820342,0.024,0.08106432491538308,0.8129619661691816,0.7979691133820019,1.3538727501941306,27.0,0.7979691133820019,35.0,21.622438388243033,0.6879044080879327,109.18878080587848,0.730816030266583,0.0,0.0,0.0,0.7979691133820019,0.730816030266583,0.0
2009-11-20 17:00:00,0.747240571198666,20.0,20.4,0.8302673013318511,22.172225750751842,21.653308687419432,1.3793103448275863,24.172225750751842,28.0,28.0,21.653308687419432,0.11277493079632973,22.172225750751842,21.653308687419432,0.10378341266648139,0.09181282651611058,0.024,0.08263154386449953,0.8302673013318511,0.8154485839834621,1.3546922367762069,27.0,0.8154485839834621,35.0,21.653308687419432,0.7029729172271225,109.17334565629028,0.7469301037551175,0.0,0.0,0.0,0.8154485839834621,0.7469301037551175,0.0
2009-11-20 18:00:00,0.7794463509523761,20.0,19.8,0.8660515010581957,22.258208766152634,21.71692657799126,1.3793103448275863,24.258208766152634,28.0,28.0,21.71692657799126,0.11882657920034319,22.258208766152634,21.71692657799126,0.10825643763227447,0.09540324825945345,0.024,0.08586292343350811,0.8660515010581957,0.8515918258841411,1.3562812529940669,27.0,0.8515918258841411,35.0,21.71692657799126,0.7341308843828802,109.14153671100436,0.7802637305163379,0.0,0.0,0.0,0.8515918258841411,0.780263730516338,0.0
2009-11-20 19:00:00,0.7882945193169951,20.0,19.0,0.8758827992411057,22.2817819577191,21.73435520819341,1.3793103448275863,24.2817819577191,28.0,28.0,21.73435520819341,0.12050976455663615,22.2817819577191,21.73435520819341,0.10948534990513821,0.09638729198190026,0.024,0.08674856278371022,0.8758827992411057,0.8615215284392956,1.3566947056131047,27.0,0.8615215284392956,35.0,21.734355208193403,0.7426909727924963,109.1328223959033,0.7894247665600885,0.0,0.0,0.0,0.8615215284392956,0.7894247665600885,0.0
2009-11-20 20:00:00,0.7976611563366072,20.0,19.0,0.8862901737073413,22.306713670435688,21.752782311868597,1.3793103448275863,24.306713670435688,28.0,28.0,21.752782311868597,0.12230136539783615,22.306713670435688,21.752782311868597,0.11078627171341766,0.09742790357530282,0.024,0.08768511321777255,0.8862901737073413,0.8720329640648716,1.3571222202927278,27.0,0.8720329640648716,35.0,21.752782311868593,0.7517525552283376,109.1236088440657,0.7991240147775722,0.0,0.0,0.0,0.8720329640648716,0.7991240147775722,0.0
2009-11-20 21:00:00,0.7369996377655288,20.0,19.8,0.8188884864061431,22.14482360678089,21.633018302777053,1.3793103448275863,24.14482360678089,28.0,28.0,21.633018302777053,0.1108748829383362,22.14482360678089,21.633018302777053,0.10236106080076789,0.09066820582939061,0.024,0.08160138524645155,0.8188884864061431,0.8039553069890821,1.3541573610049564,27.0,0.8039553069890821,35.0,21.633018302777053,0.6930649198181743,109.18349084861147,0.7363341295835719,0.0,0.0,0.0,0.8039553069890821,0.736334129583572,0.0
2009-11-20 22:00:00,0.8806393352128988,19.999999999999996,18.0,0.9784881502365542,22.52660346326804,21.91504836937019,1.3793103448275863,24.52660346326804,28.0,28.0,21.91504836937019,0.1386246462830138,22.52660346326804,21.91504836937019,0.12231101877956928,0.10659964398331766,0.024,0.09593967958498589,0.9784881502365542,0.9651481146348859,1.3605057746329385,27.0,0.9651481146348859,35.0,21.915048369370183,0.8320242367542121,109.0424758153149,0.8851120697860493,0.0,0.0,0.0,0.9651481146348859,0.8851120697860493,0.0
2009-11-20 23:00:00,0.0,19.694486437152342,17.0,0.0,19.694486437152342,19.694486437152342,1.3793103448275863,21.694486437152342,28.0,28.0,19.694486437152342,0.0,19.694486437152342,19.694486437152342,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.694486437152342,19.694486437152342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.610295937700478,17.8,0.0,19.610295937700478,19.610295937700478,1.3793103448275863,21.610295937700478,28.0,28.0,19.610295937700478,0.0,19.610295937700478,19.610295937700478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.610295937700478,19.610295937700478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.555607570377468,16.0,0.0,19.555607570377468,19.555607570377468,1.3793103448275863,21.555607570377468,28.0,28.0,19.555607570377468,0.0,19.555607570377468,19.555607570377468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.555607570377468,19.555607570377468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.514601419151603,15.9,0.0,19.514601419151603,19.514601419151603,1.3793103448275863,21.514601419151603,28.065384615384616,28.065384615384616,19.514601419151603,0.0,19.514601419151603,19.514601419151603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.514601419151603,19.514601419151603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.475910390426574,15.8,0.0,19.475910390426574,19.475910390426574,1.3793103448275863,21.475910390426574,28.130769230769232,28.130769230769232,19.475910390426574,0.0,19.475910390426574,19.475910390426574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.475910390426574,19.475910390426574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.420151530751525,14.0,0.0,19.420151530751525,19.420151530751525,1.3793103448275863,21.420151530751525,29.307692307692307,29.307692307692307,19.420151530751525,0.0,19.420151530751525,19.420151530751525,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.420151530751525,19.420151530751525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,2.010525128371958,20.0,14.0,2.2339168093021753,25.40173813177146,24.0055401259576,1.3793103448275863,27.40173813177146,29.307692307692307,29.307692307692307,24.0055401259576,0.36320918126055035,25.40173813177146,24.0055401259576,0.2792396011627719,0.22577467818549746,0.024,0.20319721036694774,2.2339168093021753,2.232494277120725,1.3784320160798234,27.0,2.232494277120725,36.13636363636363,24.005540125957598,1.163793103448276,107.9972299370212,2.0671773511437364,0.0,0.0,0.0,2.232494277120725,2.0671773511437364,0.0
2009-11-21 06:00:00,1.756955201682182,20.0,15.0,1.9521724463135357,24.771150478823667,23.55104269987771,1.3793103448275863,26.771150478823667,28.653846153846153,28.653846153846153,23.55104269987771,0.3298005295492965,24.771150478823667,23.55104269987771,0.24402155578919196,0.19973263628883303,0.024,0.1797593726599497,1.9521724463135357,1.9481457099424189,1.3764652482568087,27.0,1.9481457099424189,35.0,23.55104269987771,1.1637931034482758,108.22447865006114,1.8000971076438796,0.0,0.0,0.0,1.9481457099424189,1.8000971076438796,0.0
2009-11-21 07:00:00,1.95499779650219,20.0,13.0,2.1722197738913223,25.26421111060765,23.906573751925574,1.3793103448275863,27.26421111060765,29.96153846153846,29.96153846153846,23.906573751925574,0.30926740999524505,25.26421111060765,23.906573751925574,0.2715274717364153,0.22009883670079738,0.024,0.19808895303071763,2.1722197738913223,2.1702296575614017,1.3780466660441304,27.0,2.1702296575614017,37.27272727272727,23.906573751925563,1.1637931034482758,108.04671312403721,2.008603126195969,0.0,0.0,0.0,2.1702296575614017,2.008603126195969,0.0
2009-11-21 08:00:00,1.9424548969773308,20.0,14.0,2.158283218863701,25.233103557076916,23.884176545287104,1.3793103448275863,27.233103557076916,29.307692307692307,29.307692307692307,23.884176545287104,0.343059569343618,25.233103557076916,23.884176545287104,0.2697854023579626,0.2188147224567365,0.024,0.19693325021106287,2.158283218863701,2.1561646911093746,1.3779564413075092,27.0,2.1561646911093746,36.13636363636363,23.884176545287104,1.1637931034482758,108.05791172735644,1.9953788266329322,0.0,0.0,0.0,2.1561646911093746,1.9953788266329324,0.0
2009-11-21 09:00:00,2.0753338832053543,20.0,14.2,2.3059265368948383,25.56187843411696,24.12067434855769,1.3793103448275863,27.56187843411696,29.176923076923078,29.176923076923078,24.12067434855769,0.39315069550827586,25.56187843411696,24.12067434855769,0.2882408171118548,0.23238126678419155,0.024,0.2091431401057724,2.3059265368948383,2.3051646635732572,1.378854623564535,27.0,2.3051646635732572,35.90909090909091,24.120674348557685,1.163793103448276,107.93966282572116,2.135604839988397,0.0,0.0,0.0,2.3051646635732572,2.135604839988397,0.0
2009-11-21 10:00:00,2.021887091056401,19.999999999999993,15.0,2.2465412122848902,25.42984197198789,24.025753714309836,1.3793103448275863,27.42984197198789,28.653846153846153,28.653846153846153,24.025753714309836,0.41846040980553917,25.42984197198789,24.025753714309836,0.2808176515356113,0.2269342964711458,0.024,0.20424086682403123,2.2465412122848902,2.245234641932005,1.3785081489924413,27.0,2.245234641932005,35.0,24.025753714309836,1.1637931034482758,107.98712314284508,2.079168864385816,0.0,0.0,0.0,2.245234641932005,2.079168864385816,0.0
2009-11-21 11:00:00,1.8989293232967568,20.0,16.0,2.1099214703297298,25.12503354596577,23.806332627009688,1.3793103448275863,27.12503354596577,28.0,28.0,23.806332627009688,0.4337248659644636,25.12503354596577,23.806332627009688,0.2637401837912162,0.214352788151411,0.024,0.1929175093362699,2.1099214703297298,2.107356749144871,1.3776337201230067,27.0,2.107356749144871,35.0,23.806332627009688,1.1637931034482758,108.09683368649516,1.9495083040606662,0.0,0.0,0.0,2.107356749144871,1.949508304060666,0.0
2009-11-21 12:00:00,1.7435337923728718,20.0,17.2,1.9372597693031908,24.73758321961255,23.526795863798053,1.3793103448275863,26.73758321961255,28.0,28.0,23.526795863798053,0.3733456990584289,24.73758321961255,23.526795863798053,0.24215747116289885,0.19834509800185446,0.024,0.178510588201669,1.9372597693031908,1.9330942791033763,1.3763445558224534,27.0,1.9330942791033763,35.0,23.526795863798057,1.1637931034482758,108.23660206810098,1.7859894362602957,0.0,0.0,0.0,1.9330942791033763,1.7859894362602957,0.0
2009-11-21 13:00:00,1.6622975821924235,20.0,17.0,1.8469973135471371,24.533971360969606,23.379598040002644,1.3793103448275863,26.533971360969606,28.0,28.0,23.379598040002644,0.3446105073082463,24.533971360969606,23.379598040002644,0.23087466419339214,0.189925665623334,0.024,0.1709330990610006,1.8469973135471371,1.8419898801094705,1.3755708674114846,27.0,1.8419898801094705,35.0,23.379598040002648,1.163793103448276,108.31020097999868,1.7006614921244818,0.0,0.0,0.0,1.8419898801094705,1.7006614921244818,0.0
2009-11-21 14:00:00,1.4148622364643924,20.0,19.0,1.5720691516271026,23.90879069692034,22.926247477153403,1.3793103448275863,25.90879069692034,28.0,28.0,22.926247477153403,0.26710645053385446,23.90879069692034,22.926247477153403,0.19650864395338782,0.16404091617776986,0.024,0.14763682455999289,1.5720691516271026,1.5644732432448796,1.3726458065665832,27.0,1.5644732432448796,35.0,22.9262474771534,1.1637931034482758,108.5368762614233,1.441420922670254,0.0,0.0,0.0,1.5644732432448796,1.4414209226702541,0.0
2009-11-21 15:00:00,1.3219842407075109,20.0,19.2,1.468871378563901,23.671970978844744,22.753926367242304,1.3793103448275863,25.671970978844744,28.0,28.0,22.753926367242304,0.24137450566640806,23.671970978844744,22.753926367242304,0.18360892232048762,0.15422153630608915,0.024,0.13879938267548023,1.468871378563901,1.4602935321945099,1.3712555127937467,27.0,1.4602935321945099,35.0,22.753926367242304,1.1637931034482758,108.62303681637884,1.3443681699518808,0.0,0.0,0.0,1.4602935321945099,1.3443681699518808,0.0
2009-11-21 16:00:00,1.3075884362181218,20.000000000000004,18.0,1.4528760402423575,23.63514977159319,22.727102246441717,1.3793103448275863,25.63514977159319,28.0,28.0,22.727102246441717,0.23753150612323382,23.63514977159319,22.727102246441717,0.1816095050302947,0.15269404843283763,0.024,0.13742464358955386,1.4528760402423575,1.4441454450856412,1.3710218192530625,27.0,1.4441454450856412,35.0,22.727102246441724,1.1637931034482758,108.63644887677914,1.3293378603747097,0.0,0.0,0.0,1.4441454450856412,1.3293378603747097,0.0
2009-11-21 17:00:00,1.3072278563754942,19.999999999999996,18.0,1.4524753959727714,23.63422708253748,22.726429960054496,1.3793103448275863,25.63422708253748,28.0,28.0,22.726429960054496,0.23743573187821584,23.63422708253748,22.726429960054496,0.18155942449659643,0.15265576902220754,0.024,0.1373901921199868,1.4524753959727714,1.4437409728749921,1.3710158978660252,27.0,1.4437409728749921,35.0,22.726429960054496,1.163793103448276,108.63678501997275,1.3289614310747155,0.0,0.0,0.0,1.4437409728749921,1.3289614310747155,0.0
2009-11-21 18:00:00,1.256659048486393,20.0,18.4,1.396287831651548,23.504625490780715,22.6319455959985,1.3793103448275863,25.504625490780715,28.0,28.0,22.6319455959985,0.22423327261715015,23.504625490780715,22.6319455959985,0.1745359789564435,0.1472777060827011,0.024,0.132549935474431,1.396287831651548,1.387015602259818,1.3701508566262908,27.0,1.387015602259818,35.0,22.631945595998502,1.1637931034482758,108.68402720200075,1.2761908423598463,0.0,0.0,0.0,1.387015602259818,1.2761908423598463,0.0
2009-11-21 19:00:00,1.34753004599374,20.0,16.7,1.4972556066597111,23.73723408214172,22.801449327979398,1.3793103448275863,25.73723408214172,28.0,28.0,22.801449327979398,0.24828796974029224,23.73723408214172,22.801449327979398,0.1871569508324639,0.1569284018429068,0.024,0.14123556165861612,1.4972556066597111,1.488948446844002,1.371657575708553,27.0,1.488948446844002,35.0,22.8014493279794,1.1637931034482758,108.5992753360103,1.3710482341959822,0.0,0.0,0.0,1.488948446844002,1.3710482341959822,0.0
2009-11-21 20:00:00,1.5198372903625252,20.0,15.0,1.6887081004028057,24.17499340910255,23.1195508463508,1.3793103448275863,26.17499340910255,28.653846153846153,28.653846153846153,23.1195508463508,0.26304755425739546,24.17499340910255,23.1195508463508,0.21108851255035072,0.17506906213088047,0.024,0.1575621559177924,1.6887081004028057,1.6822150066158938,1.374006887452046,27.0,1.6822150066158938,35.0,23.119550846350805,1.1637931034482758,108.44022457682459,1.5512832191011618,0.0,0.0,0.0,1.6822150066158938,1.5512832191011618,0.0
2009-11-21 21:00:00,1.5163702003304427,20.0,15.6,1.6848557781449363,24.16622491301337,23.113190051672785,1.3793103448275863,26.16622491301337,28.26153846153846,28.26153846153846,23.113190051672785,0.28212190824689115,24.16622491301337,23.113190051672785,0.21060697226811703,0.1747059591524677,0.024,0.15723536323722093,1.6848557781449363,1.678326374060183,1.3739650359195592,27.0,1.678326374060183,35.0,23.113190051672788,1.163793103448276,108.4434049741636,1.5476518599356417,0.0,0.0,0.0,1.678326374060183,1.5476518599356417,0.0
2009-11-21 22:00:00,1.6848983877177446,20.000000000000004,14.0,1.872109319686383,24.590695095012464,23.42062677020847,1.3793103448275863,26.590695095012464,29.307692307692307,29.307692307692307,23.42062677020847,0.27414122269938435,24.590695095012464,23.42062677020847,0.23401366496079787,0.19227172476530227,0.024,0.17304455228877205,1.872109319686383,1.867336492162913,1.375793877969599,27.0,1.867336492162913,36.13636363636363,23.420626770208468,1.163793103448276,108.28968661489577,1.7243899678125505,0.0,0.0,0.0,1.867336492162913,1.7243899678125505,0.0
2009-11-21 23:00:00,0.0,19.463642606448868,13.0,0.0,19.463642606448868,19.463642606448868,1.3793103448275863,21.463642606448868,29.96153846153846,29.96153846153846,19.463642606448868,0.0,19.463642606448868,19.463642606448868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.463642606448868,19.463642606448868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.302125453367946,13.0,0.0,19.302125453367946,19.302125453367946,1.3793103448275863,21.302125453367946,29.96153846153846,29.96153846153846,19.302125453367946,0.0,19.302125453367946,19.302125453367946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.302125453367946,19.302125453367946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.21446216538967,12.0,0.0,19.21446216538967,19.21446216538967,1.3793103448275863,21.21446216538967,30.615384615384617,30.615384615384617,19.21446216538967,0.0,19.21446216538967,19.21446216538967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.21446216538967,19.21446216538967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,19.12305297167041,11.0,0.0,19.12305297167041,19.12305297167041,1.3793103448275863,21.12305297167041,31.26923076923077,31.26923076923077,19.12305297167041,0.0,19.12305297167041,19.12305297167041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.12305297167041,19.12305297167041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,19.06344627858992,12.4,0.0,19.06344627858992,19.06344627858992,1.3793103448275863,21.06344627858992,30.353846153846153,30.353846153846153,19.06344627858992,0.0,19.06344627858992,19.06344627858992,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06344627858992,19.06344627858992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.980311688608573,10.0,0.0,18.980311688608573,18.980311688608573,1.3793103448275863,20.980311688608573,31.923076923076923,31.923076923076923,18.980311688608573,0.0,18.980311688608573,18.980311688608573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.980311688608573,18.980311688608573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,2.7885550279034823,20.0,10.0,3.0983944754483135,27.300939014416414,25.36444246726122,1.3793103448275863,29.300939014416414,31.923076923076923,31.923076923076923,25.36444246726122,0.40725393955224864,27.300939014416414,25.36444246726122,0.3872993094310392,0.3039691555602632,0.024,0.27357224000423686,3.0983944754483135,3.1047913910043397,1.382158055753789,27.0,3.1047913910043397,40.68181818181818,25.36444246726122,1.1637931034482762,107.31777876636939,2.8930820472565544,0.0,0.0,0.0,3.1047913910043397,2.8930820472565544,0.0
2009-11-22 06:00:00,2.279547419395809,20.0,11.2,2.5328304659953433,26.06399045088887,24.48097140964178,1.3793103448275863,28.06399045088887,31.138461538461538,31.138461538461538,24.48097140964178,0.32797262893399814,26.06399045088887,24.48097140964178,0.3166038082494179,0.25307908465273554,0.024,0.227771176187462,2.5328304659953433,2.5341383744606167,1.3800225960818473,27.0,2.5341383744606167,39.31818181818182,24.480971409641775,1.163793103448276,107.75951429517912,2.3516609099768258,0.0,0.0,0.0,2.5341383744606167,2.3516609099768258,0.0
2009-11-22 07:00:00,3.0222287361417375,20.0,10.0,3.358031929046375,27.862712873879158,25.763942918225172,1.3793103448275863,29.862712873879158,31.923076923076923,31.923076923076923,25.763942918225172,0.47001008728930127,27.862712873879158,25.763942918225172,0.41975399113079687,0.3270397390105039,0.024,0.29433576510945353,3.358031929046375,3.3667359029474255,1.3828854988155461,27.0,3.3667359029474255,40.68181818181818,25.76394291822517,1.163793103448276,107.11802854088742,3.143015185032394,0.0,0.0,0.0,3.3667359029474255,3.143015185032394,0.0
2009-11-22 08:00:00,3.1010663039760558,20.0,10.0,3.445629226640062,28.05147161760247,25.89795335095243,1.3793103448275863,30.05147161760247,31.923076923076923,31.923076923076923,25.89795335095243,0.49299736136668176,28.05147161760247,25.89795335095243,0.43070365333000776,0.3347861992453176,0.024,0.30130757932078583,3.445629226640062,3.455107846564594,1.383104705060984,27.0,3.455107846564594,40.68181818181818,25.897953350952427,1.1637931034482758,107.05102332452378,3.227533693060065,0.0,0.0,0.0,3.455107846564594,3.227533693060065,0.0
2009-11-22 09:00:00,3.087400680698882,20.0,11.2,3.4304452007765356,28.018779355664247,25.874751105178913,1.3793103448275863,30.018779355664247,31.138461538461538,31.138461538461538,25.874751105178913,0.5618242840255852,28.018779355664247,25.874751105178913,0.42880565009706695,0.3334447310602358,0.024,0.30010025795421225,3.4304452007765356,3.4397896738825593,1.383067562234582,27.0,3.4397896738825593,39.31818181818182,25.874751105178916,1.1637931034482758,107.06262444741054,3.212876287720925,0.0,0.0,0.0,3.4397896738825593,3.212876287720925,0.0
2009-11-22 10:00:00,2.779132859537145,20.0,14.0,3.0879253994857168,27.278212303694982,25.348258929016406,1.3793103448275863,29.278212303694982,29.307692307692307,29.307692307692307,25.348258929016406,0.6723195973104831,27.278212303694982,25.348258929016406,0.3859906749357146,0.3030353095850733,0.024,0.27273177862656595,3.0879253994857168,3.094228930444224,1.382125997518371,27.0,3.094228930444224,36.13636363636363,25.348258929016403,1.1637931034482762,107.3258705354918,2.8830224390502264,0.0,0.0,0.0,3.094228930444224,2.8830224390502264,0.0
2009-11-22 11:00:00,2.6057628622416713,19.999999999999993,15.0,2.8952920691574127,26.85894161066261,25.049384067439227,1.3793103448275863,28.85894161066261,28.653846153846153,28.653846153846153,25.049384067439227,0.6924587855540076,26.85894161066261,25.049384067439227,0.3619115086446766,0.2857998162744445,0.024,0.25721983464700005,2.8952920691574127,2.899872050784857,1.3814922373230434,27.0,2.899872050784857,35.0,25.049384067439227,1.1637931034482758,107.47530796628038,2.6981751489325076,0.0,0.0,0.0,2.899872050784857,2.6981751489325076,0.0
2009-11-22 12:00:00,2.324118912139073,19.999999999999993,16.8,2.5823543468211922,26.173103653408727,24.55913218664548,1.3793103448275863,28.173103653408727,28.0,28.0,24.55913218664548,0.6469785127237409,26.173103653408727,24.55913218664548,0.32279429335264903,0.25757366016130134,0.024,0.23181629414517121,2.5823543468211922,2.5841117128373225,1.3802490049803569,27.0,2.5841117128373225,35.0,24.55913218664548,1.1637931034482758,107.72043390667726,2.39890577778033,0.0,0.0,0.0,2.5841117128373225,2.39890577778033,0.0
2009-11-22 13:00:00,2.167061594457709,20.0,17.0,2.4078462160641214,25.787870608235366,24.282966723195287,1.3793103448275863,27.787870608235366,28.0,28.0,24.282966723195287,0.5584371572781206,25.787870608235366,24.282966723195287,0.3009807770080152,0.24170009595433567,0.024,0.2175300863589021,2.4078462160641214,2.408016225659555,1.37940773310435,27.0,2.408016225659555,35.0,24.28296672319529,1.163793103448276,107.85851663840235,2.2325693887785176,0.0,0.0,0.0,2.408016225659555,2.2325693887785176,0.0
2009-11-22 14:00:00,2.0452757452464465,20.0,17.0,2.272528605829385,25.48765510229715,24.067324723653787,1.3793103448275863,27.48765510229715,28.0,28.0,24.067324723653787,0.49815360960995086,25.48765510229715,24.067324723653787,0.28406607572867315,0.2293195158228225,0.024,0.20638756424054028,2.272528605829385,2.2714605574116673,1.3786620932599047,27.0,2.2714605574116673,35.0,24.067324723653783,1.1637931034482758,107.96633763817312,2.1038599688580697,0.0,0.0,0.0,2.2714605574116673,2.1038599688580697,0.0
2009-11-22 15:00:00,1.9275950479345694,20.0,17.6,2.1417722754828548,25.196229415455225,23.85762174327844,1.3793103448275863,27.196229415455225,28.0,28.0,23.85762174327844,0.44572351810292926,25.196229415455225,23.85762174327844,0.26772153443535684,0.21729242780960795,0.024,0.19556318502864717,2.1417722754828548,2.1395015182638155,1.3778479676371316,27.0,2.1395015182638155,35.0,23.857621743278436,1.1637931034482758,108.07118912836079,1.9797149781729872,0.0,0.0,0.0,2.1395015182638155,1.9797149781729875,0.0
2009-11-22 16:00:00,1.9153793273369706,20.0,17.0,2.128199252596634,25.165899933129882,23.83577540025699,1.3793103448275863,27.165899933129882,28.0,28.0,23.83577540025699,0.44057530619596486,25.165899933129882,23.83577540025699,0.2660249065745792,0.2160402080012849,0.024,0.1944361872011564,2.128199252596634,2.1258032733967624,1.3777574832276505,27.0,2.1258032733967624,35.0,23.835775400256985,1.1637931034482758,108.08211229987151,1.9668409768850248,0.0,0.0,0.0,2.1258032733967624,1.9668409768850248,0.0
2009-11-22 17:00:00,1.9883305357793137,20.0,16.0,2.209256150865904,25.346803874722863,23.96601878043167,1.3793103448275863,27.346803874722863,28.0,28.0,23.96601878043167,0.47212197104461834,25.346803874722863,23.96601878043167,0.276157018858238,0.22350774372370882,0.024,0.20115696935133795,2.209256150865904,2.207606925238275,1.3782806797214127,27.0,2.207606925238275,35.0,23.966018780431675,1.1637931034482758,108.01699060978416,2.0437589612298552,0.0,0.0,0.0,2.207606925238275,2.0437589612298552,0.0
2009-11-22 18:00:00,1.9748347284501118,20.0,16.0,2.194260809389013,25.313376740148023,23.941963734279888,1.3793103448275863,27.313376740148023,28.0,28.0,23.941963734279888,0.4661378120260194,25.313376740148023,23.941963734279888,0.27428260117362663,0.22212817138626986,0.024,0.19991535424764287,2.194260809389013,2.1924736265276397,1.3781869233098494,27.0,2.1924736265276397,35.0,23.941963734279888,1.163793103448276,108.02901813286006,2.029522867486599,0.0,0.0,0.0,2.1924736265276397,2.029522867486599,0.0
2009-11-22 19:00:00,2.066025749112157,20.0,15.0,2.2955841656801743,25.538902653173288,24.104162549623176,1.3793103448275863,27.538902653173288,28.653846153846153,28.653846153846153,24.104162549623176,0.4349647226301234,25.538902653173288,24.104162549623176,0.2869480207100218,0.23143356486711514,0.024,0.20829020838040363,2.2955841656801743,2.294727522166886,1.3787956273637791,27.0,2.294727522166886,35.0,24.10416254962318,1.1637931034482758,107.94791872518842,2.125772825698248,0.0,0.0,0.0,2.294727522166886,2.125772825698248,0.0
2009-11-22 20:00:00,2.1770743871439997,20.000000000000004,14.0,2.4189715412711106,25.81249364114102,24.30063642784658,1.3793103448275863,27.81249364114102,29.307692307692307,29.307692307692307,24.30063642784658,0.4164763374407327,25.81249364114102,24.30063642784658,0.3023714426588888,0.24271512165570225,0.024,0.21844360949013203,2.4189715412711106,2.419243053436681,1.3794651624979621,27.0,2.419243053436681,36.13636363636363,24.300636427846584,1.1637931034482758,107.8496817860767,2.24316197634716,0.0,0.0,0.0,2.419243053436681,2.24316197634716,0.0
2009-11-22 21:00:00,1.781826473064772,19.999999999999996,14.6,1.979807192294191,24.83330118568419,23.595921690500322,1.3793103448275863,26.83330118568419,28.915384615384614,28.915384615384614,23.595921690500322,0.32084636405690753,24.83330118568419,23.595921690500322,0.2474758990367739,0.20230134902842845,0.024,0.1820712141255856,1.979807192294191,1.976037327197034,1.376683920422551,27.0,1.976037327197034,35.45454545454545,23.59592169050032,1.1637931034482758,108.20203915474984,1.8262477700359403,0.0,0.0,0.0,1.976037327197034,1.8262477700359403,0.0
2009-11-22 22:00:00,1.8151274918879983,20.0,14.0,2.016808324319998,24.916410863451194,23.6559056607512,1.3793103448275863,26.916410863451194,29.307692307692307,29.307692307692307,23.6559056607512,0.3076244689339241,24.916410863451194,23.6559056607512,0.25210104053999977,0.2057355965808574,0.024,0.18516203692277167,2.016808324319998,2.013381883978084,1.3769669765696615,27.0,2.013381883978084,36.13636363636363,23.655905660751195,1.163793103448276,108.1720471696244,1.8612774156163496,0.0,0.0,0.0,2.013381883978084,1.8612774156163496,0.0
2009-11-22 23:00:00,0.0,19.27299940556006,14.0,0.0,19.27299940556006,19.27299940556006,1.3793103448275863,21.27299940556006,29.307692307692307,29.307692307692307,19.27299940556006,0.0,19.27299940556006,19.27299940556006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.27299940556006,19.27299940556006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,19.07460352622671,13.4,0.0,19.07460352622671,19.07460352622671,1.3793103448275863,21.07460352622671,29.7,29.7,19.07460352622671,0.0,19.07460352622671,19.07460352622671,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.07460352622671,19.07460352622671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,18.970741239213062,11.0,0.0,18.970741239213062,18.970741239213062,1.3793103448275863,20.970741239213062,31.26923076923077,31.26923076923077,18.970741239213062,0.0,18.970741239213062,18.970741239213062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.970741239213062,18.970741239213062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.873271878551662,10.0,0.0,18.873271878551662,18.873271878551662,1.3793103448275863,20.873271878551662,31.923076923076923,31.923076923076923,18.873271878551662,0.0,18.873271878551662,18.873271878551662,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.873271878551662,18.873271878551662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.799019445864005,10.4,0.0,18.799019445864005,18.799019445864005,1.3793103448275863,20.799019445864005,31.661538461538463,31.661538461538463,18.799019445864005,0.0,18.799019445864005,18.799019445864005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.799019445864005,18.799019445864005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.72441728166825,10.0,0.0,18.72441728166825,18.72441728166825,1.3793103448275863,20.72441728166825,31.923076923076923,31.923076923076923,18.72441728166825,0.0,18.72441728166825,18.72441728166825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72441728166825,18.72441728166825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
