timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-23 05:00:00,3.428130862256496,20.0,10.0,3.8090342913961064,28.830684431448393,26.450037999325826,1.3793103448275863,30.830684431448393,31.923076923076923,31.923076923076923,26.450037999325826,0.5999683716762241,28.830684431448393,26.450037999325826,0.4761292864245133,0.36673733833858124,0.024,0.33006360450472316,3.8090342913961064,3.8217080252299644,1.3838997002513787,27.0,3.8217080252299644,40.68181818181818,26.450037999325822,1.163793103448276,106.77498100033709,3.5792167691585908,0.0,0.0,0.0,3.8217080252299644,3.5792167691585908,0.0
2009-11-23 06:00:00,2.755363971881861,19.999999999999993,11.2,3.061515524313179,27.2208539378516,25.307406735155865,1.3793103448275863,29.2208539378516,31.138461538461538,31.138461538461538,25.307406735155865,0.45261751260911354,27.2208539378516,25.307406735155865,0.3826894405391474,0.3006782561521795,0.024,0.27061043053696154,3.061515524313179,3.067583349928397,1.3820440937095426,27.0,3.067583349928397,39.31818181818182,25.30740673515586,1.163793103448276,107.34629663242207,2.8576517738963036,0.0,0.0,0.0,3.067583349928397,2.8576517738963036,0.0
2009-11-23 07:00:00,3.488471112885725,20.0,10.0,3.876079014317472,28.973794923182737,26.551245539234316,1.3793103448275863,30.973794923182737,31.923076923076923,31.923076923076923,26.551245539234316,0.6220313310998845,28.973794923182737,26.551245539234316,0.484509876789684,0.37260097109800927,0.024,0.3353408739882084,3.876079014317472,3.8893391114272724,1.384028976478129,27.0,3.8893391114272724,40.68181818181818,26.55124553923432,1.163793103448276,106.72437723038284,3.644283726323807,0.0,0.0,0.0,3.8893391114272724,3.644283726323807,0.0
2009-11-23 08:00:00,3.633886812708427,20.0,9.0,4.037652014120475,29.31789915732469,26.79436664849939,1.3793103448275863,31.31789915732469,32.57692307692308,32.57692307692308,26.79436664849939,0.6019369699225372,29.31789915732469,26.79436664849939,0.5047065017650594,0.3866943793397779,0.024,0.3480249414058001,4.037652014120475,4.052321452054453,1.384321600731854,27.0,4.052321452054453,41.81818181818182,26.794366648499388,1.163793103448276,106.6028166757503,3.801326811448372,0.0,0.0,0.0,4.052321452054453,3.801326811448372,0.0
2009-11-23 09:00:00,3.720011642057542,20.000000000000004,9.0,4.133346268952825,29.52119470633285,26.937853288237335,1.3793103448275863,31.52119470633285,32.57692307692308,32.57692307692308,26.937853288237335,0.6318825046907544,29.52119470633285,26.937853288237335,0.5166682836191031,0.3950171518696843,0.024,0.35551543668271585,4.133346268952825,4.148847984139793,1.3844833147963895,27.0,4.148847984139793,41.81818181818182,26.937853288237335,1.163793103448276,106.53107335588133,3.894495618456795,0.0,0.0,0.0,4.148847984139793,3.8944956184567947,0.0
2009-11-23 10:00:00,3.666106509213114,20.000000000000004,9.0,4.07345167690346,29.393996234229967,26.848088936165304,1.3793103448275863,31.393996234229967,32.57692307692308,32.57692307692308,26.848088936165304,0.6129687449335276,29.393996234229967,26.848088936165304,0.5091814596129325,0.38981004408948633,0.024,0.3508290396805377,4.07345167690346,4.088432681312408,1.3843830585839154,27.0,4.088432681312408,41.81818181818182,26.8480889361653,1.163793103448276,106.57595553191734,3.836167980767487,0.0,0.0,0.0,4.088432681312408,3.836167980767487,0.0
2009-11-23 11:00:00,3.1913287324895965,20.0,14.0,3.5459208138773293,28.267127710898194,26.050927202224862,1.3793103448275863,30.267127710898194,29.307692307692307,29.307692307692307,26.050927202224862,0.9386087693869886,28.267127710898194,26.050927202224862,0.44324010173466616,0.34363331791495333,0.024,0.30926998612345796,3.5459208138773293,3.5562841456688243,1.3833415264295403,27.0,3.5562841456688243,36.13636363636363,26.050927202224855,1.1637931034482758,106.97453639888758,3.324421180390183,0.0,0.0,0.0,3.5562841456688243,3.324421180390183,0.0
2009-11-23 12:00:00,2.9668530098898964,19.999999999999993,15.0,3.2965033443221072,27.72989974336304,25.669585153161723,1.3793103448275863,29.72989974336304,28.653846153846153,28.653846153846153,25.669585153161723,0.9522669857670375,27.72989974336304,25.669585153161723,0.4120629180402634,0.32158763751659464,0.024,0.28942887376493515,3.2965033443221072,3.304662108073767,1.3827241036102234,27.0,3.304662108073767,35.0,25.669585153161723,1.163793103448276,107.16520742341913,3.0837080312985883,0.0,0.0,0.0,3.304662108073767,3.0837080312985883,0.0
2009-11-23 13:00:00,2.643188079031286,20.000000000000004,17.0,2.9368756433680954,26.94962830034283,25.114081023237773,1.3793103448275863,28.94962830034283,28.0,28.0,25.114081023237773,0.8772905158174553,26.94962830034283,25.114081023237773,0.3671094554210119,0.2895290237659343,0.024,0.2605761213893409,2.9368756433680954,2.941828545744689,1.381636486726168,27.0,2.941828545744689,35.0,25.11408102323777,1.1637931034482758,107.44295948838112,2.7380375221913154,0.0,0.0,0.0,2.941828545744689,2.7380375221913154,0.0
2009-11-23 14:00:00,2.4852379046609596,19.999999999999996,17.0,2.7613754496232885,26.566194241013076,24.84033458499852,1.3793103448275863,28.566194241013076,28.0,28.0,24.84033458499852,0.7534013145693593,26.566194241013076,24.84033458499852,0.34517193120291106,0.2737566918242785,0.024,0.2463810226418506,2.7613754496232885,2.7647511188057163,1.3809964956277867,27.0,2.7647511188057163,35.0,24.840334584998516,1.1637931034482758,107.57983270750074,2.569952982101032,0.0,0.0,0.0,2.7647511188057163,2.569952982101032,0.0
2009-11-23 15:00:00,2.2889998864879537,20.0,18.0,2.5433332072088373,26.08714435413957,24.49756109963405,1.3793103448275863,28.08714435413957,28.0,28.0,24.49756109963405,0.626000535419786,26.08714435413957,24.49756109963405,0.31791665090110466,0.25403293089056694,0.024,0.22862963780151024,2.5433332072088373,2.544736500297894,1.380071384186913,27.0,2.544736500297894,35.0,24.497561099634048,1.1637931034482758,107.75121945018297,2.361677680570856,0.0,0.0,0.0,2.544736500297894,2.361677680570856,0.0
2009-11-23 16:00:00,2.330546489768686,20.000000000000004,17.0,2.5894960997429846,26.188825141195274,24.570390078855908,1.3793103448275863,28.188825141195274,28.0,28.0,24.570390078855908,0.6508974126047781,26.188825141195274,24.570390078855908,0.32368701246787307,0.2582211652812282,0.024,0.23239904875310535,2.5894960997429846,2.591318216271107,1.3802809059251566,27.0,2.591318216271107,35.0,24.570390078855908,1.1637931034482758,107.71480496057205,2.4057214950346273,0.0,0.0,0.0,2.591318216271107,2.4057214950346273,0.0
2009-11-23 17:00:00,2.3636280940130057,20.000000000000004,16.0,2.6262534377922284,26.26968758265722,24.628279184037076,1.3793103448275863,28.26968758265722,28.0,28.0,24.628279184037076,0.6714706548611648,26.26968758265722,24.628279184037076,0.32828167972402855,0.26155120240066293,0.024,0.23539608216059663,2.6262534377922284,2.6284085580322945,1.3804422156511302,27.0,2.6284085580322945,35.0,24.628279184037076,1.163793103448276,107.68586040798147,2.4408112152089765,0.0,0.0,0.0,2.6284085580322945,2.4408112152089765,0.0
2009-11-23 18:00:00,2.4137168017778317,20.000000000000004,15.2,2.681907557530924,26.39195356908008,24.71576134562325,1.3793103448275863,28.39195356908008,28.523076923076925,28.523076923076925,24.71576134562325,0.607249182974165,26.39195356908008,24.71576134562325,0.3352384446913655,0.26658515795287974,0.024,0.23992664215759177,2.681907557530924,2.684566073326212,1.380677624742968,27.0,2.684566073326212,35.0,24.715761345623257,1.1637931034482758,107.64211932718837,2.493973632353169,0.0,0.0,0.0,2.684566073326212,2.493973632353169,0.0
2009-11-23 19:00:00,2.6942018975212467,20.0,12.0,2.9935576639124966,27.073081463057086,25.202107923111775,1.3793103448275863,29.073081463057086,30.615384615384617,30.615384615384617,25.202107923111775,0.4767266306983713,27.073081463057086,25.202107923111775,0.37419470798906207,0.2946045452680527,0.024,0.26514409074124745,2.9935576639124966,2.9990181184393014,1.381826301512529,27.0,2.9990181184393014,38.40909090909091,25.202107923111782,1.1637931034482758,107.39894603844411,2.7924092638355917,0.0,0.0,0.0,2.9990181184393014,2.7924092638355917,0.0
2009-11-23 20:00:00,2.7489673602384346,20.0,12.0,3.054408178042705,27.205411262931197,25.296406151654505,1.3793103448275863,29.205411262931197,30.615384615384617,30.615384615384617,25.296406151654505,0.4950406391504959,27.205411262931197,25.296406151654505,0.38180102225533813,0.30004361795005685,0.024,0.2700392561550512,3.054408178042705,3.060412539837711,1.3820217959026173,27.0,3.060412539837711,38.40909090909091,25.2964061516545,1.163793103448276,107.35179692417275,2.850825628936061,0.0,0.0,0.0,3.060412539837711,2.850825628936061,0.0
2009-11-23 21:00:00,2.2317144692649578,19.999999999999993,12.8,2.479682743627731,25.946707609539068,24.396905894771734,1.3793103448275863,27.946707609539068,30.092307692307692,30.092307692307692,24.396905894771734,0.37533041804617595,25.946707609539068,24.396905894771734,0.30996034295346636,0.2482467241034596,0.024,0.22342205169311363,2.479682743627731,2.4805074160380767,1.3797690644721063,27.0,2.4805074160380767,37.5,24.396905894771727,1.163793103448276,107.80154705261414,2.300994265719979,0.0,0.0,0.0,2.4805074160380767,2.300994265719979,0.0
2009-11-23 22:00:00,2.282103224630166,20.0,12.0,2.535670249589073,26.070251656451962,24.48545775045879,1.3793103448275863,28.070251656451962,30.615384615384617,30.615384615384617,24.48545775045879,0.35659848430875973,26.070251656451962,24.48545775045879,0.31695878119863413,0.25333702576585804,0.024,0.22800332318927224,2.535670249589073,2.5370039521656587,1.380035829444957,27.0,2.5370039521656587,38.40909090909091,24.485457750458792,1.1637931034482758,107.7572711247706,2.354369153639849,0.0,0.0,0.0,2.5370039521656587,2.354369153639849,0.0
2009-11-23 23:00:00,0.0,19.08393735893581,12.0,0.0,19.08393735893581,19.08393735893581,1.3793103448275863,21.08393735893581,30.615384615384617,30.615384615384617,19.08393735893581,0.0,19.08393735893581,19.08393735893581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08393735893581,19.08393735893581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.869982309281625,14.8,0.0,18.869982309281625,18.869982309281625,1.3793103448275863,20.869982309281625,28.784615384615385,28.784615384615385,18.869982309281625,0.0,18.869982309281625,18.869982309281625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.869982309281625,18.869982309281625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.799231601748964,15.0,0.0,18.799231601748964,18.799231601748964,1.3793103448275863,20.799231601748964,28.653846153846153,28.653846153846153,18.799231601748964,0.0,18.799231601748964,18.799231601748964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.799231601748964,18.799231601748964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.759071848364307,15.0,0.0,18.759071848364307,18.759071848364307,1.3793103448275863,20.759071848364307,28.653846153846153,28.653846153846153,18.759071848364307,0.0,18.759071848364307,18.759071848364307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.759071848364307,18.759071848364307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.715524628213572,14.0,0.0,18.715524628213572,18.715524628213572,1.3793103448275863,20.715524628213572,29.307692307692307,29.307692307692307,18.715524628213572,0.0,18.715524628213572,18.715524628213572,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.715524628213572,18.715524628213572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.634820380478924,10.0,0.0,18.634820380478924,18.634820380478924,1.3793103448275863,20.634820380478924,31.923076923076923,31.923076923076923,18.634820380478924,0.0,18.634820380478924,18.634820380478924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.634820380478924,18.634820380478924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,4.341792638912878,20.0,10.0,4.824214043236531,30.978597543547163,27.96346376652433,1.3793103448275863,32.97859754354717,31.923076923076923,31.923076923076923,27.96346376652433,1.0503059377920387,30.978597543547163,27.96346376652433,0.6030267554045664,0.4546094714417159,0.024,0.4091485242975443,4.824214043236531,4.845674990380703,1.3854463301177196,27.0,4.845674990380703,40.68181818181818,27.963463766524328,1.1637931034482758,106.01826811673783,4.57060379919155,0.0,0.0,0.0,4.845674990380703,4.57060379919155,0.0
2009-11-24 06:00:00,3.681960072020761,20.000000000000004,10.6,4.091066746689735,29.43142041283137,26.87450369615028,1.3793103448275863,31.43142041283137,31.53076923076923,31.53076923076923,26.87450369615028,0.7574270951601612,29.43142041283137,26.87450369615028,0.5113833433362168,0.3913421786155594,0.024,0.3522079607540035,4.091066746689735,4.106200964551291,1.3844128729821814,27.0,4.106200964551291,40.0,26.874503696150278,1.163793103448276,106.56274815192486,3.8533174451330243,0.0,0.0,0.0,4.106200964551291,3.8533174451330243,0.0
2009-11-24 07:00:00,3.669291869333027,20.0,11.0,4.076990965925586,29.401516652851143,26.85339729914765,1.3793103448275863,31.401516652851143,31.26923076923077,31.26923076923077,26.85339729914765,0.7959193679358687,29.401516652851143,26.85339729914765,0.5096238707406983,0.3901179348479711,0.024,0.351106141363174,4.076990965925586,4.0920027594103825,1.3843890713249098,27.0,4.0920027594103825,39.54545454545455,26.85339729914765,1.163793103448276,106.57330135042618,3.839613399940921,0.0,0.0,0.0,4.0920027594103825,3.839613399940921,0.0
2009-11-24 08:00:00,3.7082946220753277,20.000000000000004,11.0,4.120327357861475,29.493558599567876,26.918354000904458,1.3793103448275863,31.493558599567876,31.26923076923077,31.26923076923077,26.918354000904458,0.8163886343189651,29.493558599567876,26.918354000904458,0.5150409197326844,0.39388590241133586,0.024,0.3544973121702023,4.120327357861475,4.135715948102609,1.3844617902998542,27.0,4.135715948102609,39.54545454545455,26.91835400090446,1.1637931034482758,106.54082299954777,3.8818134041635517,0.0,0.0,0.0,4.135715948102609,3.8818134041635517,0.0
2009-11-24 09:00:00,3.890627343751926,19.999999999999993,10.4,4.322919270835473,29.922861037701928,27.221036493429757,1.3793103448275863,31.922861037701928,31.661538461538463,31.661538461538463,27.221036493429757,0.8392417277569494,29.922861037701928,27.221036493429757,0.5403649088544341,0.4114535407471608,0.024,0.3703081866724447,4.322919270835473,4.340064624910189,1.3847808990432373,27.0,4.340064624910189,40.22727272727273,27.221036493429764,1.163793103448276,106.38948175328511,4.079411379195083,0.0,0.0,0.0,4.340064624910189,4.079411379195083,0.0
2009-11-24 10:00:00,3.5642216694301596,20.0,14.0,3.960246299366844,29.153183115325767,26.678029178221486,1.3793103448275863,31.153183115325767,29.307692307692307,29.307692307692307,26.678029178221486,1.2982672161417401,29.153183115325767,26.678029178221486,0.4950307874208555,0.3799490950451341,0.024,0.3419541855406207,3.960246299366844,3.9742412088713577,1.3841846182932493,27.0,3.9742412088713577,36.13636363636363,26.678029178221482,1.1637931034482758,106.66098541088925,3.726049589323988,0.0,0.0,0.0,3.9742412088713577,3.726049589323988,0.0
2009-11-24 11:00:00,3.276611415574223,20.0,16.0,3.6406793506380257,28.470450970510022,26.195026376361255,1.3793103448275863,30.470450970510022,28.0,28.0,26.195026376361255,1.7388158145255321,28.470450970510022,26.195026376361255,0.4550849188297532,0.35197145632491067,0.024,0.3167743106924196,3.6406793506380257,3.651876496270517,1.383552503313949,27.0,3.651876496270517,35.0,26.195026376361255,1.163793103448276,106.90248681181937,3.416081894052587,0.0,0.0,0.0,3.651876496270517,3.416081894052587,0.0
2009-11-24 12:00:00,3.0621960849673355,20.0,16.6,3.4024400944081505,27.95845287302649,25.831927814021395,1.3793103448275863,29.95845287302649,28.0,28.0,25.831927814021395,1.352878391868159,27.95845287302649,25.831927814021395,0.4253050118010188,0.3309691364891493,0.024,0.29787222284023435,3.4024400944081505,3.4115370080570657,1.3829981296977938,27.0,3.4115370080570657,35.0,25.831927814021398,1.163793103448276,107.0840360929893,3.1858502280345187,0.0,0.0,0.0,3.4115370080570657,3.1858502280345182,0.0
2009-11-24 13:00:00,2.8206996694736697,20.000000000000004,17.3,3.134110743859633,27.378428560948112,25.419609346035845,1.3793103448275863,29.378428560948112,28.0,28.0,25.419609346035845,1.047058360184666,27.378428560948112,25.419609346035845,0.39176384298245415,0.3071529097676148,0.024,0.27643761879085327,3.134110743859633,3.1408260348363948,1.3822657191170649,27.0,3.1408260348363948,35.0,25.419609346035855,1.163793103448276,107.29019532698207,2.927411983233214,0.0,0.0,0.0,3.1408260348363948,2.927411983233214,0.0
2009-11-24 14:00:00,2.606044972099167,20.0,18.0,2.89560552455463,26.859625581181835,25.049872128335192,1.3793103448275863,28.859625581181835,28.0,28.0,25.049872128335192,0.846136766841284,26.859625581181835,25.049872128335192,0.36195069056932877,0.28582794502840864,0.024,0.2572451505255678,2.89560552455463,2.900188319057471,1.3814933410307597,27.0,2.900188319057471,35.0,25.049872128335195,1.163793103448276,107.4750639358324,2.6984755466524013,0.0,0.0,0.0,2.900188319057471,2.6984755466524013,0.0
2009-11-24 15:00:00,2.3746256636911496,20.0,19.2,2.638472959656833,26.29654969540705,24.647504095621528,1.3793103448275863,28.29654969540705,28.0,28.0,24.647504095621528,0.6784633657287836,26.29654969540705,24.647504095621528,0.3298091199571041,0.26265729098468593,0.024,0.23639156188621732,2.638472959656833,2.6407386887553015,1.3804947964523981,27.0,2.6407386887553015,35.0,24.647504095621535,1.1637931034482758,107.67624795218923,2.45248022565557,0.0,0.0,0.0,2.6407386887553015,2.45248022565557,0.0
2009-11-24 16:00:00,2.354278382278733,20.0,18.0,2.6158648691985924,26.246842779714136,24.611927236465014,1.3793103448275863,28.246842779714136,28.0,28.0,24.611927236465014,0.6655866267081246,26.246842779714136,24.611927236465014,0.32698310864982405,0.2606104803882996,0.024,0.23454943234946962,2.6158648691985924,2.6179259172374225,1.380397107723719,27.0,2.6179259172374225,35.0,24.611927236465014,1.163793103448276,107.69403638176749,2.4308921878989347,0.0,0.0,0.0,2.6179259172374225,2.4308921878989347,0.0
2009-11-24 17:00:00,2.3813038335393992,20.0,18.0,2.64589314837711,26.312856721928153,24.659173504192456,1.3793103448275863,28.312856721928153,28.0,28.0,24.659173504192456,0.6827479284401639,26.312856721928153,24.659173504192456,0.3307366435471388,0.2633287254268946,0.024,0.23699585288420516,2.64589314837711,2.6482260209197994,1.380526476791669,27.0,2.6482260209197994,35.0,24.65917350419246,1.163793103448276,107.67041324790377,2.459567063072787,0.0,0.0,0.0,2.6482260209197994,2.459567063072787,0.0
2009-11-24 18:00:00,2.348721477593602,20.0,17.0,2.6096905306595577,26.23326185580255,24.602205274140328,1.3793103448275863,28.23326185580255,28.0,28.0,24.602205274140328,0.6621156949134481,26.23326185580255,24.602205274140328,0.3262113163324447,0.26005121111862906,0.024,0.23404609000676616,2.6096905306595577,2.6116956517714205,1.3803701196398626,27.0,2.6116956517714205,35.0,24.602205274140328,1.1637931034482758,107.69889736292984,2.424997577245736,0.0,0.0,0.0,2.6116956517714205,2.424997577245736,0.0
2009-11-24 19:00:00,2.3584168940301713,20.0,16.0,2.620463215589079,26.256955565350978,24.619166055607806,1.3793103448275863,28.256955565350978,28.0,28.0,24.619166055607806,0.6681842558951792,26.256955565350978,24.619166055607806,0.3275579019486349,0.26102691890301083,0.024,0.23492422701270976,2.620463215589079,2.62256590747938,1.3804171204003284,27.0,2.62256590747938,35.0,24.619166055607806,1.1637931034482758,107.69041697219609,2.4352825267233236,0.0,0.0,0.0,2.62256590747938,2.4352825267233236,0.0
2009-11-24 20:00:00,2.3554477906613287,20.0,16.0,2.6171642118459206,26.249700463386553,24.613972830982853,1.3793103448275863,28.249700463386553,28.0,28.0,24.613972830982853,0.6663195338003308,26.249700463386553,24.613972830982853,0.3271455264807401,0.26072815906486574,0.024,0.2346553431583792,2.6171642118459206,2.619237027752407,1.3804027701365522,27.0,2.619237027752407,35.0,24.61397283098286,1.1637931034482758,107.69301358450858,2.432132726694519,0.0,0.0,0.0,2.619237027752407,2.432132726694519,0.0
2009-11-24 21:00:00,2.4755083047004476,19.999999999999993,14.6,2.750564783000497,26.542514075946933,24.823411086571625,1.3793103448275863,28.542514075946933,28.915384615384614,28.915384615384614,24.823411086571625,0.5794701555064145,26.542514075946933,24.823411086571625,0.34382059787506214,0.2727822039004457,0.024,0.24550398351040115,2.750564783000497,2.753843003390542,1.3809542556798464,27.0,2.753843003390542,35.45454545454545,24.82341108657162,1.163793103448276,107.5882944567142,2.5596121002722003,0.0,0.0,0.0,2.753843003390542,2.5596121002722003,0.0
2009-11-24 22:00:00,2.5361031968639467,20.000000000000004,14.0,2.8178924409599406,26.68987466687272,24.928691891272756,1.3793103448275863,28.68987466687272,29.307692307692307,29.307692307692307,24.928691891272756,0.5547424961204771,26.68987466687272,24.928691891272756,0.3522365551199926,0.2788455973954912,0.024,0.2509610376559421,2.8178924409599406,2.82177700069949,1.3812117706435538,27.0,2.82177700069949,36.13636363636363,24.928691891272756,1.1637931034482758,107.53565405436362,2.6240385344873314,0.0,0.0,0.0,2.82177700069949,2.6240385344873314,0.0
2009-11-24 23:00:00,0.0,19.16103371489659,14.0,0.0,19.16103371489659,19.16103371489659,1.3793103448275863,21.16103371489659,29.307692307692307,29.307692307692307,19.16103371489659,0.0,19.16103371489659,19.16103371489659,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16103371489659,19.16103371489659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,18.930560000195065,12.6,0.0,18.930560000195065,18.930560000195065,1.3793103448275863,20.930560000195065,30.223076923076924,30.223076923076924,18.930560000195065,0.0,18.930560000195065,18.930560000195065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.930560000195065,18.930560000195065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.84382337167112,13.0,0.0,18.84382337167112,18.84382337167112,1.3793103448275863,20.84382337167112,29.96153846153846,29.96153846153846,18.84382337167112,0.0,18.84382337167112,18.84382337167112,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84382337167112,18.84382337167112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.78592302256557,13.0,0.0,18.78592302256557,18.78592302256557,1.3793103448275863,20.78592302256557,29.96153846153846,29.96153846153846,18.78592302256557,0.0,18.78592302256557,18.78592302256557,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78592302256557,18.78592302256557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.745217876855993,14.0,0.0,18.745217876855993,18.745217876855993,1.3793103448275863,20.745217876855993,29.307692307692307,29.307692307692307,18.745217876855993,0.0,18.745217876855993,18.745217876855993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.745217876855993,18.745217876855993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.6941425826092,13.0,0.0,18.6941425826092,18.6941425826092,1.3793103448275863,20.6941425826092,29.96153846153846,29.96153846153846,18.6941425826092,0.0,18.6941425826092,18.6941425826092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6941425826092,18.6941425826092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,4.0352527128889655,20.0,12.0,4.483614125432184,30.262270688561753,27.460011860166635,1.3793103448275863,32.262270688561756,30.615384615384617,30.615384615384617,27.460011860166635,1.2249534019389718,30.262270688561753,27.460011860166635,0.560451765679023,0.4253347811694813,0.024,0.3828013030525332,4.483614125432184,4.502147603549132,1.3850118653815817,27.0,4.502147603549132,38.40909090909091,27.460011860166638,1.163793103448276,106.26999406991668,4.23651816578356,0.0,0.0,0.0,4.502147603549132,4.23651816578356,0.0
2009-11-25 06:00:00,3.295721178424611,20.0,13.6,3.66191242047179,28.515954016958144,26.227258754163277,1.3793103448275863,30.515954016958144,29.56923076923077,29.56923076923077,26.227258754163277,0.9445982904399332,28.515954016958144,26.227258754163277,0.45773905255897374,0.3538371065069141,0.024,0.3184533958562227,3.66191242047179,3.673296131122481,1.3835981780852158,27.0,3.673296131122481,36.59090909090909,26.227258754163273,1.163793103448276,106.88637062291836,3.4366365980199727,0.0,0.0,0.0,3.673296131122481,3.4366365980199727,0.0
2009-11-25 07:00:00,3.332402294918172,19.999999999999996,13.0,3.702669216575747,28.603239658311704,26.28907139795186,1.3793103448275863,30.603239658311704,29.96153846153846,29.96153846153846,26.28907139795186,0.8691585699528823,28.603239658311704,26.28907139795186,0.46283365207196836,0.35741546535032576,0.024,0.32167391881529317,3.702669216575747,3.7144107631107794,1.383684280400211,27.0,3.7144107631107794,37.27272727272727,26.289071397951858,1.163793103448276,106.85546430102407,3.476107457309679,0.0,0.0,0.0,3.7144107631107794,3.476107457309679,0.0
2009-11-25 08:00:00,3.5236647018574834,20.0,11.0,3.9151830020638703,29.057175586888775,26.610186210598854,1.3793103448275863,31.057175586888775,31.26923076923077,31.26923076923077,26.610186210598854,0.7244313115972798,29.057175586888775,26.610186210598854,0.4893978752579838,0.3760166831397031,0.024,0.3384150148257328,3.9151830020638703,3.9287846703778406,1.3841021826043851,27.0,3.9287846703778406,39.54545454545455,26.610186210598854,1.163793103448276,106.69490689470058,3.682260742075758,0.0,0.0,0.0,3.9287846703778406,3.682260742075758,0.0
2009-11-25 09:00:00,3.640077415165997,20.000000000000007,11.2,4.044530461295552,29.332524283701918,26.8046927453922,1.3793103448275863,31.332524283701918,31.138461538461538,31.138461538461538,26.8046927453922,0.8045339650670751,29.332524283701918,26.8046927453922,0.505566307661944,0.38729320869825845,0.024,0.3485638878284326,4.044530461295552,4.059259782165378,1.3843335001338586,27.0,4.059259782165378,39.31818181818182,26.8046927453922,1.163793103448276,106.5976536273039,3.808019824111438,0.0,0.0,0.0,4.059259782165378,3.808019824111438,0.0
2009-11-25 10:00:00,3.222419351667458,20.0,15.0,3.580465946297176,28.341299453607697,26.103508237171965,1.3793103448275863,30.341299453607697,28.653846153846153,28.653846153846153,26.103508237171965,1.2102743539253271,28.341299453607697,26.103508237171965,0.447558243287147,0.3466753845787119,0.024,0.3120078461208407,3.580465946297176,3.591133484755047,1.3834198228590733,27.0,3.591133484755047,35.0,26.103508237171965,1.163793103448276,106.94824588141401,3.3578236418547296,0.0,0.0,0.0,3.591133484755047,3.357823641854729,0.0
2009-11-25 11:00:00,2.9344229101804533,20.0,17.0,3.2604699002005035,27.652030084585096,25.61423639695978,1.3793103448275863,29.652030084585096,28.0,28.0,25.61423639695978,1.1781342922593683,27.652030084585096,25.61423639695978,0.40755873752506294,0.318390395557077,0.024,0.2865513560013693,3.2604699002005035,3.268308939756211,1.3826265749059652,27.0,3.268308939756211,35.0,25.614236396959782,1.163793103448276,107.19288180152012,3.0489981096019596,0.0,0.0,0.0,3.268308939756211,3.0489981096019596,0.0
2009-11-25 12:00:00,2.643262784458867,19.999999999999993,18.4,2.936958649398741,26.949809221889176,25.114210066014962,1.3793103448275863,28.949809221889176,28.0,28.0,25.114210066014962,0.8773545415891713,26.949809221889176,25.114210066014962,0.36711983117484265,0.28953646290969964,0.024,0.2605828166187297,2.936958649398741,2.941912295689711,1.3816367703546022,27.0,2.941912295689711,35.0,25.114210066014962,1.163793103448276,107.44289496699253,2.73811711476454,0.0,0.0,0.0,2.941912295689711,2.73811711476454,0.0
2009-11-25 13:00:00,2.3903605527504133,20.0,19.0,2.6559561697226814,26.334966091993724,24.674993485917046,1.3793103448275863,28.334966091993724,28.0,28.0,24.674993485917046,0.6886053840780066,26.334966091993724,24.674993485917046,0.3319945212153352,0.2642390298698585,0.024,0.23781512688287265,2.6559561697226814,2.6583800727096674,1.3805691436371885,27.0,2.6583800727096674,35.0,24.67499348591705,1.163793103448276,107.66250325704148,2.4691791406362276,0.0,0.0,0.0,2.6583800727096674,2.4691791406362276,0.0
2009-11-25 14:00:00,2.223175686104434,19.999999999999996,19.0,2.4701952067827047,25.925750623957306,24.381878619718115,1.3793103448275863,27.925750623957306,28.0,28.0,24.381878619718115,0.5885592004022012,25.925750623957306,24.381878619718115,0.3087744008478381,0.24738310184821027,0.024,0.22264479166338927,2.4701952067827047,2.4709335169675257,1.3797226032891112,27.0,2.4709335169675257,35.0,24.381878619718115,1.1637931034482758,107.80906069014094,2.2919534788169162,0.0,0.0,0.0,2.4709335169675257,2.2919534788169162,0.0
2009-11-25 15:00:00,2.025151750110517,20.0,20.0,2.250168611233908,25.437914828177036,24.031559446155846,1.3793103448275863,27.437914828177036,28.0,28.0,24.031559446155846,0.48880674930275436,25.437914828177036,24.031559446155846,0.2812710764042385,0.22726738258398915,0.024,0.20454064432559022,2.250168611233908,2.2488953494923067,1.378529859719453,27.0,2.2488953494923067,35.0,24.031559446155846,1.1637931034482758,107.98422027692207,2.0826147966111037,0.0,0.0,0.0,2.2488953494923067,2.0826147966111037,0.0
2009-11-25 16:00:00,1.9997166881884547,20.0,19.0,2.2219074313205054,25.37499190956937,23.986299764994055,1.3793103448275863,27.37499190956937,28.0,28.0,23.986299764994055,0.4772248370936705,25.37499190956937,23.986299764994055,0.2777384289150632,0.2246710001895222,0.024,0.20220390017057,2.2219074313205054,2.2203745313394574,1.378358754868598,27.0,2.2203745313394574,35.0,23.98629976499406,1.1637931034482758,108.00685011750296,2.0557719523566003,0.0,0.0,0.0,2.2203745313394574,2.0557719523566003,0.0
2009-11-25 17:00:00,1.9340291524259463,20.000000000000004,19.0,2.1489212804732736,25.212198115708254,23.86912231541246,1.3793103448275863,27.212198115708254,28.0,28.0,23.86912231541246,0.44845635399648776,25.212198115708254,23.86912231541246,0.2686151600591592,0.21795169034689701,0.024,0.19615652131220732,2.1489212804732736,2.1467164495079634,1.3778951481953614,27.0,2.1467164495079634,35.0,23.86912231541246,1.1637931034482758,108.06543884229377,1.9864967676120693,0.0,0.0,0.0,2.1467164495079634,1.9864967676120693,0.0
2009-11-25 18:00:00,1.957829930350323,20.000000000000007,18.0,2.175366589278137,25.2712329024421,23.911628784143268,1.3793103448275863,27.2712329024421,28.0,28.0,23.911628784143268,0.458695144405275,25.2712329024421,23.911628784143268,0.2719208236597671,0.22038868047804852,0.024,0.19834981243024366,2.175366589278137,2.1734054573259414,1.3780668718412115,27.0,2.1734054573259414,35.0,23.91162878414327,1.1637931034482758,108.04418560792837,2.0115894669360674,0.0,0.0,0.0,2.1734054573259414,2.0115894669360674,0.0
2009-11-25 19:00:00,2.1434663971742167,20.0,15.0,2.381629330193574,25.72981108899721,24.241292757626226,1.3793103448275863,27.72981108899721,28.653846153846153,28.653846153846153,24.241292757626226,0.46529266584838047,25.72981108899721,24.241292757626226,0.29770366627419675,0.23930649231896245,0.024,0.2153758430870662,2.381629330193574,2.3815599794254703,1.3792701806296346,27.0,2.3815599794254703,35.0,24.241292757626226,1.163793103448276,107.87935362118688,2.207614246362842,0.0,0.0,0.0,2.3815599794254703,2.207614246362842,0.0
2009-11-25 20:00:00,2.1685821251255493,20.0,15.0,2.4095356945839437,25.7916104034575,24.28565059434254,1.3793103448275863,27.7916104034575,28.653846153846153,28.653846153846153,24.28565059434254,0.47552494280793867,25.7916104034575,24.28565059434254,0.30119196182299296,0.24185426394720094,0.024,0.21766883755248084,2.4095356945839437,2.4097211209786638,1.3794164899845232,27.0,2.4097211209786638,35.0,24.285650594342542,1.163793103448276,107.85717470282873,2.234177863102755,0.0,0.0,0.0,2.4097211209786638,2.234177863102755,0.0
2009-11-25 21:00:00,2.212184765519029,20.000000000000007,14.8,2.457983072798921,25.89876603291683,24.3625266124175,1.3793103448275863,27.89876603291683,28.784615384615385,28.784615384615385,24.3625266124175,0.47917421697834583,25.89876603291683,24.3625266124175,0.30724788409986514,0.24627102348802357,0.024,0.22164392113922124,2.457983072798921,2.4586101751477236,1.3796622466639072,27.0,2.4586101751477236,35.22727272727273,24.362526612417504,1.163793103448276,107.81873669379125,2.280318106610966,0.0,0.0,0.0,2.4586101751477236,2.280318106610966,0.0
2009-11-25 22:00:00,2.299547635288488,20.000000000000007,14.0,2.55505292809832,26.112972356155183,24.516064276093736,1.3793103448275863,28.112972356155183,29.307692307692307,29.307692307692307,24.516064276093736,0.45968339362783994,26.112972356155183,24.516064276093736,0.31938161601229,0.2550968791739737,0.024,0.22958719125657634,2.55505292809832,2.556562616015717,1.3801253291823272,27.0,2.556562616015717,36.13636363636363,24.516064276093736,1.1637931034482758,107.74196786195313,2.372856804779519,0.0,0.0,0.0,2.556562616015717,2.372856804779519,0.0
2009-11-25 23:00:00,0.0,19.247630499760874,14.0,0.0,19.247630499760874,19.247630499760874,1.3793103448275863,21.247630499760874,29.307692307692307,29.307692307692307,19.247630499760874,0.0,19.247630499760874,19.247630499760874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.247630499760874,19.247630499760874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,19.042120521864636,13.4,0.0,19.042120521864636,19.042120521864636,1.3793103448275863,21.042120521864636,29.7,29.7,19.042120521864636,0.0,19.042120521864636,19.042120521864636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.042120521864636,19.042120521864636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,18.945377316381965,12.0,0.0,18.945377316381965,18.945377316381965,1.3793103448275863,20.945377316381965,30.615384615384617,30.615384615384617,18.945377316381965,0.0,18.945377316381965,18.945377316381965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.945377316381965,18.945377316381965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.87816790034181,12.0,0.0,18.87816790034181,18.87816790034181,1.3793103448275863,20.87816790034181,30.615384615384617,30.615384615384617,18.87816790034181,0.0,18.87816790034181,18.87816790034181,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87816790034181,18.87816790034181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,18.815529812737182,11.8,0.0,18.815529812737182,18.815529812737182,1.3793103448275863,20.815529812737182,30.746153846153845,30.746153846153845,18.815529812737182,0.0,18.815529812737182,18.815529812737182,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.815529812737182,18.815529812737182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.767913166412434,13.0,0.0,18.767913166412434,18.767913166412434,1.3793103448275863,20.767913166412434,29.96153846153846,29.96153846153846,18.767913166412434,0.0,18.767913166412434,18.767913166412434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.767913166412434,18.767913166412434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,3.846058433040655,20.0,12.0,4.273398258934061,29.818070332680232,27.147196420846445,1.3793103448275863,31.818070332680232,30.615384615384617,30.615384615384617,27.147196420846445,1.062215718894409,29.818070332680232,27.147196420846445,0.5341747823667576,0.4071664020846403,0.024,0.3664497618761762,4.273398258934061,4.290114899142525,1.384705918414039,27.0,4.290114899142525,38.40909090909091,27.147196420846456,1.163793103448276,106.42640178957677,4.031062618864834,0.0,0.0,0.0,4.290114899142525,4.031062618864834,0.0
2009-11-26 06:00:00,3.380889748807744,20.0,11.0,3.756544165341938,28.718505142226416,26.370665038887704,1.3793103448275863,30.718505142226416,31.26923076923077,31.26923076923077,26.370665038887704,0.6610914951036813,28.718505142226416,26.370665038887704,0.4695680206677422,0.3621400843467389,0.024,0.325926075912065,3.756544165341938,3.768758173776612,1.3837950274093025,27.0,3.768758173776612,39.54545454545455,26.3706650388877,1.1637931034482758,106.81466748055615,3.5283152236209996,0.0,0.0,0.0,3.768758173776612,3.5283152236209996,0.0
2009-11-26 07:00:00,3.2350525621863198,19.999999999999993,13.0,3.594502846873689,28.371422128658295,26.124857849362243,1.3793103448275863,30.371422128658295,29.96153846153846,29.96153846153846,26.124857849362243,0.8076537152764329,28.371422128658295,26.124857849362243,0.4493128558592111,0.34791071947249325,0.024,0.3131196475252439,3.594502846873689,3.605293918820938,1.3834511781507737,27.0,3.605293918820938,37.27272727272727,26.124857849362236,1.1637931034482758,106.93757107531889,3.3714006055754124,0.0,0.0,0.0,3.605293918820938,3.3714006055754124,0.0
2009-11-26 08:00:00,3.1705898660472682,19.999999999999996,14.0,3.522877628941409,28.217620577259776,26.015822059171395,1.3793103448275863,30.217620577259776,29.307692307692307,29.307692307692307,26.015822059171395,0.9225647561868234,28.217620577259776,26.015822059171395,0.4403597036176761,0.34160262327434826,0.024,0.3074423609469134,3.522877628941409,3.533037891268844,1.3832883867610504,27.0,3.533037891268844,36.13636363636363,26.01582205917139,1.163793103448276,106.9920889704143,3.302148715168846,0.0,0.0,0.0,3.533037891268844,3.3021487151688462,0.0
2009-11-26 09:00:00,3.2522096478999747,20.0,14.2,3.613566275444416,28.412316928856626,26.153838006703864,1.3793103448275863,30.412316928856626,29.176923076923078,29.176923076923078,26.153838006703864,1.0304517631964853,28.412316928856626,26.153838006703864,0.451695784430552,0.34958771845345177,0.024,0.3146289466081066,3.613566275444416,3.6245250472897617,1.3834933447287099,27.0,3.6245250472897617,35.90909090909091,26.153838006703864,1.1637931034482758,106.92308099664807,3.3898434402609356,0.0,0.0,0.0,3.6245250472897617,3.3898434402609356,0.0
2009-11-26 10:00:00,3.0652322476744622,20.0,16.0,3.4058136085271804,27.965721880386155,25.837088375056666,1.3793103448275863,29.965721880386155,28.0,28.0,25.837088375056666,1.3574508456047023,27.965721880386155,25.837088375056666,0.42572670106589755,0.3312674461306277,0.024,0.29814070151756494,3.4058136085271804,3.414940353140243,1.3830065580401576,27.0,3.414940353140243,35.0,25.837088375056666,1.163793103448276,107.08145581247166,3.1891052724579305,0.0,0.0,0.0,3.414940353140243,3.1891052724579305,0.0
2009-11-26 11:00:00,2.882838541856374,19.999999999999993,17.0,3.2031539353959713,27.52802979359111,25.526058583968627,1.3793103448275863,29.52802979359111,28.0,28.0,25.526058583968627,1.1161701653828768,27.52802979359111,25.526058583968627,0.4003942419244964,0.313298121061434,0.024,0.2819683089552906,3.2031539353959713,3.2104837475021144,1.3824666357419646,27.0,3.2104837475021144,35.0,25.526058583968624,1.1637931034482758,107.23697070801569,2.9938217447820343,0.0,0.0,0.0,3.2104837475021144,2.9938217447820343,0.0
2009-11-26 12:00:00,2.6877876461331334,19.999999999999993,18.0,2.9864307179257037,27.057569083295054,25.19104988459149,1.3793103448275863,29.057569083295054,28.0,28.0,25.19104988459149,0.9165378998611047,27.057569083295054,25.19104988459149,0.37330383974071296,0.29396685522927735,0.024,0.2645701697063496,2.9864307179257037,2.9918274034486316,1.3818028534014088,27.0,2.9918274034486316,35.0,25.191049884591493,1.163793103448276,107.40447505770425,2.785570528454461,0.0,0.0,0.0,2.9918274034486316,2.7855705284544605,0.0
2009-11-26 13:00:00,2.450083717333661,20.0,19.0,2.7223152414818457,26.480600693993697,24.779153668067547,1.3793103448275863,28.480600693993697,28.0,28.0,24.779153668067547,0.7286356572708702,26.480600693993697,24.779153668067547,0.3402894051852307,0.27023410468946985,0.024,0.24321069422052286,2.7223152414818457,2.7253386519507927,1.3808422105251887,27.0,2.7253386519507927,35.0,24.77915366806755,1.1637931034482758,107.61042316596622,2.5325972817219915,0.0,0.0,0.0,2.7253386519507927,2.5325972817219915,0.0
2009-11-26 14:00:00,2.3974517057580735,20.0,18.0,2.6638352286200817,26.352272538471286,24.687375520583732,1.3793103448275863,28.352272538471286,28.0,28.0,24.687375520583732,0.6932297017407656,26.352272538471286,24.687375520583732,0.3329794035775102,0.26495155341732046,0.024,0.23845639807558844,2.6638352286200817,2.6663303839618138,1.3806023142173665,27.0,2.6663303839618138,35.0,24.687375520583732,1.163793103448276,107.65631223970813,2.476706036544284,0.0,0.0,0.0,2.6663303839618138,2.476706036544284,0.0
2009-11-26 15:00:00,2.2123978638821638,20.0,19.0,2.4582198487579596,25.899289325185975,24.36290191971225,1.3793103448275863,27.899289325185975,28.0,28.0,24.36290191971225,0.58264995753567,25.899289325185975,24.36290191971225,0.30727748109474495,0.24629258987755742,0.024,0.22166333088980167,2.4582198487579596,2.4588491077457153,1.3796634228616054,27.0,2.4588491077457153,35.0,24.36290191971225,1.163793103448276,107.81854904014388,2.280543681616617,0.0,0.0,0.0,2.4588491077457153,2.280543681616617,0.0
2009-11-26 16:00:00,2.1541957160690037,20.0,18.0,2.393550795632226,25.75621834017501,24.26024909290487,1.3793103448275863,27.75621834017501,28.0,28.0,24.26024909290487,0.5517495441712198,25.75621834017501,24.26024909290487,0.29919384945402827,0.24039521839391717,0.024,0.21635569655452547,2.393550795632226,2.3935903174716175,1.3793331197283836,27.0,2.3935903174716175,35.0,24.26024909290487,1.1637931034482758,107.86987545354756,2.2189608613225653,0.0,0.0,0.0,2.3935903174716175,2.2189608613225653,0.0
2009-11-26 17:00:00,2.1062027780698918,19.999999999999996,18.0,2.3402253089665463,25.63801644021837,24.175375622114277,1.3793103448275863,27.63801644021837,28.0,28.0,24.175375622114277,0.527485946814288,25.63801644021837,24.175375622114277,0.2925281636208183,0.23552140949598369,0.024,0.21196926854638531,2.3402253089665463,2.3397774499161446,1.3790463802345716,27.0,2.3397774499161446,35.0,24.17537562211428,1.1637931034482762,107.91231218894286,2.1682210328506777,0.0,0.0,0.0,2.3397774499161446,2.1682210328506777,0.0
2009-11-26 18:00:00,2.0859094969829006,20.0,17.8,2.3176772188698895,25.58797303997087,24.139424778177187,1.3793103448275863,27.58797303997087,28.0,28.0,24.139424778177187,0.51753883493317,25.58797303997087,24.139424778177187,0.2897096523587362,0.23345754763555335,0.024,0.21011179287199802,2.3176772188698895,2.3170229736334447,1.378920986371914,27.0,2.3170229736334447,35.0,24.13942477817719,1.163793103448276,107.9302876109114,2.14677735501485,0.0,0.0,0.0,2.3170229736334447,2.14677735501485,0.0
2009-11-26 19:00:00,2.075507614665119,20.0,17.0,2.306119571850132,25.562307188427717,24.120982456021387,1.3793103448275863,27.562307188427717,28.0,28.0,24.120982456021387,0.5125096989442408,25.562307188427717,24.120982456021387,0.2882649464812665,0.2323989514667785,0.024,0.20915905632010065,2.306119571850132,2.30535946699681,1.378855719447302,27.0,2.30535946699681,35.0,24.120982456021384,1.163793103448276,107.93950877198931,2.1357883625972724,0.0,0.0,0.0,2.30535946699681,2.1357883625972724,0.0
2009-11-26 20:00:00,2.065792358008709,20.0,17.0,2.295324842231899,25.538326457257067,24.10374843086213,1.3793103448275863,27.538326457257067,28.0,28.0,24.10374843086213,0.5078543510748498,25.538326457257067,24.10374843086213,0.28691560527898735,0.23140979731486072,0.024,0.20826881758337465,2.295324842231899,2.2944658219633847,1.3787941409679056,27.0,2.2944658219633847,35.0,24.103748430862133,1.163793103448276,107.94812578456893,2.1255263167258955,0.0,0.0,0.0,2.2944658219633847,2.1255263167258955,0.0
2009-11-26 21:00:00,2.004619629344313,20.0,17.6,2.2273551437159034,25.38712596822311,23.995029003400667,1.3793103448275863,27.38712596822311,28.0,28.0,23.995029003400667,0.47943761545666197,25.38712596822311,23.995029003400667,0.2784193929644879,0.22517171931897065,0.024,0.20265454738707359,2.2273551437159034,2.2258723156478,1.3783920897842838,27.0,2.2258723156478,35.0,23.995029003400667,1.163793103448276,108.00248549829966,2.060945454521825,0.0,0.0,0.0,2.2258723156478,2.060945454521825,0.0
2009-11-26 22:00:00,2.1167994731438577,20.000000000000004,16.0,2.351999414604286,25.664132992290558,24.194133358162876,1.3793103448275863,27.664132992290558,28.0,28.0,24.194133358162876,0.5327526928968646,25.664132992290558,24.194133358162876,0.2939999268255358,0.23659839241088224,0.024,0.212938553169794,2.351999414604286,2.3516592538453747,1.3791108604013729,27.0,2.3516592538453747,35.0,24.19413335816288,1.1637931034482758,107.90293332091856,2.1794210606408706,0.0,0.0,0.0,2.3516592538453747,2.1794210606408706,0.0
2009-11-26 23:00:00,0.0,19.283460578455568,16.0,0.0,19.283460578455568,19.283460578455568,1.3793103448275863,21.283460578455568,28.0,28.0,19.283460578455568,0.0,19.283460578455568,19.283460578455568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.283460578455568,19.283460578455568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.10205227454005,15.8,0.0,19.10205227454005,19.10205227454005,1.3793103448275863,21.10205227454005,28.130769230769232,28.130769230769232,19.10205227454005,0.0,19.10205227454005,19.10205227454005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.10205227454005,19.10205227454005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,19.031154746073902,15.0,0.0,19.031154746073902,19.031154746073902,1.3793103448275863,21.031154746073902,28.653846153846153,28.653846153846153,19.031154746073902,0.0,19.031154746073902,19.031154746073902,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.031154746073902,19.031154746073902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,18.997707615421927,16.0,0.0,18.997707615421927,18.997707615421927,1.3793103448275863,20.997707615421927,28.0,28.0,18.997707615421927,0.0,18.997707615421927,18.997707615421927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.997707615421927,18.997707615421927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,18.9783670127037,17.0,0.0,18.9783670127037,18.9783670127037,1.3793103448275863,20.9783670127037,28.0,28.0,18.9783670127037,0.0,18.9783670127037,18.9783670127037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9783670127037,18.9783670127037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,18.937748860439946,15.0,0.0,18.937748860439946,18.937748860439946,1.3793103448275863,20.937748860439946,28.653846153846153,28.653846153846153,18.937748860439946,0.0,18.937748860439946,18.937748860439946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.937748860439946,18.937748860439946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,3.1630424590623885,20.0,15.0,3.5144916211804316,28.199597421850402,26.00304015861263,1.3793103448275863,30.199597421850402,28.653846153846153,28.653846153846153,26.00304015861263,1.142948281254028,28.199597421850402,26.00304015861263,0.43931145264755395,0.3408633019311128,0.024,0.3067769717380015,3.5144916211804316,3.524577951373543,1.383268863178536,27.0,3.524577951373543,35.0,26.00304015861263,1.1637931034482758,106.99847992069368,3.294044881745917,0.0,0.0,0.0,3.524577951373543,3.294044881745917,0.0
2009-11-27 06:00:00,2.655623095654744,20.0,15.2,2.950692328505271,26.9797379398685,25.135555234552704,1.3793103448275863,28.9797379398685,28.523076923076925,28.523076923076925,25.135555234552704,0.7509030250083407,26.9797379398685,25.135555234552704,0.3688365410631589,0.2907670361861089,0.024,0.26169033256749796,2.950692328505271,2.9557690321238823,1.3816834657901231,27.0,2.9557690321238823,35.0,25.135555234552704,1.1637931034482758,107.43222238272365,2.751287245640377,0.0,0.0,0.0,2.9557690321238823,2.751287245640377,0.0
2009-11-27 07:00:00,2.653626223205942,19.999999999999996,15.0,2.9484735813399356,26.974903536066392,25.132107547728936,1.3793103448275863,28.974903536066392,28.653846153846153,28.653846153846153,25.132107547728936,0.721742256993628,26.974903536066392,25.132107547728936,0.36855919766749196,0.29056826601108804,0.024,0.26151143940997923,2.9484735813399356,2.9535304079410447,1.3816759530144995,27.0,2.9535304079410447,35.0,25.132107547728936,1.163793103448276,107.43394622613553,2.7491593781021675,0.0,0.0,0.0,2.9535304079410447,2.7491593781021675,0.0
