timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-27 08:00:00,2.7491146111175366,19.999999999999993,14.0,3.054571790130596,27.20576678685736,25.29665941802574,1.3793103448275863,29.20576678685736,29.307692307692307,29.307692307692307,25.29665941802574,0.6565021069759742,27.20576678685736,25.29665941802574,0.3818214737663245,0.30005822891719475,0.024,0.27005240602547526,3.054571790130596,3.060577613022316,1.382022310436161,27.0,3.060577613022316,36.13636363636363,25.296659418025737,1.163793103448276,107.35167029098713,2.850982760423124,0.0,0.0,0.0,3.060577613022316,2.850982760423124,0.0
2009-11-27 09:00:00,2.7779240667919356,20.000000000000004,15.0,3.086582296435484,27.275296205478103,25.346182270205926,1.3793103448275863,29.275296205478103,28.653846153846153,28.653846153846153,25.346182270205926,0.8044489708983344,27.275296205478103,25.346182270205926,0.3858227870544355,0.3029154834164165,0.024,0.27262393507477484,3.086582296435484,3.092873844777126,1.382121868020288,27.0,3.092873844777126,35.0,25.34618227020593,1.1637931034482758,107.32690886489704,2.881731969631615,0.0,0.0,0.0,3.092873844777126,2.8817319696316153,0.0
2009-11-27 10:00:00,2.5757955214399515,20.0,17.0,2.8619950238221685,26.786253321671722,24.997506431782867,1.3793103448275863,28.786253321671722,28.0,28.0,24.997506431782867,0.8217293504368449,26.786253321671722,24.997506431782867,0.35774937797777107,0.2828102340829101,0.024,0.2545292106746191,2.8619950238221685,2.8662760472304596,1.3813735419416115,27.0,2.8662760472304596,35.0,24.997506431782863,1.163793103448276,107.50124678410857,2.6662723763443537,0.0,0.0,0.0,2.8662760472304596,2.6662723763443537,0.0
2009-11-27 11:00:00,2.381902732810548,20.0,18.0,2.64655859201172,26.31431896411462,24.660219844107296,1.3793103448275863,28.31431896411462,28.0,28.0,24.660219844107296,0.6831335959556518,26.31431896411462,24.660219844107296,0.330819824001465,0.26338893139732594,0.024,0.23705003825759335,2.64655859201172,2.648897485151452,1.380529308772998,27.0,2.648897485151452,35.0,24.660219844107296,1.163793103448276,107.66989007794635,2.4602026464723,0.0,0.0,0.0,2.648897485151452,2.4602026464723,0.0
2009-11-27 12:00:00,2.1678597247791798,20.0,19.0,2.408733027532422,25.789833661566,24.284375519358235,1.3793103448275863,27.789833661566,28.0,28.0,24.284375519358235,0.5588546420852074,25.789833661566,24.284375519358235,0.30109162844155274,0.24178102034218166,0.024,0.21760291830796347,2.408733027532422,2.4089111295666403,1.3794123312143807,27.0,2.4089111295666403,35.0,24.284375519358235,1.163793103448276,107.85781224032088,2.2334136763309096,0.0,0.0,0.0,2.4089111295666403,2.2334136763309096,0.0
2009-11-27 13:00:00,1.9312519813811757,19.999999999999996,20.0,2.145835534867973,25.205306009974738,23.864158800682258,1.3793103448275863,27.205306009974738,28.0,28.0,23.864158800682258,0.4472749630761758,25.205306009974738,23.864158800682258,0.2682294418584966,0.21766715545576806,0.024,0.19590043991019127,2.145835534867973,2.1436022504135495,1.3778748236513976,27.0,2.1436022504135495,35.0,23.86415880068226,1.163793103448276,108.06792059965886,1.9835694427346242,0.0,0.0,0.0,2.1436022504135495,1.9835694427346242,0.0
2009-11-27 14:00:00,1.805469737522244,20.0,20.0,2.0060774861358266,24.892320293351954,23.638521864517063,1.3793103448275863,26.892320293351954,28.0,28.0,23.638521864517063,0.39651170761378823,24.892320293351954,23.638521864517063,0.2507596857669783,0.2047402117888564,0.024,0.18426619060997076,2.0060774861358266,2.002551507314712,1.3768860022499858,27.0,2.002551507314712,35.0,23.638521864517063,1.1637931034482758,108.18073906774147,1.8511164968661735,0.0,0.0,0.0,2.002551507314712,1.8511164968661735,0.0
2009-11-27 15:00:00,1.70131256061673,20.0,20.2,1.8903472895741444,24.63185416508759,23.45038710910375,1.3793103448275863,26.63185416508759,28.0,28.0,23.45038710910375,0.35818645925949966,24.63185416508759,23.45038710910375,0.23629341119676806,0.19397379058059216,0.024,0.17457641152253295,1.8903472895741444,1.8857446686322037,1.3759519975474084,27.0,1.8857446686322037,35.0,23.45038710910375,1.163793103448276,108.27480644544812,1.7416282979755726,0.0,0.0,0.0,1.8857446686322037,1.7416282979755724,0.0
2009-11-27 16:00:00,1.7502386562905174,20.0,18.0,1.944709618100575,24.754354760360876,23.53891124904802,1.3793103448275863,26.754354760360876,28.0,28.0,23.53891124904802,0.3757992504295367,24.754354760360876,23.53891124904802,0.24308870226257187,0.1990383842258135,0.024,0.17913454580323215,1.944709618100575,1.9406134565231563,1.3764050894695503,27.0,1.9406134565231563,35.0,23.538911249048027,1.163793103448276,108.23054437547599,1.7930367695377505,0.0,0.0,0.0,1.9406134565231563,1.7930367695377505,0.0
2009-11-27 17:00:00,1.7201838685139237,19.999999999999993,18.0,1.9113154094599152,24.679136183753794,23.484564052841346,1.3793103448275863,26.679136183753794,28.0,28.0,23.484564052841346,0.3649006911164538,24.679136183753794,23.484564052841346,0.2389144261824894,0.19592880567828372,0.024,0.17633592511045534,1.9113154094599152,1.9069082900277436,1.3761299250006962,27.0,1.9069082900277436,35.0,23.484564052841353,1.1637931034482758,108.25771797357932,1.761452509550526,0.0,0.0,0.0,1.9069082900277436,1.761452509550526,0.0
2009-11-27 18:00:00,1.7040743302429662,20.0,18.0,1.8934159224921847,24.638776327535666,23.455391375978053,1.3793103448275863,26.638776327535666,28.0,28.0,23.455391375978053,0.3591629644341467,24.638776327535666,23.455391375978053,0.2366769903115231,0.19426002488432925,0.024,0.17483402239589632,1.8934159224921847,1.8888419249806176,1.3759782918908963,27.0,1.8888419249806176,35.0,23.45539137597806,1.1637931034482758,108.27230431201097,1.7445291637439388,0.0,0.0,0.0,1.8888419249806176,1.7445291637439388,0.0
2009-11-27 19:00:00,1.80945514386508,20.0,16.0,2.0105057154056447,24.90226282038477,23.645696748256242,1.3793103448275863,26.90226282038477,28.0,28.0,23.645696748256242,0.3980417720222304,24.90226282038477,23.645696748256242,0.2513132144257056,0.2051510296473843,0.024,0.18463592668264586,2.0105057154056447,2.0070208183703833,1.3769195261919744,27.0,2.0070208183703833,35.0,23.64569674825625,1.1637931034482758,108.17715162587187,1.8553093589592906,0.0,0.0,0.0,2.0070208183703833,1.8553093589592906,0.0
2009-11-27 20:00:00,1.916178070539369,19.999999999999996,15.0,2.129086745043743,25.16788353295956,23.837204317307222,1.3793103448275863,27.16788353295956,28.653846153846153,28.653846153846153,23.837204317307222,0.3810579383073246,25.16788353295956,23.837204317307222,0.2661358431304679,0.21612210840640295,0.024,0.19450989756576267,2.129086745043743,2.1266989558843834,1.3777634363719131,27.0,2.1266989558843834,35.0,23.837204317307226,1.163793103448276,108.08139784134639,1.967682689491288,0.0,0.0,0.0,2.1266989558843834,1.967682689491288,0.0
2009-11-27 21:00:00,1.863447519223649,20.0,16.0,2.070497243581832,25.03679222743485,23.74273145019621,1.3793103448275863,27.03679222743485,28.0,28.0,23.74273145019621,0.4192621151332239,25.03679222743485,23.74273145019621,0.258812155447729,0.2107085682631455,0.024,0.18963771143683095,2.070497243581832,2.0675681004081463,1.3773590273392573,27.0,2.0675681004081463,35.0,23.74273145019621,1.163793103448276,108.1286342749019,1.912137440996105,0.0,0.0,0.0,2.0675681004081463,1.912137440996105,0.0
2009-11-27 22:00:00,1.9594780418002469,19.999999999999993,15.0,2.1771978242224965,25.275318747535476,23.91457010739642,1.3793103448275863,27.275318747535476,28.653846153846153,28.653846153846153,23.91457010739642,0.3960298276906422,25.275318747535476,23.91457010739642,0.27214972802781207,0.2205573325183658,0.024,0.19850159926652922,2.1771978242224965,2.175253557474333,1.3780786022596838,27.0,2.175253557474333,35.0,23.914570107396415,1.1637931034482758,108.0427149463018,2.0133273757101104,0.0,0.0,0.0,2.175253557474333,2.0133273757101104,0.0
2009-11-27 23:00:00,0.0,19.336363231738076,13.0,0.0,19.336363231738076,19.336363231738076,1.3793103448275863,21.336363231738076,29.96153846153846,29.96153846153846,19.336363231738076,0.0,19.336363231738076,19.336363231738076,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.336363231738076,19.336363231738076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.151335447913908,13.2,0.0,19.151335447913908,19.151335447913908,1.3793103448275863,21.151335447913908,29.83076923076923,29.83076923076923,19.151335447913908,0.0,19.151335447913908,19.151335447913908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.151335447913908,19.151335447913908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,19.079366482304458,14.0,0.0,19.079366482304458,19.079366482304458,1.3793103448275863,21.079366482304458,29.307692307692307,29.307692307692307,19.079366482304458,0.0,19.079366482304458,19.079366482304458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.079366482304458,19.079366482304458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,19.01820875423566,13.0,0.0,19.01820875423566,19.01820875423566,1.3793103448275863,21.01820875423566,29.96153846153846,29.96153846153846,19.01820875423566,0.0,19.01820875423566,19.01820875423566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.01820875423566,19.01820875423566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,18.9604579765452,12.6,0.0,18.9604579765452,18.9604579765452,1.3793103448275863,20.9604579765452,30.223076923076924,30.223076923076924,18.9604579765452,0.0,18.9604579765452,18.9604579765452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9604579765452,18.9604579765452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.89940359763576,12.0,0.0,18.89940359763576,18.89940359763576,1.3793103448275863,20.89940359763576,30.615384615384617,30.615384615384617,18.89940359763576,0.0,18.89940359763576,18.89940359763576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.89940359763576,18.89940359763576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.589571363520628,20.0,11.0,3.988412626134031,29.213148498281896,26.72039060694813,1.3793103448275863,31.213148498281896,31.26923076923077,31.26923076923077,26.72039060694813,0.7558600926839142,29.213148498281896,26.72039060694813,0.4985515782667539,0.3824049385255206,0.024,0.3441644446729686,3.988412626134031,4.002653119986583,1.384235126270103,27.0,4.002653119986583,39.54545454545455,26.720390606948133,1.163793103448276,106.63980469652593,3.753432530542678,0.0,0.0,0.0,4.002653119986583,3.753432530542678,0.0
2009-11-28 06:00:00,3.187729867505487,20.0,10.4,3.541922075006097,28.258538416569895,26.044837119691085,1.3793103448275863,30.258538416569895,31.661538461538463,31.661538461538463,26.044837119691085,0.5436253262023909,28.258538416569895,26.044837119691085,0.4427402593757621,0.3432810128702635,0.024,0.3089529115832372,3.541922075006097,3.5522501762931236,1.3833323579170753,27.0,3.5522501762931236,40.22727272727273,26.044837119691092,1.163793103448276,106.97758144015445,3.320555698186473,0.0,0.0,0.0,3.5522501762931236,3.320555698186473,0.0
2009-11-28 07:00:00,3.182746366145774,19.999999999999996,11.0,3.536384851273082,28.246643211456906,26.036402679411232,1.3793103448275863,30.246643211456906,31.26923076923077,31.26923076923077,26.036402679411232,0.5825927353392123,28.246643211456906,26.036402679411232,0.4420481064091353,0.34279310138083546,0.024,0.3085137912427519,3.536384851273082,3.546664161411166,1.383319625323755,27.0,3.546664161411166,39.54545454545455,26.03640267941123,1.1637931034482758,106.98179866029439,3.315203339096118,0.0,0.0,0.0,3.546664161411166,3.315203339096118,0.0
2009-11-28 08:00:00,3.0689941689124804,20.0,13.0,3.409993521013867,27.9747276812073,25.84348173057363,1.3793103448275863,29.9747276812073,29.96153846153846,29.96153846153846,25.84348173057363,0.7138438781031997,27.9747276812073,25.84348173057363,0.4262491901267334,0.33163702588274224,0.024,0.298473323294468,3.409993521013867,3.4191572236021415,1.3830169764381846,27.0,3.4191572236021415,37.27272727272727,25.84348173057363,1.1637931034482762,107.07825913471319,3.193138599032099,0.0,0.0,0.0,3.4191572236021415,3.1931385990320984,0.0
2009-11-28 09:00:00,3.029968140496049,20.000000000000007,14.8,3.366631267217832,27.881259915828092,25.77711537381695,1.3793103448275863,29.881259915828092,28.784615384615385,28.784615384615385,25.77711537381695,0.965010248840524,27.881259915828092,25.77711537381695,0.420828908402229,0.3278010069514807,0.024,0.2950209062563326,3.366631267217832,3.37541136791298,1.3829075560325605,27.0,3.37541136791298,35.22727272727273,25.777115373816944,1.1637931034482758,107.11144231309153,3.1513079228701835,0.0,0.0,0.0,3.37541136791298,3.1513079228701835,0.0
2009-11-28 10:00:00,3.0010969327028603,20.0,14.0,3.3345521474476225,27.812052873728845,25.727957781574084,1.3793103448275863,29.812052873728845,29.307692307692307,29.307692307692307,25.727957781574084,0.8030243302233445,27.812052873728845,25.727957781574084,0.4168190184309528,0.3249602557272703,0.024,0.29246423015454326,3.3345521474476225,3.3430481730203496,1.382824656628455,27.0,3.3430481730203496,36.13636363636363,25.727957781574084,1.163793103448276,107.13602110921296,3.120377384196948,0.0,0.0,0.0,3.3430481730203496,3.1203773841969475,0.0
2009-11-28 11:00:00,2.6797086930596827,20.000000000000004,17.0,2.9774541033996473,27.038026646255894,25.177117831631115,1.3793103448275863,29.038026646255894,28.0,28.0,25.177117831631115,0.9092730853431011,27.038026646255894,25.177117831631115,0.3721817629249559,0.29316346746928806,0.024,0.2638471207223592,2.9774541033996473,2.982770450146576,1.3817731509062285,27.0,2.982770450146576,35.0,25.17711783163112,1.163793103448276,107.41144108418445,2.776957854805066,0.0,0.0,0.0,2.982770450146576,2.776957854805066,0.0
2009-11-28 12:00:00,2.5759432788324443,20.000000000000007,17.2,2.8621591987027157,26.786611880573435,24.997762381384238,1.3793103448275863,28.786611880573435,28.0,28.0,24.997762381384238,0.8218465468129528,26.786611880573435,24.997762381384238,0.35776989983783947,0.28282498228698383,0.024,0.25454248405828545,2.8621591987027157,2.8664416969314144,1.3813741343300106,27.0,2.8664416969314144,35.0,24.99776238138424,1.163793103448276,107.50111880930788,2.6664296415519972,0.0,0.0,0.0,2.8664416969314144,2.6664296415519972,0.0
2009-11-28 13:00:00,2.456144653073179,20.0,17.0,2.7290496145257546,26.495364675222348,24.789708666143753,1.3793103448275863,28.495364675222348,28.0,28.0,24.789708666143753,0.7328397124672895,26.495364675222348,24.789708666143753,0.3411312018157193,0.2708417601927864,0.024,0.24375758417350774,2.7290496145257546,2.732133790545033,1.3808691423906723,27.0,2.732133790545033,35.0,24.78970866614376,1.163793103448276,107.60514566692812,2.5390363756412255,0.0,0.0,0.0,2.732133790545033,2.5390363756412255,0.0
2009-11-28 14:00:00,2.3537497030336874,20.000000000000007,17.0,2.6152774478152083,26.24555080972331,24.611002404838803,1.3793103448275863,28.24555080972331,28.0,28.0,24.611002404838803,0.6652555691386943,26.24555080972331,24.611002404838803,0.32690968097690104,0.26055727714949034,0.024,0.2345015494345413,2.6152774478152083,2.6173331755301574,1.380394545857862,27.0,2.6173331755301574,35.0,24.611002404838807,1.163793103448276,107.6944987975806,2.430331358382214,0.0,0.0,0.0,2.6173331755301574,2.430331358382214,0.0
2009-11-28 15:00:00,2.1915013401176697,20.000000000000004,18.0,2.435001489019633,25.84795625611927,24.326080325482,1.3793103448275863,27.84795625611927,28.0,28.0,24.326080325482,0.5713623052870621,25.84795625611927,24.326080325482,0.3043751861274541,0.24417687795843035,0.024,0.21975919016258733,2.435001489019633,2.435419176815476,1.379546944723032,27.0,2.435419176815476,35.0,24.326080325482007,1.163793103448276,107.836959837259,2.2584271482531246,0.0,0.0,0.0,2.435419176815476,2.2584271482531246,0.0
2009-11-28 16:00:00,2.2374474948671152,20.0,16.0,2.4860527720745726,25.960774829709564,24.406991847162956,1.3793103448275863,27.960774829709564,28.0,28.0,24.406991847162956,0.5964776171608084,25.960774829709564,24.406991847162956,0.3107565965093216,0.2488264002449405,0.024,0.22394376022044643,2.4860527720745726,2.4869354120990668,1.3798000506496908,27.0,2.4869354120990668,35.0,24.40699184716296,1.163793103448276,107.79650407641851,2.3070649956663174,0.0,0.0,0.0,2.4869354120990668,2.3070649956663174,0.0
2009-11-28 17:00:00,2.3080217037510766,20.0,15.0,2.5644685597234185,26.133715893745247,24.530923043918108,1.3793103448275863,28.133715893745247,28.653846153846153,28.653846153846153,24.530923043918108,0.5362090680417371,26.133715893745247,24.530923043918108,0.3205585699654273,0.25595133450392055,0.024,0.23035620105352847,2.5644685597234185,2.5660636931738106,1.38016829415247,27.0,2.5660636931738106,35.0,24.530923043918108,1.163793103448276,107.73453847804095,2.3818394077001033,0.0,0.0,0.0,2.5660636931738106,2.3818394077001033,0.0
2009-11-28 18:00:00,2.3518169055723512,20.0,14.6,2.61312989508039,26.24082730638987,24.60762112196463,1.3793103448275863,28.24082730638987,28.915384615384614,28.915384615384614,24.60762112196463,0.5229391513380616,26.24082730638987,24.60762112196463,0.32664123688504876,0.26036276228050803,0.024,0.23432648605245723,2.61312989508039,2.6151661713084406,1.3803851696465022,27.0,2.6151661713084406,35.45454545454545,24.607621121964627,1.1637931034482758,107.69618943901769,2.4282810607605225,0.0,0.0,0.0,2.6151661713084406,2.4282810607605225,0.0
2009-11-28 19:00:00,2.371848219939042,20.000000000000004,14.0,2.63538691104338,26.28976656789282,24.642649748490705,1.3793103448275863,28.28976656789282,29.307692307692307,29.307692307692307,24.642649748490705,0.4870020453853408,26.28976656789282,24.642649748490705,0.3294233638804225,0.2623779915932044,0.024,0.23614019243388398,2.63538691104338,2.6376247102027,1.3804815654620812,27.0,2.6376247102027,36.13636363636363,24.6426497484907,1.163793103448276,107.67867512575465,2.449533026964065,0.0,0.0,0.0,2.6376247102027,2.449533026964065,0.0
2009-11-28 20:00:00,2.4050939016518633,20.0,14.0,2.672326557390959,26.37091937519473,24.700715276825385,1.3793103448275863,28.37091937519473,29.307692307692307,29.307692307692307,24.700715276825385,0.5000523717438132,26.37091937519473,24.700715276825385,0.3340408196738699,0.26571923164848277,0.024,0.23914730848363447,2.672326557390959,2.6748984805558074,1.3806378323749342,27.0,2.6748984805558074,36.13636363636363,24.70071527682538,1.163793103448276,107.64964236158731,2.4848187340660344,0.0,0.0,0.0,2.6748984805558074,2.4848187340660344,0.0
2009-11-28 21:00:00,2.384808575637905,20.0,14.6,2.6497873062643387,26.321413316191723,24.66529624977651,1.3793103448275863,28.321413316191723,28.915384615384614,28.915384615384614,24.66529624977651,0.5374710371757596,26.321413316191723,24.66529624977651,0.33122341328304233,0.2636810295832376,0.024,0.2373129266249138,2.6497873062643387,2.6521554092226625,1.3805430282585576,27.0,2.6521554092226625,35.45454545454545,24.665296249776507,1.163793103448276,107.66735187511175,2.4632865609056847,0.0,0.0,0.0,2.6521554092226625,2.4632865609056847,0.0
2009-11-28 22:00:00,2.536062320113418,20.0,13.0,2.817847022348242,26.689775351985503,24.92862096301785,1.3793103448275863,28.689775351985503,29.96153846153846,29.96153846153846,24.92862096301785,0.4826581139578837,26.689775351985503,24.92862096301785,0.35223087779353024,0.27884151156008047,0.024,0.2509573604040724,2.817847022348242,2.82173117350425,1.3812116012931999,27.0,2.82173117350425,37.27272727272727,24.928620963017845,1.163793103448276,107.53568951849108,2.623995053306507,0.0,0.0,0.0,2.82173117350425,2.623995053306507,0.0
2009-11-28 23:00:00,0.0,19.1672164627184,12.0,0.0,19.1672164627184,19.1672164627184,1.3793103448275863,21.1672164627184,30.615384615384617,30.615384615384617,19.1672164627184,0.0,19.1672164627184,19.1672164627184,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.1672164627184,19.1672164627184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,18.953068454663935,13.2,0.0,18.953068454663935,18.953068454663935,1.3793103448275863,20.953068454663935,29.83076923076923,29.83076923076923,18.953068454663935,0.0,18.953068454663935,18.953068454663935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.953068454663935,18.953068454663935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.856842267787833,12.0,0.0,18.856842267787833,18.856842267787833,1.3793103448275863,20.856842267787833,30.615384615384617,30.615384615384617,18.856842267787833,0.0,18.856842267787833,18.856842267787833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.856842267787833,18.856842267787833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.767289886234465,11.0,0.0,18.767289886234465,18.767289886234465,1.3793103448275863,20.767289886234465,31.26923076923077,31.26923076923077,18.767289886234465,0.0,18.767289886234465,18.767289886234465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.767289886234465,18.767289886234465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.70128676727413,11.4,0.0,18.70128676727413,18.70128676727413,1.3793103448275863,20.70128676727413,31.007692307692306,31.007692307692306,18.70128676727413,0.0,18.70128676727413,18.70128676727413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70128676727413,18.70128676727413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.63490483428882,11.0,0.0,18.63490483428882,18.63490483428882,1.3793103448275863,20.63490483428882,31.26923076923077,31.26923076923077,18.63490483428882,0.0,18.63490483428882,18.63490483428882,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63490483428882,18.63490483428882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,3.661415683520069,20.0,10.0,4.0682396483556325,29.38292059116412,26.84027081094185,1.3793103448275863,31.38292059116412,31.923076923076923,31.923076923076923,26.84027081094185,0.6899934933109181,29.38292059116412,26.84027081094185,0.5085299560444541,0.38935659365054326,0.024,0.3504209342854889,4.0682396483556325,4.083175307720687,1.384374183551386,27.0,4.083175307720687,40.68181818181818,26.84027081094185,1.1637931034482758,106.57986459452907,3.8310944785440117,0.0,0.0,0.0,4.083175307720687,3.8310944785440117,0.0
2009-11-29 06:00:00,2.9487854265868583,19.999999999999996,10.6,3.2764282517631758,27.68652490872865,25.638757251376667,1.3793103448275863,29.68652490872865,31.53076923076923,31.53076923076923,25.638757251376667,0.47937905141193166,27.68652490872865,25.638757251376667,0.40955353147039697,0.31980677184252776,0.024,0.28782609465827497,3.2764282517631758,3.2844089289474288,1.3826700492841237,27.0,3.2844089289474288,40.0,25.638757251376667,1.1637931034482758,107.18062137431167,3.064368247574476,0.0,0.0,0.0,3.2844089289474288,3.064368247574476,0.0
2009-11-29 07:00:00,3.762710358337199,20.0,9.0,4.180789287041332,29.621848225284417,27.008854920883586,1.3793103448275863,31.621848225284417,32.57692307692308,32.57692307692308,27.008854920883586,0.6472853051944076,29.621848225284417,27.008854920883586,0.5225986608801665,0.39913687550803206,0.024,0.35922318795722885,4.180789287041332,4.196702974592135,1.3845605290287408,27.0,4.196702974592135,41.81818181818182,27.00885492088359,1.1637931034482762,106.49557253955821,3.940729998923902,0.0,0.0,0.0,4.196702974592135,3.940729998923902,0.0
2009-11-29 08:00:00,3.7431466220808303,20.0,10.0,4.1590518023120335,29.57574175653424,26.976334380089217,1.3793103448275863,31.57574175653424,31.923076923076923,31.923076923076923,26.976334380089217,0.7247980774407292,29.57574175653424,26.976334380089217,0.5198814752890042,0.3972498272789629,0.024,0.3575248445510666,4.1590518023120335,4.1747767850399295,1.3845253871929548,27.0,4.1747767850399295,40.68181818181818,26.976334380089213,1.163793103448276,106.5118328099554,3.919542716431149,0.0,0.0,0.0,4.1747767850399295,3.9195427164311494,0.0
2009-11-29 09:00:00,3.7774367566502347,20.0,10.4,4.197151951833594,29.65654212726549,27.03332215736949,1.3793103448275863,31.65654212726549,31.661538461538463,31.661538461538463,27.03332215736949,0.7817772989513582,29.65654212726549,27.03332215736949,0.5246439939791993,0.4005567428312395,0.024,0.36050106854811553,4.197151951833594,4.213207626116717,1.3845867222106385,27.0,4.213207626116717,40.22727272727273,27.03332215736949,1.163793103448276,106.48333892131525,3.95668249023448,0.0,0.0,0.0,4.213207626116717,3.95668249023448,0.0
2009-11-29 10:00:00,3.648246120920178,20.0,11.0,4.05360680102242,29.351819673220454,26.818315422581442,1.3793103448275863,31.351819673220454,31.26923076923077,31.26923076923077,26.818315422581442,0.7851168466283506,29.351819673220454,26.818315422581442,0.5067008501278025,0.3880832422992455,0.024,0.349274918069321,4.05360680102242,4.068415125252344,1.384349135169744,27.0,4.068415125252344,39.54545454545455,26.81831542258145,1.1637931034482758,106.59084228870927,3.816852402979177,0.0,0.0,0.0,4.068415125252344,3.816852402979177,0.0
2009-11-29 11:00:00,3.487109557410088,20.000000000000004,12.0,3.8745661749000977,28.970567818159594,26.548963958847033,1.3793103448275863,30.970567818159594,30.615384615384617,30.615384615384617,26.548963958847033,0.8213963916532526,28.970567818159594,26.548963958847033,0.4843207718625122,0.37246876264815887,0.024,0.335221886383343,3.8745661749000977,3.887813051164914,1.3840261123855329,27.0,3.887813051164914,38.40909090909091,26.548963958847033,1.163793103448276,106.72551802057649,3.642814879957154,0.0,0.0,0.0,3.887813051164914,3.6428148799571543,0.0
2009-11-29 12:00:00,3.287756298154818,20.0,13.0,3.6530625535053534,28.496991008122436,26.213826912181588,1.3793103448275863,30.496991008122436,29.96153846153846,29.96153846153846,26.213826912181588,0.8402972894246761,28.496991008122436,26.213826912181588,0.45663281918816917,0.35305963008729657,0.024,0.3177536670785669,3.6530625535053534,3.664368516514083,1.383579210062651,27.0,3.664368516514083,37.27272727272727,26.213826912181588,1.1637931034482758,106.8930865439092,3.4280687694510954,0.0,0.0,0.0,3.664368516514083,3.4280687694510954,0.0
2009-11-29 13:00:00,3.1690849007420234,20.0,13.0,3.5212054452689148,28.2140269968757,26.01327359358263,1.3793103448275863,30.2140269968757,29.96153846153846,29.96153846153846,26.01327359358263,0.7688242904403364,28.2140269968757,26.01327359358263,0.44015068065861435,0.34145521417099983,0.024,0.30730969275389985,3.5212054452689148,3.5313509666860146,1.383284501650239,27.0,3.5313509666860146,37.27272727272727,26.01327359358263,1.163793103448276,106.99336320320869,3.300532725547701,0.0,0.0,0.0,3.5313509666860146,3.300532725547701,0.0
2009-11-29 14:00:00,2.985470003494528,19.999999999999996,14.0,3.3171888927716977,27.774572067747297,25.701329009764986,1.3793103448275863,29.774572067747297,29.307692307692307,29.307692307692307,25.701329009764986,0.7929444043700481,27.774572067747297,25.701329009764986,0.4146486115964622,0.323421625860295,0.024,0.2910794632742655,3.3171888927716977,3.325531055357727,1.3827790743829693,27.0,3.325531055357727,36.13636363636363,25.701329009764986,1.1637931034482758,107.14933549511751,3.103641324503839,0.0,0.0,0.0,3.325531055357727,3.103641324503839,0.0
2009-11-29 15:00:00,2.9249255014326776,20.0,14.0,3.2499172238140863,27.629212705380315,25.59801444049651,1.3793103448275863,29.629212705380315,29.307692307692307,29.307692307692307,25.59801444049651,0.7552280492936405,27.629212705380315,25.59801444049651,0.4062396529767608,0.31745345150104376,0.024,0.2857081063509394,3.2499172238140863,3.2576625689641907,1.3825975776874,27.0,3.2576625689641907,36.13636363636363,25.598014440496513,1.1637931034482758,107.20099277975174,3.038836194042694,0.0,0.0,0.0,3.2576625689641907,3.038836194042694,0.0
2009-11-29 16:00:00,2.994238282323945,19.999999999999996,13.0,3.3269314248043833,27.795604442272488,25.716272301769745,1.3793103448275863,29.795604442272488,29.96153846153846,29.96153846153846,25.716272301769745,0.6755864588438832,27.795604442272488,25.716272301769745,0.4158664281005479,0.3242850418570138,0.024,0.2918565376713124,3.3269314248043833,3.335359928990085,1.3828047129194798,27.0,3.335359928990085,37.27272727272727,25.71627230176974,1.163793103448276,107.14186384911513,3.1130314605009843,0.0,0.0,0.0,3.335359928990085,3.1130314605009843,0.0
2009-11-29 17:00:00,3.151160989556039,20.0,12.0,3.5012899883955986,28.171217781216306,25.98291153846906,1.3793103448275863,30.171217781216306,30.615384615384617,30.615384615384617,25.98291153846906,0.6515641619835989,28.171217781216306,25.98291153846906,0.4376612485494498,0.3396991036724488,0.024,0.30572919330520393,3.5012899883955986,3.5112598987628436,1.3832379259625767,27.0,3.5112598987628436,38.40909090909091,25.98291153846906,1.1637931034482756,107.00854423076547,3.281289287695346,0.0,0.0,0.0,3.5112598987628436,3.281289287695346,0.0
2009-11-29 18:00:00,3.138298659643807,20.0,11.8,3.486998510715341,28.14048591935264,25.96111185015555,1.3793103448275863,30.14048591935264,30.746153846153845,30.746153846153845,25.96111185015555,0.6282145906778802,28.14048591935264,25.96111185015555,0.4358748138394176,0.33843834646819654,0.024,0.30459451182137687,3.486998510715341,3.49684234536216,1.38320415290333,27.0,3.49684234536216,38.63636363636363,25.96111185015555,1.1637931034482758,107.01944407492222,3.267483190170647,0.0,0.0,0.0,3.49684234536216,3.267483190170647,0.0
2009-11-29 19:00:00,3.332569060670795,20.0,10.0,3.702854511856439,28.603636319770896,26.289352249860624,1.3793103448275863,30.603636319770896,31.923076923076923,31.923076923076923,26.289352249860624,0.5666084417779238,28.603636319770896,26.289352249860624,0.46285681398205486,0.3574317256711565,0.024,0.3216885531040408,3.702854511856439,3.7145976844235546,1.3836846672188818,27.0,3.7145976844235546,40.68181818181818,26.28935224986062,1.163793103448276,106.85532387506969,3.4762869548423163,0.0,0.0,0.0,3.7145976844235546,3.4762869548423163,0.0
2009-11-29 20:00:00,3.4007750580410634,20.0,10.0,3.7786389533789593,28.765739755889264,26.404090410027415,1.3793103448275863,30.765739755889264,31.923076923076923,31.923076923076923,26.404090410027415,0.5902256448535246,28.765739755889264,26.404090410027415,0.4723298691723699,0.3640759239820003,0.024,0.32766833158380027,3.7786389533789593,3.791046545777159,1.3838394678161527,27.0,3.791046545777159,40.68181818181818,26.40409041002742,1.163793103448276,106.7979547949863,3.5497370273191153,0.0,0.0,0.0,3.791046545777159,3.5497370273191153,0.0
2009-11-29 21:00:00,2.7865217442674104,20.000000000000004,9.8,3.096135271408234,27.296035145539296,25.360950600909153,1.3793103448275863,29.296035145539296,32.05384615384615,32.05384615384615,25.360950600909153,0.39879333382889626,27.296035145539296,25.360950600909153,0.38701690892602925,0.30376765791476257,0.024,0.2733908921232863,3.096135271408234,3.10251203719971,1.382151157082773,27.0,3.10251203719971,40.90909090909091,25.36095060090915,1.163793103448276,107.31952469954543,2.8909110862031717,0.0,0.0,0.0,3.10251203719971,2.8909110862031717,0.0
2009-11-29 22:00:00,2.862213580380578,20.0,9.0,3.1802373115339755,27.478402650107437,25.490754330398705,1.3793103448275863,29.478402650107437,32.57692307692308,32.57692307692308,25.490754330398705,0.38689226679764294,27.478402650107437,25.490754330398705,0.39752966394174694,0.3112597675321474,0.024,0.28013379077893263,3.1802373115339755,3.18736328828719,1.3824009737618068,27.0,3.18736328828719,41.81818181818182,25.490754330398705,1.163793103448276,107.25462283480064,2.971772408539014,0.0,0.0,0.0,3.18736328828719,2.971772408539014,0.0
2009-11-29 23:00:00,0.0,18.846109553612173,9.0,0.0,18.846109553612173,18.846109553612173,1.3793103448275863,20.846109553612173,32.57692307692308,32.57692307692308,18.846109553612173,0.0,18.846109553612173,18.846109553612173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.846109553612173,18.846109553612173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.541122696210657,9.4,0.0,18.541122696210657,18.541122696210657,1.3793103448275863,20.541122696210657,32.315384615384616,32.315384615384616,18.541122696210657,0.0,18.541122696210657,18.541122696210657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.541122696210657,18.541122696210657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.394219374823063,7.0,0.0,18.394219374823063,18.394219374823063,1.3793103448275863,20.394219374823063,33.88461538461539,33.88461538461539,18.394219374823063,0.0,18.394219374823063,18.394219374823063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.394219374823063,18.394219374823063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.278043489984128,7.0,0.0,18.278043489984128,18.278043489984128,1.3793103448275863,20.278043489984128,33.88461538461539,33.88461538461539,18.278043489984128,0.0,18.278043489984128,18.278043489984128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.278043489984128,18.278043489984128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,18.182050847021735,7.0,0.0,18.182050847021735,18.182050847021735,1.3793103448275863,20.182050847021735,33.88461538461539,33.88461538461539,18.182050847021735,0.0,18.182050847021735,18.182050847021735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.182050847021735,18.182050847021735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,18.091456831703937,7.0,0.0,18.091456831703937,18.091456831703937,1.3793103448275863,20.091456831703937,33.88461538461539,33.88461538461539,18.091456831703937,0.0,18.091456831703937,18.091456831703937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.091456831703937,18.091456831703937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,5.106394045314043,19.999999999999996,6.0,5.6737711614600475,32.74890886459755,29.202801888685027,1.3793103448275863,34.74890886459755,34.53846153846154,34.53846153846154,29.202801888685027,0.9166967829266041,32.74890886459755,29.202801888685027,0.7092213951825059,0.5268410580787822,0.024,0.47415695227090404,5.6737711614600475,5.702455267267926,1.3862835347478444,27.0,5.702455267267926,45.22727272727273,29.202801888685027,1.163793103448276,105.39859905565748,5.410371028040562,0.0,0.0,0.0,5.702455267267926,5.410371028040562,0.0
2009-11-30 06:00:00,4.056898674883727,19.999999999999996,8.6,4.507665194315252,30.312988008588096,27.49569726214106,1.3793103448275863,32.31298800858809,32.83846153846154,32.83846153846154,27.49569726214106,0.7273235482583612,30.312988008588096,27.49569726214106,0.5634581492894065,0.4274084464974999,0.024,0.3846676018477499,4.507665194315252,4.5264060389650025,1.3850448969253775,27.0,4.5264060389650025,42.27272727272727,27.495697262141064,1.1637931034482758,106.25215136892947,4.26006060173632,0.0,0.0,0.0,4.5264060389650025,4.26006060173632,0.0
2009-11-30 07:00:00,4.93634228298538,20.0,7.8,5.484824758872644,32.357067576397064,28.92905210210166,1.3793103448275863,34.357067576397064,33.36153846153846,33.36153846153846,28.92905210210166,1.0667370009742079,32.357067576397064,28.92905210210166,0.6856030948590806,0.5108668722839693,0.024,0.4597801850555724,5.484824758872644,5.511911446101042,1.3861220388276179,27.0,5.511911446101042,43.18181818181818,28.929052102101657,1.1637931034482758,105.53547394894917,5.222804465508277,0.0,0.0,0.0,5.511911446101042,5.222804465508277,0.0
2009-11-30 08:00:00,5.0474270506894285,20.0,7.0,5.60825227854381,32.613150164800636,29.107992490710753,1.3793103448275863,34.613150164800636,33.88461538461539,33.88461538461539,29.107992490710753,1.0121586626177779,32.613150164800636,29.107992490710753,0.7010315348179762,0.5213074237322732,0.024,0.4691766813590459,5.60825227854381,5.636383020917037,1.3862289037717896,27.0,5.636383020917037,44.09090909090909,29.10799249071075,1.163793103448276,105.44600375464462,5.345278929708865,0.0,0.0,0.0,5.636383020917037,5.345278929708865,0.0
2009-11-30 09:00:00,4.925236237636522,20.0,9.2,5.472484708485024,32.331440608150814,28.91113766534767,1.3793103448275863,34.331440608150814,32.44615384615385,32.44615384615385,28.91113766534767,1.3345509582297646,32.331440608150814,28.91113766534767,0.684060588560628,0.5098218785639635,0.024,0.4588396907075672,5.472484708485024,5.499466896341421,1.3861110601916142,27.0,5.499466896341421,41.59090909090909,28.911137665347674,1.163793103448276,105.54443116732617,5.210570406715986,0.0,0.0,0.0,5.499466896341421,5.210570406715986,0.0
2009-11-30 10:00:00,4.758303859416179,20.0,10.0,5.287004288240198,31.945703597249853,28.641325917099728,1.3793103448275863,33.94570359724985,31.923076923076923,31.923076923076923,28.641325917099728,1.3888202697728125,31.945703597249853,28.641325917099728,0.6608755360300248,0.49408870834438995,0.024,0.44467983750995094,5.287004288240198,5.312413159074637,1.3859391872649343,27.0,5.312413159074637,40.68181818181818,28.641325917099724,1.163793103448276,105.67933704145014,5.026917567613973,0.0,0.0,0.0,5.312413159074637,5.026917567613973,0.0
2009-11-30 11:00:00,4.48377296942879,20.0,12.0,4.981969966031989,31.309037928972028,28.195306700202035,1.3793103448275863,33.30903792897203,30.615384615384617,30.615384615384617,28.195306700202035,1.7746543067524105,31.309037928972028,28.195306700202035,0.6227462457539986,0.46810427110017755,0.024,0.42129384399015984,4.981969966031989,5.004780393142006,1.3856256494756074,27.0,5.004780393142006,38.40909090909091,28.195306700202032,1.1637931034482762,105.90234664989899,4.725844659219154,0.0,0.0,0.0,5.004780393142006,4.725844659219154,0.0
2009-11-30 12:00:00,4.212447599022837,20.000000000000007,13.4,4.6804973322475965,30.676836165162175,27.75152533250743,1.3793103448275863,32.67683616516217,29.7,29.7,27.75152533250743,2.070805210164367,30.676836165162175,27.75152533250743,0.5850621665309496,0.4422806759440702,0.024,0.39805260834966316,4.6804973322475965,4.700725399842003,1.3852714171043747,27.0,4.700725399842003,36.81818181818182,27.751525332507438,1.163793103448276,106.12423733374628,4.429455059411981,0.0,0.0,0.0,4.700725399842003,4.429455059411981,0.0
2009-11-30 13:00:00,3.997280696960033,20.0,14.0,4.44142299662226,30.173249815246727,27.397360442357815,1.3793103448275863,32.17324981524673,29.307692307692307,29.307692307692307,27.397360442357815,2.004265854326954,30.173249815246727,27.397360442357815,0.5551778745777824,0.421694646182509,0.024,0.37952518156425813,4.44142299662226,4.4595924612405105,1.384952980200752,27.0,4.4595924612405105,36.13636363636363,27.397360442357815,1.163793103448276,106.3013197788211,4.195237152764886,0.0,0.0,0.0,4.4595924612405105,4.195237152764886,0.0
2009-11-30 14:00:00,3.8464595305498435,20.0,14.0,4.2738439228331595,29.819013813706047,27.147861361935323,1.3793103448275863,31.819013813706047,29.307692307692307,29.307692307692307,27.147861361935323,1.705850273410001,29.819013813706047,27.147861361935323,0.5342304903541449,0.40720500421539285,0.024,0.3664845037938536,4.2738439228331595,4.290564423254699,1.384706601597496,27.0,4.290564423254699,36.13636363636363,27.14786136193532,1.163793103448276,106.42606931903234,4.031497593313268,0.0,0.0,0.0,4.290564423254699,4.031497593313268,0.0
2009-11-30 15:00:00,3.756609241400307,20.0,14.0,4.174010268222563,29.60747153068932,26.99871511305022,1.3793103448275863,31.60747153068932,29.307692307692307,29.307692307692307,26.99871511305022,1.5583890227823312,29.60747153068932,26.99871511305022,0.5217512835278204,0.39854847944974897,0.024,0.35869363150477407,4.174010268222563,4.189865116167538,1.3845496121941923,27.0,4.189865116167538,36.13636363636363,26.998715113050217,1.163793103448276,106.50064244347489,3.9341219170497537,0.0,0.0,0.0,4.189865116167538,3.9341219170497532,0.0
2009-11-30 16:00:00,3.71081496097582,19.999999999999993,14.0,4.123127734417578,29.499503715526654,26.92254888151567,1.3793103448275863,31.499503715526654,29.307692307692307,29.307692307692307,26.92254888151567,1.4902334265082384,29.499503715526654,26.92254888151567,0.5153909668021972,0.39412926232901613,0.024,0.3547163360961145,4.123127734417578,4.138540660650479,1.3844664326246368,27.0,4.138540660650479,36.13636363636363,26.922548881515674,1.1637931034482758,106.53872555924217,3.8845411740439797,0.0,0.0,0.0,4.138540660650479,3.8845411740439797,0.0
2009-11-30 17:00:00,3.758154672043092,20.000000000000004,13.0,4.175727413381213,29.61111336023867,27.001283726875414,1.3793103448275863,31.61111336023867,29.96153846153846,29.96153846153846,27.001283726875414,1.216032177698814,29.61111336023867,27.001283726875414,0.5219659266726516,0.39869753009073783,0.024,0.358827777081664,4.175727413381213,4.191597166390287,1.3845523810833864,27.0,4.191597166390287,37.27272727272727,27.00128372687541,1.163793103448276,106.4993581365623,3.935795707815886,0.0,0.0,0.0,4.191597166390287,3.935795707815886,0.0
2009-11-30 18:00:00,3.721553066310454,20.000000000000004,13.2,4.135058962567172,29.524829852045556,26.94041800044107,1.3793103448275863,31.524829852045556,29.83076923076923,29.83076923076923,26.94041800044107,1.233312396365183,29.524829852045556,26.94041800044107,0.5168823703208965,0.3951659484596789,0.024,0.355649353613711,4.135058962567172,4.1505755574131395,1.3844861355433362,27.0,4.1505755574131395,37.04545454545455,26.94041800044107,1.163793103448276,106.52979099977946,3.8961641794845274,0.0,0.0,0.0,4.1505755574131395,3.896164179484528,0.0
2009-11-30 19:00:00,3.9023921168261593,20.0,11.0,4.335991240917955,29.950506890026137,27.240512364452417,1.3793103448275863,31.950506890026137,31.26923076923077,31.26923076923077,27.240512364452417,0.9278194969190481,29.950506890026137,27.240512364452417,0.5419989051147444,0.4125844621074853,0.024,0.37132601589673675,4.335991240917955,4.353249687128703,1.384800382069705,27.0,4.353249687128703,39.54545454545455,27.24051236445242,1.163793103448276,106.37974381777379,4.092179141346426,0.0,0.0,0.0,4.353249687128703,4.092179141346426,0.0
2009-11-30 20:00:00,4.034119935571266,20.0,9.8,4.482355483968074,30.259615968645075,27.458143791165032,1.3793103448275863,32.25961596864508,32.05384615384615,32.05384615384615,27.458143791165032,0.840807182493556,30.259615968645075,27.458143791165032,0.5602944354960092,0.4252262342354426,0.024,0.38270361081189835,4.482355483968074,4.500878107391618,1.3850101261574754,27.0,4.500878107391618,40.90909090909091,27.458143791165032,1.163793103448276,106.27092810441748,4.235286345640304,0.0,0.0,0.0,4.500878107391618,4.235286345640304,0.0
2009-11-30 21:00:00,3.372629587839118,20.0,9.5,3.7473662087101314,28.698878017373705,26.356774136929875,1.3793103448275863,30.698878017373705,32.25,32.25,26.356774136929875,0.5481697437053703,28.698878017373705,26.356774136929875,0.4684207760887664,0.3613356517032859,0.024,0.32520208653295735,3.7473662087101314,3.7594997738804596,1.3837764020600445,27.0,3.7594997738804596,41.25,26.35677413692988,1.163793103448276,106.82161293153506,3.519418655745282,0.0,0.0,0.0,3.7594997738804596,3.519418655745282,0.0
2009-11-30 22:00:00,3.417689618932593,20.0,9.2,3.7974329099251034,28.80590092150274,26.432505352799552,1.3793103448275863,30.80590092150274,32.44615384615385,32.44615384615385,26.432505352799552,0.5443698719501119,28.80590092150274,26.432505352799552,0.4746791137406379,0.365721750583255,0.024,0.3291495755249295,3.7974329099251034,3.810005084983429,1.3838768326435034,27.0,3.810005084983429,41.59090909090909,26.432505352799552,1.163793103448276,106.78374732360022,3.567963459305742,0.0,0.0,0.0,3.810005084983429,3.567963459305742,0.0
2009-11-30 23:00:00,0.0,18.636098693865577,9.1,0.0,18.636098693865577,18.636098693865577,1.3793103448275863,20.636098693865577,32.511538461538464,32.511538461538464,18.636098693865577,0.0,18.636098693865577,18.636098693865577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.636098693865577,18.636098693865577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.28623602249298,9.2,0.0,18.28623602249298,18.28623602249298,1.3793103448275863,20.28623602249298,32.44615384615385,32.44615384615385,18.28623602249298,0.0,18.28623602249298,18.28623602249298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28623602249298,18.28623602249298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,18.157246164170886,9.4,0.0,18.157246164170886,18.157246164170886,1.3793103448275863,20.157246164170886,32.315384615384616,32.315384615384616,18.157246164170886,0.0,18.157246164170886,18.157246164170886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.157246164170886,18.157246164170886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,18.07899180050922,9.8,0.0,18.07899180050922,18.07899180050922,1.3793103448275863,20.07899180050922,32.05384615384615,32.05384615384615,18.07899180050922,0.0,18.07899180050922,18.07899180050922,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07899180050922,18.07899180050922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,18.012703854849583,10.0,0.0,18.012703854849583,18.012703854849583,1.3793103448275863,20.012703854849583,31.923076923076923,31.923076923076923,18.012703854849583,0.0,18.012703854849583,18.012703854849583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.012703854849583,18.012703854849583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,17.95005295947678,10.1,0.0,17.95005295947678,17.95005295947678,1.3793103448275863,19.95005295947678,31.857692307692307,31.857692307692307,17.95005295947678,0.0,17.95005295947678,17.95005295947678,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95005295947678,17.95005295947678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,6.107567305827829,20.0,9.9,6.786185895364254,35.03655629639526,30.795190111792603,1.3793103448275863,37.03655629639526,31.98846153846154,31.98846153846154,30.795190111792603,4.902623262299434,35.03655629639526,30.795190111792603,0.8482732369205318,0.6199619137965089,0.024,0.557965722416858,6.786185895364254,6.824182086743905,1.3870331718532656,27.0,6.824182086743905,40.79545454545455,30.7951901117926,1.1637931034482758,104.6024049441037,6.523924655834192,0.0,0.0,0.0,6.824182086743905,6.523924655834192,0.0
2009-12-01 06:00:00,5.094468609163646,20.0,9.6,5.6605206768484955,32.72146294493505,29.183637521904735,1.3793103448275863,34.72146294493505,32.184615384615384,32.184615384615384,29.183637521904735,1.6260563814263098,32.72146294493505,29.183637521904735,0.7075650846060619,0.5257224112041549,0.024,0.47315017008373933,5.6605206768484955,5.689092917968911,1.3862725997158118,27.0,5.689092917968911,41.13636363636364,29.183637521904735,1.1637931034482758,105.40818123904764,5.397202428782094,0.0,0.0,0.0,5.689092917968911,5.397202428782094,0.0
2009-12-01 07:00:00,5.105075514978366,20.000000000000004,9.3,5.67230612775374,32.74587456266751,29.20068323282142,1.3793103448275863,34.74587456266751,32.38076923076923,32.38076923076923,29.20068323282142,1.5376688173858692,32.74587456266751,29.20068323282142,0.7090382659692175,0.5267173870917341,0.024,0.4740456483825607,5.67230612775374,5.700977866462914,1.3862823285172978,27.0,5.700977866462914,41.47727272727273,29.200683232821415,1.163793103448276,105.3996583835893,5.408914937574935,0.0,0.0,0.0,5.700977866462914,5.408914937574935,0.0
2009-12-01 08:00:00,5.057973713360626,20.0,10.0,5.619970792622918,32.637440516312225,29.124958770922902,1.3793103448275863,34.637440516312225,31.923076923076923,31.923076923076923,29.124958770922902,1.731450261921202,32.637440516312225,29.124958770922902,0.7024963490778647,0.522297582893643,0.024,0.4700678246042787,5.619970792622918,5.648200550912282,1.3862387789916242,27.0,5.648200550912282,40.68181818181818,29.124958770922905,1.1637931034482758,105.43752061453854,5.3569170803637665,0.0,0.0,0.0,5.648200550912282,5.3569170803637665,0.0
2009-12-01 09:00:00,5.115915670472079,20.0,10.4,5.6843507449689765,32.7708189557158,29.218099740110187,1.3793103448275863,34.7708189557158,31.661538461538463,31.661538461538463,29.218099740110187,2.0054942746786657,32.7708189557158,29.218099740110187,0.7105438431211221,0.5277340486998237,0.024,0.4749606438298413,5.6843507449689765,5.713124149838959,1.3862922248651977,27.0,5.713124149838959,40.22727272727273,29.21809974011019,1.163793103448276,105.39095012994491,5.420886843504867,0.0,0.0,0.0,5.713124149838959,5.420886843504867,0.0
