timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 10:00:00,4.852902870320178,20.0,12.0,5.392114300355753,32.16442317383621,28.794351736113864,1.3793103448275863,34.16442317383621,30.615384615384617,30.615384615384617,28.794351736113864,2.5526032230235662,32.16442317383621,28.794351736113864,0.6740142875444691,0.5030105978388019,0.024,0.4527095380549217,5.392114300355753,5.418415360139633,1.3860381925361254,27.0,5.418415360139633,38.40909090909091,28.794351736113867,1.163793103448276,105.60282413194307,5.130937931517548,0.0,0.0,0.0,5.418415360139633,5.130937931517548,0.0
2009-12-01 11:00:00,4.639963999068065,20.0,13.0,5.155515554520072,31.6716191966824,28.449421975107356,1.3793103448275863,33.6716191966824,29.96153846153846,29.96153846153846,28.449421975107356,2.939198137626856,31.6716191966824,28.449421975107356,0.644439444315009,0.4829049881229541,0.024,0.4346144893106587,5.155515554520072,5.179806053332367,1.3858090423755838,27.0,5.179806053332367,37.27272727272727,28.449421975107352,1.163793103448276,105.77528901244632,4.89699068817753,0.0,0.0,0.0,5.179806053332367,4.89699068817753,0.0
2009-12-01 12:00:00,4.199010678049354,20.0,16.2,4.665567420054837,30.645447129519848,27.729467491985577,1.3793103448275863,32.64544712951985,28.0,28.0,27.729467491985577,14.867125983777129,30.645447129519848,27.729467491985577,0.5831959275068547,0.4409979509161302,0.024,0.39689815582451715,4.665567420054837,4.6856672151464505,1.385252570671245,27.0,4.6856672151464505,35.0,27.729467491985588,1.1637931034482762,106.1352662540072,4.414807048142247,0.0,0.0,0.0,4.6856672151464505,4.414807048142247,0.0
2009-12-01 13:00:00,4.0863243874906265,20.0,15.0,4.540360430545141,30.381900008783518,27.544174739692806,1.3793103448275863,32.38190000878352,28.653846153846153,28.653846153846153,27.544174739692806,3.5272638093699435,30.381900008783518,27.544174739692806,0.5675450538181426,0.4302257939634318,0.024,0.3872032145670886,4.540360430545141,4.559383009941484,1.3850891901303002,27.0,4.559383009941484,35.0,27.54417473969281,1.1637931034482758,106.2279126301536,4.292076251009067,0.0,0.0,0.0,4.559383009941484,4.292076251009067,0.0
2009-12-01 14:00:00,3.928614813539426,19.999999999999996,15.0,4.365127570599363,30.012103983951185,27.283899252326584,1.3793103448275863,32.012103983951185,28.653846153846153,28.653846153846153,27.283899252326584,2.7468517246641833,30.012103983951185,27.283899252326584,0.5456409463249203,0.41510407767066665,0.024,0.3735936699036,4.365127570599363,4.3826379783664295,1.3848433530122588,27.0,4.3826379783664295,35.0,27.283899252326584,1.163793103448276,106.3580503738367,4.120645275991751,0.0,0.0,0.0,4.3826379783664295,4.120645275991751,0.0
2009-12-01 15:00:00,3.5990910926674613,20.0,17.6,3.998990102963846,29.235659178798258,26.736290364445857,1.3793103448275863,31.235659178798258,28.0,28.0,26.736290364445857,2.7280042536543805,29.235659178798258,26.736290364445857,0.49987376287048074,0.3833267890378588,0.024,0.3449941101340729,3.998990102963846,4.013322781867632,1.384253896017282,27.0,4.013322781867632,35.0,26.736290364445857,1.163793103448276,106.63185481777707,3.7637184392281178,0.0,0.0,0.0,4.013322781867632,3.7637184392281178,0.0
2009-12-01 16:00:00,3.6819262357437763,20.0,15.0,4.091029150826418,29.431340551687875,26.87444733242136,1.3793103448275863,31.431340551687875,28.653846153846153,28.653846153846153,26.87444733242136,1.981989212024928,29.431340551687875,26.87444733242136,0.5113786438533022,0.3913389092186217,0.024,0.35220501829675954,4.091029150826418,4.10616304174828,1.3844128096442438,27.0,4.10616304174828,35.0,26.87444733242136,1.163793103448276,106.56277633378932,3.8532808387859943,0.0,0.0,0.0,4.10616304174828,3.8532808387859943,0.0
2009-12-01 17:00:00,3.673604897663037,20.0,15.0,4.0817832196255965,29.411698612794606,26.86058410052861,1.3793103448275863,31.411698612794606,28.653846153846153,28.653846153846153,26.86058410052861,1.9622222145940766,29.411698612794606,26.86058410052861,0.5102229024531996,0.39053478511975714,0.024,0.35148130660778143,4.0817832196255965,4.096836698137572,1.3843971947458715,27.0,4.096836698137572,35.0,26.860584100528612,1.1637931034482758,106.56970794973569,3.844278807698218,0.0,0.0,0.0,4.096836698137572,3.844278807698218,0.0
2009-12-01 18:00:00,3.4955966287544005,20.0,16.0,3.883996254171556,28.99068194646754,26.56318428761032,1.3793103448275863,30.99068194646754,28.0,28.0,26.56318428761032,2.330342439906743,28.99068194646754,26.56318428761032,0.4854995317714445,0.3732927896178686,0.024,0.33596351065608177,3.883996254171556,3.8973255331333427,1.384043926210767,27.0,3.8973255331333427,35.0,26.56318428761032,1.1637931034482758,106.71840785619484,3.6519712123001926,0.0,0.0,0.0,3.8973255331333427,3.6519712123001926,0.0
2009-12-01 19:00:00,3.5728271710983193,19.999999999999996,14.0,3.9698079678870215,29.173543358150035,26.692413378220643,1.3793103448275863,31.173543358150035,29.307692307692307,29.307692307692307,26.692413378220643,1.308559561128658,29.173543358150035,26.692413378220643,0.4962259959858777,0.38078296167289644,0.024,0.34270466550560674,3.9698079678870215,3.983886264054312,1.3842018508395049,27.0,3.983886264054312,36.13636363636363,26.692413378220643,1.1637931034482758,106.65379331088968,3.7353441826879163,0.0,0.0,0.0,3.983886264054312,3.7353441826879163,0.0
2009-12-01 20:00:00,3.47391928440955,19.999999999999996,15.0,3.859910316010611,28.939299686264267,26.526855738757636,1.3793103448275863,30.939299686264267,28.653846153846153,28.653846153846153,26.526855738757636,1.5644211979084623,28.939299686264267,26.526855738757636,0.4824887895013264,0.3711877302005258,0.024,0.33406895718047325,3.859910316010611,3.873029089030664,1.3839982411403453,27.0,3.873029089030664,35.0,26.52685573875764,1.163793103448276,106.73657213062118,3.628586726853998,0.0,0.0,0.0,3.873029089030664,3.628586726853998,0.0
2009-12-01 21:00:00,3.3798304324866506,20.0,15.8,3.7553671472073895,28.715988288920194,26.368883821915574,1.3793103448275863,30.715988288920194,28.130769230769232,28.130769230769232,26.368883821915574,1.837455180377968,28.715988288920194,26.368883821915574,0.4694208934009237,0.36203693066005843,0.024,0.3258332375940526,3.7553671472073895,3.7675708402733954,1.3837926442756063,27.0,3.7675708402733954,35.0,26.368883821915578,1.1637931034482758,106.81555808904221,3.5271742316158865,0.0,0.0,0.0,3.7675708402733954,3.5271742316158865,0.0
2009-12-01 22:00:00,3.578409850597587,20.0,13.0,3.9760109451084302,29.186749700439876,26.701742859747107,1.3793103448275863,31.186749700439876,29.96153846153846,29.96153846153846,26.701742859747107,1.0514756325369878,29.186749700439876,26.701742859747107,0.4970013681385538,0.38132382144448757,0.024,0.3431914393000388,3.9760109451084302,3.990143327252879,1.3842129824606328,27.0,3.990143327252879,37.27272727272727,26.701742859747107,1.1637931034482758,106.64912857012645,3.74137452480841,0.0,0.0,0.0,3.990143327252879,3.74137452480841,0.0
2009-12-01 23:00:00,0.0,18.78353263387674,12.0,0.0,18.78353263387674,18.78353263387674,1.3793103448275863,20.78353263387674,30.615384615384617,30.615384615384617,18.78353263387674,0.0,18.78353263387674,18.78353263387674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.78353263387674,18.78353263387674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.50730363857307,14.8,0.0,18.50730363857307,18.50730363857307,1.3793103448275863,20.50730363857307,28.784615384615385,28.784615384615385,18.50730363857307,0.0,18.50730363857307,18.50730363857307,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.50730363857307,18.50730363857307,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.403542319525535,13.0,0.0,18.403542319525535,18.403542319525535,1.3793103448275863,20.403542319525535,29.96153846153846,29.96153846153846,18.403542319525535,0.0,18.403542319525535,18.403542319525535,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.403542319525535,18.403542319525535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.34529160817051,13.0,0.0,18.34529160817051,18.34529160817051,1.3793103448275863,20.34529160817051,29.96153846153846,29.96153846153846,18.34529160817051,0.0,18.34529160817051,18.34529160817051,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34529160817051,18.34529160817051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.29877660226645,13.2,0.0,18.29877660226645,18.29877660226645,1.3793103448275863,20.29877660226645,29.83076923076923,29.83076923076923,18.29877660226645,0.0,18.29877660226645,18.29877660226645,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29877660226645,18.29877660226645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.242131921380388,12.0,0.0,18.242131921380388,18.242131921380388,1.3793103448275863,20.242131921380388,30.615384615384617,30.615384615384617,18.242131921380388,0.0,18.242131921380388,18.242131921380388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.242131921380388,18.242131921380388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,5.196985101336038,20.0,12.0,5.774427890373375,32.95723995618999,29.348222524706625,1.3793103448275863,34.95723995618999,30.615384615384617,30.615384615384617,29.348222524706625,3.928428031842903,32.95723995618999,29.348222524706625,0.7218034862966719,0.5353310995415186,0.024,0.48179798958736675,5.774427890373375,5.803961000327527,1.3863647794569622,27.0,5.803961000327527,38.40909090909091,29.34822252470662,1.1637931034482758,105.3258887376467,5.510479018871087,0.0,0.0,0.0,5.803961000327527,5.510479018871087,0.0
2009-12-02 06:00:00,4.2633113274166385,19.999999999999993,12.6,4.737012586018487,30.795585352353417,27.83495248609186,1.3793103448275863,32.79558535235341,30.223076923076924,30.223076923076924,27.83495248609186,1.7099743532738918,30.795585352353417,27.83495248609186,0.5921265732523109,0.447132908122687,0.024,0.4024196173104183,4.737012586018487,4.757725876830756,1.3853415840894596,27.0,4.757725876830756,37.72727272727273,27.83495248609186,1.163793103448276,106.08252375695407,4.484929004640947,0.0,0.0,0.0,4.757725876830756,4.484929004640947,0.0
2009-12-02 07:00:00,4.370775742830499,20.0,11.0,4.856417492033888,31.04611890837758,28.010857975856396,1.3793103448275863,33.04611890837758,31.26923076923077,31.26923076923077,28.010857975856396,1.2848642770374588,31.04611890837758,28.010857975856396,0.607052186504236,0.45736744522161543,0.024,0.4116307006994539,4.856417492033888,4.87815423655605,1.3854839731516473,27.0,4.87815423655605,39.54545454545455,28.0108579758564,1.163793103448276,105.9945710120718,4.602268012387609,0.0,0.0,0.0,4.87815423655605,4.602268012387609,0.0
2009-12-02 08:00:00,4.387125382501675,20.0,11.0,4.874583758335194,31.08419304881427,28.037578199854778,1.3793103448275863,33.08419304881427,31.26923076923077,31.26923076923077,28.037578199854778,1.300333896563202,31.08419304881427,28.037578199854778,0.6093229697918993,0.45892250996805717,0.024,0.41303025897125145,4.874583758335194,4.896476009332,1.3855049677468931,27.0,4.896476009332,39.54545454545455,28.037578199854778,1.1637931034482758,105.98121090007261,4.620135935178908,0.0,0.0,0.0,4.896476009332,4.620135935178908,0.0
2009-12-02 09:00:00,4.394563618350283,20.0,12.2,4.882848464833647,31.101511168099623,28.049730877578593,1.3793103448275863,33.10151116809962,30.484615384615385,30.484615384615385,28.049730877578593,1.7287687004010284,31.101511168099623,28.049730877578593,0.6103560581042059,0.4596298090962772,0.024,0.41366682818664946,4.882848464833647,4.904811445743276,1.3855144625654345,27.0,4.904811445743276,38.18181818181818,28.049730877578593,1.163793103448276,105.97513456121071,4.628266306102477,0.0,0.0,0.0,4.904811445743276,4.628266306102477,0.0
2009-12-02 10:00:00,4.480149340118399,20.0,11.0,4.977943711242665,31.300614582565267,28.1893997630386,1.3793103448275863,33.30061458256527,31.26923076923077,31.26923076923077,28.1893997630386,1.393365667442813,31.300614582565267,28.1893997630386,0.6222429639053332,0.4677603442944928,0.024,0.42098430986504354,4.977943711242665,5.000719745672114,1.385621227739287,27.0,5.000719745672114,39.54545454545455,28.1893997630386,1.1637931034482758,105.9053001184807,4.721878640707877,0.0,0.0,0.0,5.000719745672114,4.721878640707877,0.0
2009-12-02 11:00:00,4.447396067728833,20.0,11.0,4.94155118636537,31.22445365140744,28.135984159929084,1.3793103448275863,33.224453651407444,31.26923076923077,31.26923076923077,28.135984159929084,1.3595986688803656,31.22445365140744,28.135984159929084,0.6176938982956712,0.4646505074720766,0.024,0.4181854567248689,4.94155118636537,4.964016237112578,1.3855809015260976,27.0,4.964016237112578,39.54545454545455,28.135984159929095,1.163793103448276,105.93200792003546,4.686039974678614,0.0,0.0,0.0,4.964016237112578,4.686039974678614,0.0
2009-12-02 12:00:00,4.280252574943194,20.0,12.6,4.755836194381327,30.83511289892867,27.862715277440344,1.3793103448275863,32.83511289892867,30.223076923076924,30.223076923076924,27.862715277440344,1.7369621285953618,30.83511289892867,27.862715277440344,0.5944795242976659,0.44874787623285634,0.024,0.4038730886095707,4.755836194381327,4.776710982004612,1.3853645505104688,27.0,4.776710982004612,37.72727272727273,27.862715277440348,1.1637931034482758,106.06864236127983,4.503414841244675,0.0,0.0,0.0,4.776710982004612,4.503414841244675,0.0
2009-12-02 13:00:00,4.334253581560345,20.0,11.0,4.8158373128448275,30.96102824441466,27.951129923886644,1.3793103448275863,32.96102824441466,31.26923076923077,31.26923076923077,27.951129923886644,1.2511928009086486,30.96102824441466,27.951129923886644,0.6019796641056034,0.4538917960392313,0.024,0.40850261643530816,4.8158373128448275,4.8372264924487505,1.3854364480944843,27.0,4.8372264924487505,39.54545454545455,27.95112992388664,1.1637931034482762,106.02443503805668,4.56236950539983,0.0,0.0,0.0,4.8372264924487505,4.56236950539983,0.0
2009-12-02 14:00:00,4.287045735419267,20.0,11.0,4.763384150465852,30.85095938954451,27.87384429550335,1.3793103448275863,32.850959389544514,31.26923076923077,31.26923076923077,27.87384429550335,1.2093956545822588,30.85095938954451,27.87384429550335,0.5954230188082315,0.4493952884411486,0.024,0.4044557595970338,4.763384150465852,4.784323679309966,1.3853737039517233,27.0,4.784323679309966,39.54545454545455,27.87384429550336,1.163793103448276,106.06307785224831,4.510828627823522,0.0,0.0,0.0,4.784323679309966,4.510828627823522,0.0
2009-12-02 15:00:00,4.088903402876527,20.0,13.0,4.543226003196141,30.387937963044653,27.548421711047066,1.3793103448275863,32.38793796304465,29.96153846153846,29.96153846153846,27.548421711047066,1.6230354954391573,30.387937963044653,27.548421711047066,0.5679032503995176,0.43047263217820125,0.024,0.3874253689603811,4.543226003196141,4.562273266413961,1.38509303914623,27.0,4.562273266413961,37.27272727272727,27.548421711047062,1.163793103448276,106.22578914447647,4.294882912292481,0.0,0.0,0.0,4.562273266413961,4.294882912292481,0.0
2009-12-02 16:00:00,3.986095115812362,20.0,13.0,4.428994573124847,30.14701408856929,27.378892480366257,1.3793103448275863,32.14701408856929,29.96153846153846,29.96153846153846,27.378892480366257,1.4783670691878052,30.14701408856929,27.378892480366257,0.5536243216406058,0.42062175765445314,0.024,0.37855958188900785,4.428994573124847,4.447056748890292,1.3849354015920585,27.0,4.447056748890292,37.27272727272727,27.378892480366254,1.1637931034482758,106.31055375981687,4.183081163265641,0.0,0.0,0.0,4.447056748890292,4.183081163265641,0.0
2009-12-02 17:00:00,3.9685804599380954,20.0,13.0,4.4095338443756615,30.105922085135163,27.349963432400372,1.3793103448275863,32.10592208513516,29.96153846153846,29.96153846153846,27.349963432400372,1.4555669422558242,30.105922085135163,27.349963432400372,0.5511917305469577,0.41894125242085284,0.024,0.37704712717876754,4.4095338443756615,4.427427969617747,1.3849076603101573,27.0,4.427427969617747,37.27272727272727,27.34996343240037,1.163793103448276,106.32501828379982,4.164050983560781,0.0,0.0,0.0,4.427427969617747,4.164050983560781,0.0
2009-12-02 18:00:00,3.895467316089991,20.000000000000004,13.6,4.328297017877768,29.93423519446065,27.22904955828705,1.3793103448275863,31.93423519446065,29.56923076923077,29.56923076923077,27.22904955828705,1.5944451289515889,29.93423519446065,27.22904955828705,0.541037127234721,0.41191883406594465,0.024,0.37072695065935013,4.328297017877768,4.345488901284362,1.384788929714863,27.0,4.345488901284362,36.59090909090909,27.229049558287052,1.1637931034482762,106.38547522085648,4.0846637120933265,0.0,0.0,0.0,4.345488901284362,4.0846637120933265,0.0
2009-12-02 19:00:00,4.052434771524502,20.000000000000004,11.0,4.502705301693891,30.302530630355463,27.48833981679678,1.3793103448275863,32.30253063035546,31.26923076923077,31.26923076923077,27.48833981679678,1.026647568071595,30.302530630355463,27.48833981679678,0.5628381627117364,0.4269808907316537,0.024,0.3842828016584883,4.502705301693891,4.521403390767055,1.3850381164579928,27.0,4.521403390767055,39.54545454545455,27.488339816796785,1.1637931034482758,106.25583009160161,4.2552049961580645,0.0,0.0,0.0,4.521403390767055,4.2552049961580645,0.0
2009-12-02 20:00:00,4.077849093197989,20.0,11.0,4.530943436886655,30.362055690768422,27.530216042714265,1.3793103448275863,32.36205569076842,31.26923076923077,31.26923076923077,27.530216042714265,1.044656415433022,30.362055690768422,27.530216042714265,0.5663679296108318,0.4294145216035845,0.024,0.38647306944322607,4.530943436886655,4.549884889047013,1.385076503967458,27.0,4.549884889047013,39.54545454545455,27.530216042714265,1.163793103448276,106.23489197864286,4.282853593866042,0.0,0.0,0.0,4.549884889047013,4.282853593866042,0.0
2009-12-02 21:00:00,4.121567022898264,19.999999999999993,10.8,4.579518914331405,30.46438411945292,27.602184797995793,1.3793103448275863,32.464384119452916,31.4,31.4,27.602184797995793,1.0395084866059114,30.46438411945292,27.602184797995793,0.5724398642914256,0.43359765401876943,0.024,0.39023788861689246,4.579518914331405,4.598878679733282,1.3851413338881802,27.0,4.598878679733282,39.77272727272727,27.602184797995793,1.163793103448276,106.1989076010021,4.330438780982232,0.0,0.0,0.0,4.598878679733282,4.330438780982232,0.0
2009-12-02 22:00:00,4.296514896968623,20.0,9.0,4.773905441076248,30.873044980621465,27.88935407994881,1.3793103448275863,32.873044980621465,32.57692307692308,32.57692307692308,27.88935407994881,0.8779466985386584,30.873044980621465,27.88935407994881,0.596738180134531,0.4502975774536866,0.024,0.40526781970831793,4.773905441076248,4.794935198821616,1.3853864103813405,27.0,4.794935198821616,41.81818181818182,27.889354079948806,1.163793103448276,106.05532296002559,4.521164110385034,0.0,0.0,0.0,4.794935198821616,4.521164110385034,0.0
2009-12-02 23:00:00,0.0,18.59317851045075,9.0,0.0,18.59317851045075,18.59317851045075,1.3793103448275863,20.59317851045075,32.57692307692308,32.57692307692308,18.59317851045075,0.0,18.59317851045075,18.59317851045075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59317851045075,18.59317851045075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.239539723171404,9.8,0.0,18.239539723171404,18.239539723171404,1.3793103448275863,20.239539723171404,32.05384615384615,32.05384615384615,18.239539723171404,0.0,18.239539723171404,18.239539723171404,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.239539723171404,18.239539723171404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.091459573025297,8.0,0.0,18.091459573025297,18.091459573025297,1.3793103448275863,20.091459573025297,33.23076923076923,33.23076923076923,18.091459573025297,0.0,18.091459573025297,18.091459573025297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.091459573025297,18.091459573025297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,17.995708129237318,8.0,0.0,17.995708129237318,17.995708129237318,1.3793103448275863,19.995708129237318,33.23076923076923,33.23076923076923,17.995708129237318,0.0,17.995708129237318,17.995708129237318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.995708129237318,17.995708129237318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,17.9280109866495,9.6,0.0,17.9280109866495,17.9280109866495,1.3793103448275863,19.9280109866495,32.184615384615384,32.184615384615384,17.9280109866495,0.0,17.9280109866495,17.9280109866495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9280109866495,17.9280109866495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,17.83353516807891,7.0,0.0,17.83353516807891,17.83353516807891,1.3793103448275863,19.83353516807891,33.88461538461539,33.88461538461539,17.83353516807891,0.0,17.83353516807891,17.83353516807891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.83353516807891,17.83353516807891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,6.649152170730354,20.000000000000007,7.0,7.38794685636706,36.26172775821577,31.64426097298636,1.3793103448275863,38.26172775821577,33.88461538461539,33.88461538461539,31.64426097298636,2.842817935727267,36.26172775821577,31.64426097298636,0.9234933570458825,0.6697437295488508,0.024,0.6027693565939657,7.38794685636706,7.430921229321946,1.3873335478001514,27.0,7.430921229321946,44.09090909090909,31.644260972986356,1.1637931034482758,104.17786951350682,7.132917253945681,0.0,0.0,0.0,7.430921229321946,7.132917253945681,0.0
2009-12-03 06:00:00,5.427914104660722,20.0,8.8,6.031015671845247,33.48704959475971,29.717664799856433,1.3793103448275863,35.48704959475971,32.707692307692305,32.707692307692305,29.717664799856433,1.738830638721767,33.48704959475971,29.717664799856433,0.7538769589806559,0.5569131454707875,0.024,0.5012218309237088,6.031015671845247,6.0627069863923255,1.3865582381136272,27.0,6.0627069863923255,42.04545454545455,29.71766479985643,1.163793103448276,105.14116760007178,5.766254194031022,0.0,0.0,0.0,6.0627069863923255,5.7662541940310215,0.0
2009-12-03 07:00:00,5.576135291540651,20.0,7.0,6.195705879489612,33.82618672898112,29.953870554300114,1.3793103448275863,35.82618672898112,33.88461538461539,33.88461538461539,29.953870554300114,1.3588075514309854,33.82618672898112,29.953870554300114,0.7744632349362015,0.5707213747987497,0.024,0.5136492373188748,6.195705879489612,6.228778016969487,1.3866729831191429,27.0,6.228778016969487,44.09090909090909,29.95387055430011,1.1637931034482758,105.02306472284994,5.930866741897971,0.0,0.0,0.0,6.228778016969487,5.930866741897971,0.0
2009-12-03 08:00:00,5.616861003816216,20.0,7.0,6.240956670906907,33.919246639223125,30.01864871990631,1.3793103448275863,35.919246639223125,33.88461538461539,33.88461538461539,30.01864871990631,1.3916661802182175,33.919246639223125,30.01864871990631,0.7801195838633633,0.5745094886191063,0.024,0.5170585397571957,6.240956670906907,6.274407619768817,1.3867033203347898,27.0,6.274407619768817,44.09090909090909,30.01864871990631,1.1637931034482758,104.99067564004685,5.976157007771036,0.0,0.0,0.0,6.274407619768817,5.976157007771036,0.0
2009-12-03 09:00:00,5.608726268970941,20.0,8.6,6.231918076634379,33.900662608362516,30.00571381046603,1.3793103448275863,35.900662608362516,32.83846153846154,32.83846153846154,30.00571381046603,1.8965130980138298,33.900662608362516,30.00571381046603,0.7789897595792974,0.573753034051885,0.024,0.5163777306466966,6.231918076634379,6.265293380039568,1.386697300285351,27.0,6.265293380039568,42.27272727272727,30.005713810466027,1.163793103448276,104.99714309476698,5.967108433021572,0.0,0.0,0.0,6.265293380039568,5.967108433021573,0.0
2009-12-03 10:00:00,5.656880509397606,20.000000000000004,7.0,6.285422788219562,34.01064217834024,30.082252935703018,1.3793103448275863,36.01064217834024,33.88461538461539,33.88461538461539,30.082252935703018,1.4250266758311891,34.01064217834024,30.082252935703018,0.7856778485274453,0.5782294827370381,0.024,0.5204065344633343,6.285422788219562,6.319245736493266,1.3867326526051844,27.0,6.319245736493266,44.09090909090909,30.082252935703018,1.163793103448276,104.95887353214849,6.020687459605505,0.0,0.0,0.0,6.319245736493266,6.020687459605505,0.0
2009-12-03 11:00:00,5.249216499953561,20.0,11.0,5.832462777726179,33.07722819850077,29.43193896242191,1.3793103448275863,35.07722819850077,31.26923076923077,31.26923076923077,29.43193896242191,2.7366285173530422,33.07722819850077,29.43193896242191,0.7290578472157724,0.5402200118621443,0.024,0.4861980106759299,5.832462777726179,5.862484778912393,1.386410202706957,27.0,5.862484778912393,39.54545454545455,29.431938962421913,1.163793103448276,105.28403051878904,5.568256410801229,0.0,0.0,0.0,5.862484778912393,5.56825641080123,0.0
2009-12-03 12:00:00,4.900318110506191,20.0,13.4,5.444797900562435,32.27392629118524,28.87092760333372,1.3793103448275863,34.27392629118524,29.7,29.7,28.87092760333372,5.661497491005794,32.27392629118524,28.87092760333372,0.6805997375703043,0.507476493468455,0.024,0.4567288441216095,5.444797900562435,5.47154554990928,1.3860862270766068,27.0,5.47154554990928,36.81818181818182,28.87092760333372,1.163793103448276,105.56453619833314,5.183128488936301,0.0,0.0,0.0,5.47154554990928,5.183128488936301,0.0
2009-12-03 13:00:00,4.740159640185792,20.0,13.0,5.266844044650879,31.903714676265224,28.61193714835842,1.3793103448275863,33.903714676265224,29.96153846153846,29.96153846153846,28.61193714835842,3.364240055764628,31.903714676265224,28.61193714835842,0.6583555055813599,0.4923756437909675,0.024,0.4431380794118707,5.266844044650879,5.292081609029975,1.3859196982337665,27.0,5.292081609029975,37.27272727272727,28.611937148358418,1.1637931034482758,105.6940314258208,5.00698245458081,0.0,0.0,0.0,5.292081609029975,5.00698245458081,0.0
2009-12-03 14:00:00,4.601897985992452,20.000000000000004,13.0,5.113219984436058,31.583341071174903,28.387578580902368,1.3793103448275863,33.5833410711749,29.96153846153846,29.96153846153846,28.387578580902368,2.8005467716645174,31.583341071174903,28.387578580902368,0.6391524980545072,0.47930207164985433,0.024,0.43137186448486886,5.113219984436058,5.137150191601044,1.3857656083204544,27.0,5.137150191601044,37.27272727272727,28.387578580902368,1.163793103448276,105.80621070954882,4.8552444673622785,0.0,0.0,0.0,5.137150191601044,4.8552444673622785,0.0
2009-12-03 15:00:00,4.367012927133075,20.000000000000004,14.6,4.852236585703417,31.03735471223972,28.004706846175083,1.3793103448275863,33.03735471223972,28.915384615384614,28.915384615384614,28.004706846175083,4.593241117012298,31.03735471223972,28.004706846175083,0.6065295732129271,0.4570094774019551,0.024,0.41130852966175957,4.852236585703417,4.873937533443612,1.385479116935444,27.0,4.873937533443612,35.45454545454545,28.004706846175083,1.1637931034482758,105.99764657691246,4.59815636558219,0.0,0.0,0.0,4.873937533443612,4.59815636558219,0.0
2009-12-03 16:00:00,4.403289700936145,19.999999999999996,13.0,4.892544112151272,31.12182483494461,28.06398476485007,1.3793103448275863,33.12182483494461,29.96153846153846,29.96153846153846,28.06398476485007,2.2227094015154685,31.12182483494461,28.06398476485007,0.611568014018909,0.4604594303950725,0.024,0.4144134873555652,4.892544112151272,4.9145900551907795,1.385525556504545,27.0,4.9145900551907795,37.27272727272727,28.06398476485007,1.163793103448276,105.96800761757497,4.637805471371046,0.0,0.0,0.0,4.9145900551907795,4.637805471371046,0.0
2009-12-03 17:00:00,4.533414384706088,20.0,12.0,5.037127094117875,31.424379609187287,28.276175175363615,1.3793103448275863,33.424379609187284,30.615384615384617,30.615384615384617,28.276175175363615,1.8563326861258218,31.424379609187287,28.276175175363615,0.6296408867647344,0.4728133148292217,0.024,0.42553198334629955,5.037127094117875,5.060408425600797,1.385685443322372,27.0,5.060408425600797,38.40909090909091,28.27617517536362,1.163793103448276,105.86191241231819,4.780197438613402,0.0,0.0,0.0,5.060408425600797,4.780197438613402,0.0
2009-12-03 18:00:00,4.38912659506502,20.0,12.6,4.876807327850022,31.088852607692235,28.040848027785973,1.3793103448275863,33.08885260769223,30.223076923076924,30.223076923076924,28.040848027785973,1.9265367887020135,31.088852607692235,28.040848027785973,0.6096009159812528,0.459112815251477,0.024,0.4132015337263293,4.876807327850022,4.89871860937517,1.385507525738031,27.0,4.89871860937517,37.72727272727273,28.040848027785977,1.1637931034482758,105.97957598610701,4.622323276720175,0.0,0.0,0.0,4.89871860937517,4.622323276720175,0.0
2009-12-03 19:00:00,4.456412488589589,20.0,11.0,4.95156943176621,31.245423778711867,28.150692883857985,1.3793103448275863,33.24542377871187,31.26923076923077,31.26923076923077,28.150692883857985,1.3687806576764519,31.245423778711867,28.150692883857985,0.6189461789707762,0.4655067999016765,0.024,0.4189561199115089,4.95156943176621,4.974120111756378,1.3855920675464048,27.0,4.974120111756378,39.54545454545455,28.15069288385799,1.1637931034482758,105.924653558071,4.695904064514518,0.0,0.0,0.0,4.974120111756378,4.695904064514518,0.0
2009-12-03 20:00:00,4.467964312916069,20.0,11.0,4.964404792128966,31.272285879518726,28.16953288443812,1.3793103448275863,33.272285879518726,31.26923076923077,31.26923076923077,28.16953288443812,1.3806698144860445,31.272285879518726,28.16953288443812,0.6205505990161208,0.4666036503349643,0.024,0.4199432853014679,4.964404792128966,4.987065157162463,1.385606301184292,27.0,4.987065157162463,39.54545454545455,28.16953288443812,1.163793103448276,105.91523355778094,4.708543794544741,0.0,0.0,0.0,4.987065157162463,4.708543794544741,0.0
2009-12-03 21:00:00,4.46268602086696,19.999999999999996,11.2,4.9585400231855115,31.26001264012168,28.160925125630733,1.3793103448275863,33.26001264012168,31.138461538461538,31.138461538461538,28.160925125630733,1.4356175292578266,31.26001264012168,28.160925125630733,0.6198175028981889,0.46610250637805806,0.024,0.4194922557402523,4.9585400231855115,4.981150273823317,1.3855998075440394,27.0,4.981150273823317,39.31818181818182,28.160925125630726,1.163793103448276,105.91953743718463,4.7027681524547615,0.0,0.0,0.0,4.981150273823317,4.7027681524547615,0.0
2009-12-03 22:00:00,4.565936102413894,20.0,10.0,5.073262336015437,31.49989072802181,28.329101768012166,1.3793103448275863,33.49989072802181,31.923076923076923,31.923076923076923,28.329101768012166,1.2168982324886461,31.49989072802181,28.329101768012166,0.6341577920019297,0.47589581990481544,0.024,0.42830623791433386,5.073262336015437,5.096851918005919,1.3857238421621618,27.0,5.096851918005919,40.68181818181818,28.32910176801216,1.1637931034482758,105.83544911599392,4.815826795821363,0.0,0.0,0.0,5.096851918005919,4.815826795821363,0.0
2009-12-03 23:00:00,0.0,18.477840889242323,10.0,0.0,18.477840889242323,18.477840889242323,1.3793103448275863,20.477840889242323,31.923076923076923,31.923076923076923,18.477840889242323,0.0,18.477840889242323,18.477840889242323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.477840889242323,18.477840889242323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.100680177235567,10.2,0.0,18.100680177235567,18.100680177235567,1.3793103448275863,20.100680177235567,31.79230769230769,31.79230769230769,18.100680177235567,0.0,18.100680177235567,18.100680177235567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.100680177235567,18.100680177235567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,17.946801503980286,8.0,0.0,17.946801503980286,17.946801503980286,1.3793103448275863,19.946801503980286,33.23076923076923,33.23076923076923,17.946801503980286,0.0,17.946801503980286,17.946801503980286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.946801503980286,17.946801503980286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.85050004301626,8.0,0.0,17.85050004301626,17.85050004301626,1.3793103448275863,19.85050004301626,33.23076923076923,33.23076923076923,17.85050004301626,0.0,17.85050004301626,17.85050004301626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85050004301626,17.85050004301626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.77499433074626,8.8,0.0,17.77499433074626,17.77499433074626,1.3793103448275863,19.77499433074626,32.707692307692305,32.707692307692305,17.77499433074626,0.0,17.77499433074626,17.77499433074626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77499433074626,17.77499433074626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.703519691475,9.0,0.0,17.703519691475,17.703519691475,1.3793103448275863,19.703519691475,32.57692307692308,32.57692307692308,17.703519691475,0.0,17.703519691475,17.703519691475,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.703519691475,17.703519691475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,6.822425486298571,20.0,9.0,7.580472762553968,36.65205649087543,31.914261014279198,1.3793103448275863,38.65205649087543,32.57692307692308,32.57692307692308,31.914261014279198,9.861573011247524,36.65205649087543,31.914261014279198,0.947559095319246,0.6855916201237111,0.024,0.61703245811134,7.580472762553968,7.625031924566341,1.3874181390306224,27.0,7.625031924566341,41.81818181818182,31.914261014279198,1.1637931034482758,104.0428694928604,7.3287405102659,0.0,0.0,0.0,7.625031924566341,7.3287405102659,0.0
2009-12-04 06:00:00,5.5767590512206375,20.0,9.8,6.196398945800708,33.827612439438326,29.954863098312885,1.3793103448275863,35.827612439438326,32.05384615384615,32.05384615384615,29.954863098312885,2.544910124479983,33.827612439438326,29.954863098312885,0.7745498682250885,0.5707794129060291,0.024,0.5137014716154262,6.196398945800708,6.2294768870913115,1.3866734515298509,27.0,6.2294768870913115,40.90909090909091,29.954863098312885,1.1637931034482758,105.02256845084355,5.931560215085633,0.0,0.0,0.0,6.2294768870913115,5.931560215085633,0.0
2009-12-04 07:00:00,5.614204463530811,20.0,9.0,6.238004959478679,33.913177926424844,30.01442482675067,1.3793103448275863,35.913177926424844,32.57692307692308,32.57692307692308,30.01442482675067,2.0985733285661325,33.913177926424844,30.01442482675067,0.7797506199348349,0.5742624660762123,0.024,0.5168362194685912,6.238004959478679,6.2714312060863,1.3867013565427329,27.0,6.2714312060863,41.81818181818182,30.01442482675067,1.1637931034482756,104.99278758662467,5.973201922000626,0.0,0.0,0.0,6.2714312060863,5.973201922000626,0.0
2009-12-04 08:00:00,5.618597090145128,19.999999999999996,9.0,6.242885655716809,33.923212508580825,30.021408973757822,1.3793103448275863,35.923212508580825,32.57692307692308,32.57692307692308,30.021408973757822,2.1059551079762477,33.923212508580825,30.021408973757822,0.7803607069646011,0.5746709155761277,0.024,0.517203824018515,6.242885655716809,6.276352747274422,1.3867046025703085,27.0,6.276352747274422,41.81818181818182,30.021408973757826,1.163793103448276,104.98929551312109,5.9780882580453465,0.0,0.0,0.0,6.276352747274422,5.9780882580453465,0.0
2009-12-04 09:00:00,5.630383420167254,20.0,10.0,6.255981577963616,33.95013439080296,30.040145904575702,1.3793103448275863,35.95013439080296,31.923076923076923,31.923076923076923,30.040145904575702,2.864198164573662,33.95013439080296,30.040145904575702,0.781997697245452,0.5757667270890879,0.024,0.5181900543801792,6.255981577963616,6.289558250672525,1.3867132841481609,27.0,6.289558250672525,40.68181818181818,30.0401459045757,1.163793103448276,104.97992704771215,5.9912008205282845,0.0,0.0,0.0,6.289558250672525,5.991200820528285,0.0
2009-12-04 10:00:00,5.671654439396635,20.0,9.0,6.301838265996261,34.04436989455768,30.10572097831002,1.3793103448275863,36.04436989455768,32.57692307692308,32.57692307692308,30.10572097831002,2.198371067211935,34.04436989455768,30.10572097831002,0.7877297832495326,0.579602180948825,0.024,0.5216419628539425,6.301838265996261,6.335798484091144,1.3867433632824753,27.0,6.335798484091144,41.81818181818182,30.105720978310014,1.163793103448276,104.94713951084499,6.037133087783128,0.0,0.0,0.0,6.335798484091144,6.037133087783128,0.0
2009-12-04 11:00:00,5.59435850116393,20.0,9.0,6.215953890182144,33.86783395964855,29.982862778284712,1.3793103448275863,35.86783395964855,32.57692307692308,32.57692307692308,29.982862778284712,2.0657117888219223,33.86783395964855,29.982862778284712,0.776994236272768,0.5724167217103983,0.024,0.5151750495393584,6.215953890182144,6.249195562353184,1.3866866193487515,27.0,6.249195562353184,41.81818181818182,29.982862778284716,1.163793103448276,105.00856861085764,5.95112917452627,0.0,0.0,0.0,6.249195562353184,5.95112917452627,0.0
2009-12-04 12:00:00,5.372790657029134,20.0,10.6,5.969767396699038,33.36074323574995,29.62963861281305,1.3793103448275863,35.36074323574995,31.53076923076923,31.53076923076923,29.62963861281305,2.706995066747967,33.36074323574995,29.62963861281305,0.7462209245873798,0.551769164365512,0.024,0.49659224792896084,5.969767396699038,6.00094431313559,1.3865137483277856,27.0,6.00094431313559,40.0,29.629638612813054,1.1637931034482758,105.18518069359348,5.7051233582195,0.0,0.0,0.0,6.00094431313559,5.7051233582195,0.0
2009-12-04 13:00:00,5.377817705082135,20.000000000000004,9.0,5.9753530056468165,33.372266020888574,29.63767039235931,1.3793103448275863,35.372266020888574,32.57692307692308,32.57692307692308,29.63767039235931,1.7525428865748587,33.372266020888574,29.63767039235931,0.7469191257058521,0.552238473917949,0.024,0.49701462652615414,5.9753530056468165,6.006576853038611,1.3865178479946987,27.0,6.006576853038611,41.81818181818182,29.63767039235932,1.1637931034482758,105.18116480382034,5.71069626795048,0.0,0.0,0.0,6.006576853038611,5.710696267950481,0.0
2009-12-04 14:00:00,5.1255563978226775,20.0,11.0,5.69506266424742,32.792999904617666,29.23358573946303,1.3793103448275863,34.792999904617666,31.26923076923077,31.26923076923077,29.23358573946303,2.41178432768497,32.792999904617666,29.23358573946303,0.7118828330309275,0.5286380554579367,0.024,0.47577424991214307,5.69506266424742,5.723926469793214,1.386300987060611,27.0,5.723926469793214,39.54545454545455,29.23358573946303,1.163793103448276,105.38320713026849,5.431535655123529,0.0,0.0,0.0,5.723926469793214,5.431535655123529,0.0
2009-12-04 15:00:00,5.1115788174690495,20.0,10.4,5.679532019410055,32.76083986887085,29.211132356739572,1.3793103448275863,34.76083986887085,31.661538461538463,31.661538461538463,29.211132356739572,1.9980966758963865,32.76083986887085,29.211132356739572,0.7099415024262569,0.5273273334146503,0.024,0.47459460007318527,5.679532019410055,5.70826475275152,1.3862882712126512,27.0,5.70826475275152,40.22727272727273,29.211132356739572,1.163793103448276,105.39443382163022,5.416096985171153,0.0,0.0,0.0,5.70826475275152,5.416096985171153,0.0
2009-12-04 16:00:00,5.043424596899842,20.0,10.0,5.603805107666491,32.60393096190218,29.10155276961062,1.3793103448275863,34.60393096190218,31.923076923076923,31.923076923076923,29.10155276961062,1.7121478354851094,32.60393096190218,29.10155276961062,0.7004756384583114,0.5209316095563072,0.024,0.4688384486006765,5.603805107666491,5.631898268622122,1.3862251441078097,27.0,5.631898268622122,40.68181818181818,29.10155276961062,1.163793103448276,105.44922361519468,5.340862716233973,0.0,0.0,0.0,5.631898268622122,5.340862716233973,0.0
2009-12-04 17:00:00,5.04254954755621,20.000000000000004,10.0,5.602832830618011,32.60191530875947,29.100144789623215,1.3793103448275863,34.60191530875947,31.923076923076923,31.923076923076923,29.100144789623215,1.7109969612863565,32.60191530875947,29.100144789623215,0.7003541038272514,0.5208494423611844,0.024,0.46876449812506593,5.602832830618011,5.6309177748541295,1.3862243212552052,27.0,5.6309177748541295,40.68181818181818,29.100144789623215,1.163793103448276,105.44992760518839,5.339897241026721,0.0,0.0,0.0,5.6309177748541295,5.339897241026721,0.0
2009-12-04 18:00:00,5.074076506060809,20.0,9.6,5.63786278451201,32.67451982697721,29.150855586657205,1.3793103448275863,34.67451982697721,32.184615384615384,32.184615384615384,29.150855586657205,1.602047248975847,32.67451982697721,29.150855586657205,0.7047328480640013,0.523809009927226,0.024,0.4714281089345034,5.63786278451201,5.666243685504733,1.3862537685736078,27.0,5.666243685504733,41.13636363636364,29.150855586657208,1.163793103448276,105.4245722066714,5.374689758661563,0.0,0.0,0.0,5.666243685504733,5.374689758661563,0.0
2009-12-04 19:00:00,5.085317147137143,20.0,9.0,5.6503523857079365,32.700397854113405,29.16892761304594,1.3793103448275863,34.700397854113405,32.57692307692308,32.57692307692308,29.16892761304594,1.4292840138975964,32.700397854113405,29.16892761304594,0.7062940482134921,0.5248638112118242,0.024,0.4723774300906418,5.6503523857079365,5.678838766829119,1.3862641695600977,27.0,5.678838766829119,41.81818181818182,29.168927613045945,1.1637931034482758,105.41553619347702,5.387098497897237,0.0,0.0,0.0,5.678838766829119,5.387098497897237,0.0
2009-12-04 20:00:00,5.110086708621781,20.000000000000004,9.0,5.677874120690867,32.757406379429064,29.208735053997273,1.3793103448275863,34.757406379429064,32.57692307692308,32.57692307692308,29.208735053997273,1.4532202585618277,32.757406379429064,29.208735053997273,0.7097342650863584,0.527187394402232,0.024,0.4744686549620088,5.677874120690867,5.7065928601310905,1.3862869092174095,27.0,5.7065928601310905,41.81818181818182,29.20873505399727,1.163793103448276,105.39563247300137,5.414449086960902,0.0,0.0,0.0,5.7065928601310905,5.414449086960902,0.0
2009-12-04 21:00:00,5.1167440048237145,19.999999999999996,9.2,5.685271116470794,32.77272487649632,29.219430428702072,1.3793103448275863,34.77272487649632,32.44615384615385,32.44615384615385,29.219430428702072,1.5189079310465188,32.77272487649632,29.219430428702072,0.7106588895588493,0.5278117273247617,0.024,0.4750305545922855,5.685271116470794,5.714052289203271,1.3862929791598633,27.0,5.714052289203271,41.59090909090909,29.21943042870207,1.1637931034482758,105.39028478564896,5.42180173516464,0.0,0.0,0.0,5.714052289203271,5.42180173516464,0.0
2009-12-04 22:00:00,5.231429575902515,20.0,8.0,5.8126995287805725,33.03637769341953,29.40344048793167,1.3793103448275863,35.03637769341953,33.23076923076923,33.23076923076923,29.40344048793167,1.3092546280524975,33.03637769341953,29.40344048793167,0.7265874410975716,0.5385556363524288,0.024,0.48470007271718585,5.8126995287805725,5.842555092415815,1.3863948479175618,27.0,5.842555092415815,42.95454545454545,29.40344048793167,1.1637931034482758,105.29827975603416,5.548576012782398,0.0,0.0,0.0,5.842555092415815,5.548576012782398,0.0
2009-12-04 23:00:00,0.0,18.25481201029264,7.0,0.0,18.25481201029264,18.25481201029264,1.3793103448275863,20.25481201029264,33.88461538461539,33.88461538461539,18.25481201029264,0.0,18.25481201029264,18.25481201029264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25481201029264,18.25481201029264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.831073907850097,8.8,0.0,17.831073907850097,17.831073907850097,1.3793103448275863,19.831073907850097,32.707692307692305,32.707692307692305,17.831073907850097,0.0,17.831073907850097,17.831073907850097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.831073907850097,17.831073907850097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.67517582488886,8.0,0.0,17.67517582488886,17.67517582488886,1.3793103448275863,19.67517582488886,33.23076923076923,33.23076923076923,17.67517582488886,0.0,17.67517582488886,17.67517582488886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67517582488886,17.67517582488886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.57041476525268,7.0,0.0,17.57041476525268,17.57041476525268,1.3793103448275863,19.57041476525268,33.88461538461539,33.88461538461539,17.57041476525268,0.0,17.57041476525268,17.57041476525268,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57041476525268,17.57041476525268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.491888739041336,8.0,0.0,17.491888739041336,17.491888739041336,1.3793103448275863,19.491888739041336,33.23076923076923,33.23076923076923,17.491888739041336,0.0,17.491888739041336,17.491888739041336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.491888739041336,17.491888739041336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.415338126248344,8.0,0.0,17.415338126248344,17.415338126248344,1.3793103448275863,19.415338126248344,33.23076923076923,33.23076923076923,17.415338126248344,0.0,17.415338126248344,17.415338126248344,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.415338126248344,17.415338126248344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.730602770105367,20.0,7.0,8.589558633450409,38.685887169777445,33.31741302387094,1.3793103448275863,40.685887169777445,33.88461538461539,33.88461538461539,33.31741302387094,13.05493848027993,38.685887169777445,33.31741302387094,1.073694829181301,0.7680792046475613,0.024,0.6912712841828053,8.589558633450409,8.642366553915165,1.3877902346675857,27.0,8.642366553915165,44.09090909090909,33.31741302387094,1.163793103448276,103.34129348806454,8.362936307656454,0.0,0.0,0.0,8.642366553915165,8.362936307656454,0.0
2009-12-05 06:00:00,6.315061529007513,20.0,8.0,7.016735032230571,35.506898783538645,31.121439388394535,1.3793103448275863,37.506898783538645,33.23076923076923,33.23076923076923,31.121439388394535,2.8676925671016398,35.506898783538645,31.121439388394535,0.8770918790288214,0.6390801161263964,0.024,0.5751721045137568,7.016735032230571,7.05664304384321,1.3871552375028775,27.0,7.05664304384321,42.95454545454545,31.121439388394535,1.163793103448276,104.43928030580273,6.756694438319619,0.0,0.0,0.0,7.05664304384321,6.756694438319619,0.0
2009-12-05 07:00:00,6.374231072571724,20.000000000000004,7.0,7.0824789695241375,35.640803190885386,31.214253834932798,1.3793103448275863,37.640803190885386,33.88461538461539,33.88461538461539,31.214253834932798,2.286426465090852,35.640803190885386,31.214253834932798,0.8853098711905172,0.6445213686196362,0.024,0.5800692317576726,7.0824789695241375,7.122931106386101,1.3871883845766873,27.0,7.122931106386101,44.09090909090909,31.214253834932794,1.1637931034482758,104.3928730825336,6.823196733702952,0.0,0.0,0.0,7.122931106386101,6.823196733702952,0.0
2009-12-05 08:00:00,6.385535149239972,19.999999999999996,7.0,7.09503905471108,35.66637412023232,31.231974711037893,1.3793103448275863,37.66637412023232,33.88461538461539,33.88461538461539,31.231974711037893,2.3057827014128844,35.66637412023232,31.231974711037893,0.886879881838885,0.6455603719504852,0.024,0.5810043347554367,7.09503905471108,7.135595091906128,1.3871946371080066,27.0,7.135595091906128,44.09090909090909,31.23197471103789,1.1637931034482762,104.38401264448106,6.835908019946576,0.0,0.0,0.0,7.135595091906128,6.835908019946576,0.0
2009-12-05 09:00:00,6.351140495491376,20.0,8.6,7.056822772768196,35.588559189555774,31.178044956575654,1.3793103448275863,37.588559189555774,32.83846153846154,32.83846153846154,31.178044956575654,3.6638202568714733,35.588559189555774,31.178044956575654,0.8821028465960244,0.6423984995071542,0.024,0.5781586495564388,7.056822772768196,7.09706262271891,1.3871755333265126,27.0,7.09706262271891,42.27272727272727,31.178044956575658,1.163793103448276,104.41097752171217,6.797237983183409,0.0,0.0,0.0,7.09706262271891,6.797237983183409,0.0
2009-12-05 10:00:00,6.428115619663697,19.999999999999996,7.0,7.1423506885152195,35.762664100832396,31.298694920510385,1.3793103448275863,37.762664100832396,33.88461538461539,33.88461538461539,31.298694920510385,2.381047273060932,35.762664100832396,31.298694920510385,0.8927938360644024,0.649472616512227,0.024,0.5845253548610043,7.1423506885152195,7.183297950166443,1.387217962928545,27.0,7.183297950166443,44.09090909090909,31.29869492051038,1.1637931034482758,104.35065253974481,6.883807408325009,0.0,0.0,0.0,7.183297950166443,6.883807408325009,0.0
2009-12-05 11:00:00,6.2726860028808105,20.0,8.0,6.969651114312011,35.410940989804686,31.054909043359682,1.3793103448275863,37.410940989804686,33.23076923076923,33.23076923076923,31.054909043359682,2.761353859451875,35.410940989804686,31.054909043359682,0.8712063892890014,0.635180400795945,0.024,0.5716623607163505,6.969651114312011,7.009169154391605,1.3871310578869778,27.0,7.009169154391605,42.95454545454545,31.054909043359686,1.163793103448276,104.47254547832016,6.709101536964205,0.0,0.0,0.0,7.009169154391605,6.709101536964205,0.0
