timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 12:00:00,6.0449954239737025,19.999999999999993,9.6,6.7166615821930025,34.8944802531522,30.696566764281577,1.3793103448275863,36.8944802531522,32.184615384615384,32.184615384615384,30.696566764281577,3.891153435962077,34.8944802531522,30.696566764281577,0.8395826977741253,0.6141851284184111,0.024,0.55276661557657,6.7166615821930025,6.754080095034843,1.3869944809447978,27.0,6.754080095034843,41.13636363636364,30.696566764281574,1.163793103448276,104.65171661785921,6.453864602811717,0.0,0.0,0.0,6.754080095034843,6.453864602811717,0.0
2009-12-05 13:00:00,5.978423084994732,20.0,9.0,6.642692316660813,34.743196318569886,30.59151362065688,1.3793103448275863,36.743196318569886,32.57692307692308,32.57692307692308,30.59151362065688,2.884270987830593,34.743196318569886,30.59151362065688,0.8303365395826017,0.6080330385414424,0.024,0.5472297346872982,6.642692316660813,6.679495620514958,1.386952303134542,27.0,6.679495620514958,41.81818181818182,30.591513620656876,1.1637931034482758,104.70424318967156,6.379393439113125,0.0,0.0,0.0,6.679495620514958,6.379393439113125,0.0
2009-12-05 14:00:00,5.810122564738917,20.0,10.0,6.455691738598796,34.36015513299431,30.325347796370057,1.3793103448275863,36.36015513299431,31.923076923076923,31.923076923076923,30.325347796370057,3.4832259146847964,34.36015513299431,30.325347796370057,0.8069614673248495,0.5924520703047447,0.024,0.5332068632742701,6.455691738598796,6.4909369456292705,1.386840766141239,27.0,6.4909369456292705,40.68181818181818,30.32534779637006,1.163793103448276,104.83732610181497,6.19143694997091,0.0,0.0,0.0,6.4909369456292705,6.19143694997091,0.0
2009-12-05 15:00:00,5.684055638996192,20.0,10.8,6.315617376662435,34.07267562628806,30.12541476587404,1.3793103448275863,36.07267562628806,31.4,31.4,30.12541476587404,4.271583878998602,34.07267562628806,30.12541476587404,0.7894521720828044,0.5807541694118904,0.024,0.5226787524707014,6.315617376662435,6.349692793603624,1.3867523053340887,27.0,6.349692793603624,39.77272727272727,30.12541476587404,1.1637931034482758,104.93729261706298,6.050940171264866,0.0,0.0,0.0,6.349692793603624,6.050940171264866,0.0
2009-12-05 16:00:00,5.710920626868078,20.000000000000004,9.0,6.345467363186754,34.13397863846949,30.168061536477772,1.3793103448275863,36.13397863846949,32.57692307692308,32.57692307692308,30.168061536477772,2.270877920403255,34.13397863846949,30.168061536477772,0.7931834203983442,0.5832489641987343,0.024,0.5249240677788609,6.345467363186754,6.379792259606627,1.3867715264880165,27.0,6.379792259606627,41.81818181818182,30.16806153647777,1.163793103448276,104.91596923176111,6.08085909735396,0.0,0.0,0.0,6.379792259606627,6.08085909735396,0.0
2009-12-05 17:00:00,5.705915764696293,20.000000000000007,9.0,6.339906405218104,34.12255976918503,30.160118265923714,1.3793103448275863,36.12255976918503,32.57692307692308,32.57692307692308,30.160118265923714,2.261430683747483,34.12255976918503,30.160118265923714,0.792488300652263,0.5827842728426096,0.024,0.5245058455583487,6.339906405218104,6.374184832502364,1.386767961129095,27.0,6.374184832502364,41.81818181818182,30.160118265923714,1.163793103448276,104.91994086703815,6.075284430993126,0.0,0.0,0.0,6.374184832502364,6.075284430993126,0.0
2009-12-05 18:00:00,5.617648548050484,20.0,9.8,6.241831720056093,33.92104569599931,30.01990087096425,1.3793103448275863,35.92104569599931,32.05384615384615,32.05384615384615,30.01990087096425,2.645542856599006,33.92104569599931,30.01990087096425,0.7802289650070117,0.5745827176071254,0.024,0.5171244458464129,6.241831720056093,6.2752899918168055,1.386703902108426,27.0,6.2752899918168055,40.90909090909091,30.01990087096425,1.163793103448276,104.99004956451788,5.977033078701949,0.0,0.0,0.0,6.2752899918168055,5.977033078701949,0.0
2009-12-05 19:00:00,5.621423558506894,20.000000000000004,9.0,6.246026176118772,33.929669015522535,30.025902655448306,1.3793103448275863,35.929669015522535,32.57692307692308,32.57692307692308,30.025902655448306,2.1107260760882016,33.929669015522535,30.025902655448306,0.7807532720148465,0.5749337201032999,0.024,0.5174403480929699,6.246026176118772,6.279519548129102,1.3867066882296757,27.0,6.279519548129102,41.81818181818182,30.025902655448306,1.163793103448276,104.98704867227585,5.981232568724781,0.0,0.0,0.0,6.279519548129102,5.981232568724781,0.0
2009-12-05 20:00:00,5.624368063494254,20.0,9.0,6.249297848326949,33.93639488759777,30.030583732393428,1.3793103448275863,35.93639488759777,32.57692307692308,32.57692307692308,30.030583732393428,2.1157139730374217,33.93639488759777,30.030583732393428,0.7811622310408686,0.5752074868797887,0.024,0.5176867381918099,6.249297848326949,6.282818597014927,1.3867088584772551,27.0,6.282818597014927,41.81818181818182,30.03058373239343,1.1637931034482758,104.98470813380328,5.984508323828894,0.0,0.0,0.0,6.282818597014927,5.984508323828895,0.0
2009-12-05 21:00:00,5.68027035511374,20.0,8.4,6.311411505681933,34.06403622297294,30.11940403192173,1.3793103448275863,36.06403622297294,32.96923076923077,32.96923076923077,30.11940403192173,1.9091939578033446,34.06403622297294,30.11940403192173,0.7889264382102417,0.5804025661174719,0.024,0.5223623095057247,6.311411505681933,6.345451762293681,1.3867495805742809,27.0,6.345451762293681,42.5,30.119404031921725,1.1637931034482758,104.94029798403913,6.046725504113579,0.0,0.0,0.0,6.345451762293681,6.046725504113579,0.0
2009-12-05 22:00:00,5.7172503590641695,19.999999999999993,8.0,6.3525003989601885,34.14841916740527,30.178106418055158,1.3793103448275863,36.14841916740527,33.23076923076923,33.23076923076923,30.178106418055158,1.7939398431334068,34.14841916740527,30.178106418055158,0.7940625498700236,0.5838366140510507,0.024,0.5254529526459456,6.3525003989601885,6.386884060365293,1.386776025565974,27.0,6.386884060365293,42.95454545454545,30.178106418055158,1.1637931034482758,104.91094679097242,6.0879100377301,0.0,0.0,0.0,6.386884060365293,6.0879100377301,0.0
2009-12-05 23:00:00,0.0,18.076152609268142,7.0,0.0,18.076152609268142,18.076152609268142,1.3793103448275863,20.076152609268142,33.88461538461539,33.88461538461539,18.076152609268142,0.0,18.076152609268142,18.076152609268142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.076152609268142,18.076152609268142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.600192475746205,7.2,0.0,17.600192475746205,17.600192475746205,1.3793103448275863,19.600192475746205,33.753846153846155,33.753846153846155,17.600192475746205,0.0,17.600192475746205,17.600192475746205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.600192475746205,17.600192475746205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.431824778712432,7.0,0.0,17.431824778712432,17.431824778712432,1.3793103448275863,19.431824778712432,33.88461538461539,33.88461538461539,17.431824778712432,0.0,17.431824778712432,17.431824778712432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.431824778712432,17.431824778712432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.31616163027515,7.0,0.0,17.31616163027515,17.31616163027515,1.3793103448275863,19.31616163027515,33.88461538461539,33.88461538461539,17.31616163027515,0.0,17.31616163027515,17.31616163027515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31616163027515,17.31616163027515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.238269361448204,8.2,0.0,17.238269361448204,17.238269361448204,1.3793103448275863,19.238269361448204,33.1,33.1,17.238269361448204,0.0,17.238269361448204,17.238269361448204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.238269361448204,17.238269361448204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.15179201066642,7.0,0.0,17.15179201066642,17.15179201066642,1.3793103448275863,19.15179201066642,33.88461538461539,33.88461538461539,17.15179201066642,0.0,17.15179201066642,17.15179201066642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.15179201066642,17.15179201066642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,7.454080705504441,20.0,7.0,8.282311895004934,38.06867376293239,32.89222882855431,1.3793103448275863,40.06867376293239,33.88461538461539,33.88461538461539,32.89222882855431,7.1947004963039936,38.06867376293239,32.89222882855431,1.0352889868756168,0.7430616621956808,0.024,0.6687554959761127,8.282311895004934,8.332618061224503,1.3876881765676732,27.0,8.332618061224503,44.09090909090909,32.892228828554316,1.163793103448276,103.55388558572284,8.046649349846643,0.0,0.0,0.0,8.332618061224503,8.046649349846643,0.0
2009-12-06 06:00:00,5.836470412574756,20.0,8.4,6.484967125083062,34.42017697480638,30.367072521629467,1.3793103448275863,36.42017697480638,32.96923076923077,32.96923076923077,30.367072521629467,2.148404658358902,34.42017697480638,30.367072521629467,0.8106208906353828,0.5948939879144604,0.024,0.5354045891230144,6.484967125083062,6.5204565238745085,1.3868587092125677,27.0,6.5204565238745085,42.5,30.36707252162946,1.1637931034482758,104.81646373918527,6.2208323876479525,0.0,0.0,0.0,6.5204565238745085,6.2208323876479525,0.0
2009-12-06 07:00:00,6.683308433343436,20.0,8.0,7.425898259270484,36.338732044775725,31.697545632731675,1.3793103448275863,38.338732044775725,33.23076923076923,33.23076923076923,31.697545632731675,4.175279090798845,36.338732044775725,31.697545632731675,0.9282372824088105,0.6728706642601776,0.024,0.6055835978341598,7.425898259270484,7.469185325696502,1.3873506244589582,27.0,7.469185325696502,42.95454545454545,31.697545632731682,1.163793103448276,104.15122718363416,7.1714808626567725,0.0,0.0,0.0,7.469185325696502,7.1714808626567725,0.0
2009-12-06 08:00:00,6.660286227449584,20.000000000000004,8.0,7.4003180304995375,36.28683249528694,31.66163372622473,1.3793103448275863,38.28683249528694,33.23076923076923,33.23076923076923,31.66163372622473,4.065668319004239,36.28683249528694,31.66163372622473,0.9250397538124422,0.6707631893162798,0.024,0.6036868703846517,7.4003180304995375,7.443394349431165,1.3873391365733758,27.0,7.443394349431165,42.95454545454545,31.66163372622473,1.1637931034482758,104.16918313688764,7.14548595398879,0.0,0.0,0.0,7.443394349431165,7.14548595398879,0.0
2009-12-06 09:00:00,6.470721176306877,20.0,10.2,7.18969019589653,35.85896170001216,31.365405327576827,1.3793103448275863,37.85896170001216,31.79230769230769,31.79230769230769,31.365405327576827,14.518562794735134,35.85896170001216,31.365405327576827,0.8987112744870662,0.6533848086621356,0.024,0.5880463277959219,7.18969019589653,7.231028676762743,1.3872409500059242,27.0,7.231028676762743,40.45454545454545,31.36540532757683,1.1637931034482758,104.31729733621158,6.931763821926243,0.0,0.0,0.0,7.231028676762743,6.931763821926243,0.0
2009-12-06 10:00:00,6.591668410478451,19.999999999999996,8.0,7.324076011642723,36.13206352901602,31.554516021739317,1.3793103448275863,38.13206352901602,33.23076923076923,33.23076923076923,31.554516021739317,3.766649690341504,36.13206352901602,31.554516021739317,0.9155095014553404,0.6644779092181284,0.024,0.5980301182963156,7.324076011642723,7.366523802564536,1.3873043466703383,27.0,7.366523802564536,42.95454545454545,31.55451602173931,1.1637931034482762,104.22274198913034,7.0680579516251925,0.0,0.0,0.0,7.366523802564536,7.0680579516251925,0.0
2009-12-06 11:00:00,6.522693250398815,20.000000000000004,8.0,7.247436944887572,35.97636361664388,31.44671552608915,1.3793103448275863,37.97636361664388,33.23076923076923,33.23076923076923,31.44671552608915,3.502019279655609,35.97636361664388,31.44671552608915,0.9059296181109465,0.6581538994255925,0.024,0.5923385094830332,7.247436944887572,7.289252334830131,1.3872685237478544,27.0,7.289252334830131,42.95454545454545,31.446715526089157,1.163793103448276,104.27664223695542,6.990302121798505,0.0,0.0,0.0,7.289252334830131,6.990302121798505,0.0
2009-12-06 12:00:00,6.217640533499191,20.0,10.8,6.908489481665768,35.286218001935545,30.96841207589444,1.3793103448275863,37.286218001935545,31.4,31.4,30.96841207589444,13.799260934116742,35.286218001935545,30.96841207589444,0.863561185208221,0.6301111218679197,0.024,0.5671000096811277,6.908489481665768,6.94750059385256,1.3870990851513973,27.0,6.94750059385256,39.77272727272727,30.96841207589444,1.163793103448276,104.51579396205278,6.647321261679391,0.0,0.0,0.0,6.94750059385256,6.647321261679391,0.0
2009-12-06 13:00:00,6.272524459305143,20.0,9.0,6.969471621450159,35.410575085156275,31.054655321749927,1.3793103448275863,37.410575085156275,32.57692307692308,32.57692307692308,31.054655321749927,3.946851774589352,35.410575085156275,31.054655321749927,0.8711839526812699,0.6351655297657488,0.024,0.5716489767891739,6.969471621450159,7.008988174426734,1.3871309649940802,27.0,7.008988174426734,41.81818181818182,31.054655321749927,1.1637931034482758,104.47267233912504,6.708920158254501,0.0,0.0,0.0,7.008988174426734,6.708920158254501,0.0
2009-12-06 14:00:00,6.116564135028948,20.0,10.0,6.796182372254387,35.05697530178608,30.809361319127092,1.3793103448275863,37.05697530178608,31.923076923076923,31.923076923076923,30.809361319127092,5.26056911327945,35.05697530178608,30.809361319127092,0.8495227965317984,0.6207920789019161,0.024,0.5587128710117245,6.796182372254387,6.834261580144578,1.3870386608863507,27.0,6.834261580144578,40.68181818181818,30.80936131912709,1.1637931034482758,104.59531934043646,6.5340032644295,0.0,0.0,0.0,6.834261580144578,6.5340032644295,0.0
2009-12-06 15:00:00,5.780854476102292,20.000000000000004,13.2,6.423171640113658,34.29345622448088,30.278973949409842,1.3793103448275863,36.29345622448088,29.83076923076923,29.83076923076923,30.278973949409842,0.0,34.29345622448088,30.278973949409842,0.8028964550142073,0.5897383241733771,0.024,0.5307644917560395,6.423171640113658,6.458145472530996,1.3868206172528532,27.0,6.458145472530996,37.04545454545455,30.278973949409846,1.1637931034482758,104.86051302529508,6.158796372637547,0.0,0.0,0.0,6.458145472530996,6.158796372637547,0.0
2009-12-06 16:00:00,5.782265613173938,20.0,12.0,6.424739570193265,34.29667265411991,30.28121042274912,1.3793103448275863,36.29667265411991,30.615384615384617,30.615384615384617,30.28121042274912,16.573896838992045,34.29667265411991,30.28121042274912,0.8030924462741581,0.5898691938448567,0.024,0.5308822744603711,6.424739570193265,6.459726489577751,1.3868215940095074,27.0,6.459726489577751,38.40909090909091,30.281210422749126,1.163793103448276,104.85939478862544,6.160369800530706,0.0,0.0,0.0,6.459726489577751,6.160369800530707,0.0
2009-12-06 17:00:00,5.699712689305802,20.0,12.0,6.333014099228668,34.10840603887093,30.150272226853012,1.3793103448275863,36.10840603887093,30.615384615384617,30.615384615384617,30.150272226853012,11.73801224767245,34.10840603887093,30.150272226853012,0.7916267624035835,0.5822082783773747,0.024,0.5239874505396372,6.333014099228668,6.367234927066406,1.386763532378661,27.0,6.367234927066406,38.40909090909091,30.150272226853012,1.1637931034482758,104.92486388657349,6.068375684479851,0.0,0.0,0.0,6.367234927066406,6.068375684479852,0.0
2009-12-06 18:00:00,5.506819660166062,20.000000000000004,13.6,6.118688511295625,33.66767693445138,29.84349661489161,1.3793103448275863,35.66767693445138,29.56923076923077,29.56923076923077,29.84349661489161,0.0,33.66767693445138,29.84349661489161,0.7648360639119531,0.5642681651842315,0.024,0.5078413486658083,6.118688511295625,6.151115327814049,1.3866201863714256,27.0,6.151115327814049,36.59090909090909,29.8434966148916,1.163793103448276,105.0782516925542,5.8538424733325805,0.0,0.0,0.0,6.151115327814049,5.8538424733325805,0.0
2009-12-06 19:00:00,5.563137396422051,20.0,12.0,6.181263773802279,33.79647499527984,29.93318513665341,1.3793103448275863,35.79647499527984,30.615384615384617,30.615384615384617,29.93318513665341,7.811022777357593,33.79647499527984,29.93318513665341,0.7726579717252848,0.5695118431663978,0.024,0.512560658849758,6.181263773802279,6.214214958118918,1.3866631954849038,27.0,6.214214958118918,38.40909090909091,29.933185136653407,1.1637931034482762,105.0334074316733,5.916417557110495,0.0,0.0,0.0,6.214214958118918,5.916417557110495,0.0
2009-12-06 20:00:00,5.5141558768232555,20.00000000000001,12.0,6.126839863136951,33.68446051560788,29.855185601147284,1.3793103448275863,35.68446051560788,30.615384615384617,30.615384615384617,29.855185601147284,6.947862867203495,33.68446051560788,29.855185601147284,0.7658549828921188,0.5649515068021235,0.024,0.5084563561219111,6.126839863136951,6.159335013817163,1.3866258449044875,27.0,6.159335013817163,38.40909090909091,29.855185601147284,1.1637931034482758,105.07240719942635,5.861990962219803,0.0,0.0,0.0,6.159335013817163,5.861990962219802,0.0
2009-12-06 21:00:00,4.795594235752834,20.0,13.8,5.328438039725371,32.03196132167619,28.701687546847833,1.3793103448275863,34.03196132167619,29.43846153846154,29.43846153846154,28.701687546847833,6.234586346713973,32.03196132167619,28.701687546847833,0.6660547549656713,0.4976075728445767,0.024,0.447846815560119,5.328438039725371,5.354198797009828,1.385978730337211,27.0,5.354198797009828,36.36363636363636,28.70168754684783,1.163793103448276,105.64915622657608,5.067904930094442,0.0,0.0,0.0,5.354198797009828,5.067904930094442,0.0
2009-12-06 22:00:00,4.764525646565568,20.000000000000004,12.0,5.293917385072853,31.960099058599607,28.651400692929077,1.3793103448275863,33.96009905859961,30.615384615384617,30.615384615384617,28.651400692929077,2.323706335629031,31.960099058599607,28.651400692929077,0.6617396731341066,0.4946759940366882,0.024,0.4452083946330194,5.293917385072853,5.319384984476522,1.3859458324561733,27.0,5.319384984476522,38.40909090909091,28.65140069292908,1.163793103448276,105.67429965353546,5.033754661177503,0.0,0.0,0.0,5.319384984476522,5.033754661177503,0.0
2009-12-06 23:00:00,0.0,18.15351722086769,13.0,0.0,18.15351722086769,18.15351722086769,1.3793103448275863,20.15351722086769,29.96153846153846,29.96153846153846,18.15351722086769,0.0,18.15351722086769,18.15351722086769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15351722086769,18.15351722086769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.761745077314288,16.4,0.0,17.761745077314288,17.761745077314288,1.3793103448275863,19.761745077314288,28.0,28.0,17.761745077314288,0.0,17.761745077314288,17.761745077314288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.761745077314288,17.761745077314288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.6527190294275,15.0,0.0,17.6527190294275,17.6527190294275,1.3793103448275863,19.6527190294275,28.653846153846153,28.653846153846153,17.6527190294275,0.0,17.6527190294275,17.6527190294275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.6527190294275,17.6527190294275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.596490219453166,15.0,0.0,17.596490219453166,17.596490219453166,1.3793103448275863,19.596490219453166,28.653846153846153,28.653846153846153,17.596490219453166,0.0,17.596490219453166,17.596490219453166,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.596490219453166,17.596490219453166,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.568680544073807,15.4,0.0,17.568680544073807,17.568680544073807,1.3793103448275863,19.568680544073807,28.392307692307693,28.392307692307693,17.568680544073807,0.0,17.568680544073807,17.568680544073807,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.568680544073807,17.568680544073807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.520712739358082,13.0,0.0,17.520712739358082,17.520712739358082,1.3793103448275863,19.520712739358082,29.96153846153846,29.96153846153846,17.520712739358082,0.0,17.520712739358082,17.520712739358082,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.520712739358082,17.520712739358082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.412638329635666,20.000000000000007,13.0,7.1251536995951845,35.72766999548878,31.27444893324179,1.3793103448275863,37.72766999548878,29.96153846153846,29.96153846153846,31.27444893324179,0.0,35.72766999548878,31.27444893324179,0.8906442124493981,0.6480508542895332,0.024,0.5832457688605799,7.1251536995951845,7.165958785024138,1.387209525508688,27.0,7.165958785024138,37.27272727272727,31.274448933241786,1.163793103448276,104.36277553337911,6.8663934514966956,0.0,0.0,0.0,7.165958785024138,6.8663934514966956,0.0
2009-12-07 06:00:00,4.937390858591974,20.0,14.6,5.485989842879971,32.35948691256284,28.93074326076286,1.3793103448275863,34.35948691256284,28.915384615384614,28.915384615384614,28.93074326076286,0.0,32.35948691256284,28.93074326076286,0.6857487303599964,0.5109655241598169,0.024,0.45986897174383523,5.485989842879971,5.513086395295953,1.3861230725443592,27.0,5.513086395295953,35.45454545454545,28.930743260762863,1.163793103448276,105.53462836961857,5.223959642883498,0.0,0.0,0.0,5.513086395295953,5.223959642883498,0.0
2009-12-07 07:00:00,5.435618006982587,20.0,13.0,6.039575563313985,33.50469392464857,29.729959197577333,1.3793103448275863,35.50469392464857,29.96153846153846,29.96153846153846,29.729959197577333,22.482715287078875,33.50469392464857,29.729959197577333,0.7549469454142481,0.5576316749334218,0.024,0.5018685074400796,6.039575563313985,6.071338730807327,1.3865643753548615,27.0,6.071338730807327,37.27272727272727,29.729959197577337,1.1637931034482758,105.13502040121134,5.7748014958651925,0.0,0.0,0.0,6.071338730807327,5.7748014958651925,0.0
2009-12-07 08:00:00,5.461793102402009,20.0,12.0,6.068659002668898,33.56462863514238,29.771716758474316,1.3793103448275863,35.56462863514238,30.615384615384617,30.615384615384617,29.771716758474316,6.2010215817240715,33.56462863514238,29.771716758474316,0.7585823753336123,0.5600722894468008,0.024,0.5040650605021206,6.068659002668898,6.1006662316135785,1.3865850824546713,27.0,6.1006662316135785,38.40909090909091,29.771716758474316,1.163793103448276,105.11414162076284,5.803849165818174,0.0,0.0,0.0,6.1006662316135785,5.803849165818174,0.0
2009-12-07 09:00:00,5.3722943857941745,19.999999999999993,12.8,5.969215984215749,33.3596056589009,29.628845668766054,1.3793103448275863,35.3596056589009,30.092307692307692,30.092307692307692,29.628845668766054,11.103122989751379,33.3596056589009,29.628845668766054,0.7461519980269686,0.5517228318640072,0.024,0.49655054867760645,5.969215984215749,6.000388267402149,1.386513343141702,27.0,6.000388267402149,37.5,29.628845668766054,1.163793103448276,105.18557716561698,5.70457322105521,0.0,0.0,0.0,6.000388267402149,5.704573221055209,0.0
2009-12-07 10:00:00,5.361151019282234,20.000000000000004,12.0,5.956834465869149,33.33406016092043,29.611038619752215,1.3793103448275863,35.33406016092043,30.615384615384617,30.615384615384617,29.611038619752215,5.11298113208069,33.33406016092043,29.611038619752215,0.7446043082336437,0.5506823707361433,0.024,0.495614133662529,5.956834465869149,5.987902702942764,1.3865042228909656,27.0,5.987902702942764,38.40909090909091,29.611038619752218,1.1637931034482758,105.1944806901239,5.692221363382741,0.0,0.0,0.0,5.987902702942764,5.692221363382741,0.0
2009-12-07 11:00:00,5.253450687486693,20.0,12.0,5.83716743054077,33.08695110957992,29.43872146549194,1.3793103448275863,35.08695110957992,30.615384615384617,30.615384615384617,29.43872146549194,4.276534783005818,33.08695110957992,29.43872146549194,0.7296459288175963,0.5406161418017248,0.024,0.48655452762155227,5.83716743054077,5.8672290447209425,1.386413840815038,27.0,5.8672290447209425,38.40909090909091,29.43872146549195,1.163793103448276,105.28063926725403,5.57294207705847,0.0,0.0,0.0,5.8672290447209425,5.57294207705847,0.0
2009-12-07 12:00:00,4.905998616038082,20.0,14.8,5.451109573375647,32.28703962922918,28.880096145869395,1.3793103448275863,34.28703962922918,28.784615384615385,28.784615384615385,28.880096145869395,0.0,32.28703962922918,28.880096145869395,0.6813886966719559,0.5080112586023657,0.024,0.4572101327421291,5.451109573375647,5.477910699235884,1.3860919128101121,27.0,5.477910699235884,35.22727272727273,28.880096145869395,1.163793103448276,105.5599519270653,5.189383472835176,0.0,0.0,0.0,5.477910699235884,5.189383472835176,0.0
2009-12-07 13:00:00,4.83177141716827,20.000000000000004,14.0,5.368634907964745,32.11559456169807,28.760197744220104,1.3793103448275863,34.11559456169807,29.307692307692307,29.307692307692307,28.760197744220104,8.453295886624632,32.11559456169807,28.760197744220104,0.6710793634955932,0.5010190153420359,0.024,0.4509171138078322,5.368634907964745,5.394736809498949,1.3860164485994018,27.0,5.394736809498949,36.13636363636363,28.760197744220108,1.163793103448276,105.61990112788995,5.10768969852256,0.0,0.0,0.0,5.394736809498949,5.10768969852256,0.0
2009-12-07 14:00:00,4.709140075526406,20.0,14.0,5.232377861696007,31.831901138570142,28.561664975010135,1.3793103448275863,33.831901138570146,29.307692307692307,29.307692307692307,28.561664975010135,6.046253766883451,31.831901138570142,28.561664975010135,0.6540472327120008,0.48944558672592664,0.024,0.44050102805333397,5.232377861696007,5.257322420368599,1.385885995274419,27.0,5.257322420368599,36.13636363636363,28.56166497501013,1.1637931034482758,105.71916751249493,4.972913185063851,0.0,0.0,0.0,5.257322420368599,4.972913185063851,0.0
2009-12-07 15:00:00,4.445166796953453,20.000000000000004,16.0,4.93907421883717,31.21926837207531,28.132346985302075,1.3793103448275863,33.219268372075305,28.0,28.0,28.132346985302075,0.0,31.21926837207531,28.132346985302075,0.6173842773546463,0.464438768577057,0.024,0.4179948917193513,4.93907421883717,4.961518095694877,1.3855781331126453,27.0,4.961518095694877,35.0,28.13234698530208,1.163793103448276,105.93382650734895,4.683601319122255,0.0,0.0,0.0,4.961518095694877,4.683601319122255,0.0
2009-12-07 16:00:00,4.329334857702541,20.0,16.0,4.810372064113935,30.949564193454687,27.943081653383476,1.3793103448275863,32.94956419345469,28.0,28.0,27.943081653383476,72.8565166694405,30.949564193454687,27.943081653383476,0.6012965080142418,0.45342350032411594,0.024,0.4080811502917044,4.810372064113935,4.831714414146346,1.3854299804379464,27.0,4.831714414146346,35.0,27.943081653383473,1.1637931034482758,106.02845917330826,4.556997670077137,0.0,0.0,0.0,4.831714414146346,4.556997670077137,0.0
2009-12-07 17:00:00,4.3281831011476175,19.999999999999993,15.0,4.809092334608464,30.946879653275996,27.941196944145705,1.3793103448275863,32.946879653276,28.653846153846153,28.653846153846153,27.941196944145705,5.817405250074478,30.946879653275996,27.941196944145705,0.601136541826058,0.45331383833812117,0.024,0.40798245450430903,4.809092334608464,4.830423718442276,1.3854284636625533,27.0,4.830423718442276,35.0,27.94119694414571,1.163793103448276,106.02940152792715,4.5557398691626,0.0,0.0,0.0,4.830423718442276,4.5557398691626,0.0
2009-12-07 18:00:00,4.16585297597911,19.999999999999996,16.2,4.628725528865678,30.56795645587338,27.67500300033233,1.3793103448275863,32.56795645587338,28.0,28.0,27.67500300033233,12.277899895730782,30.56795645587338,27.67500300033233,0.5785906911082097,0.4378310269489372,0.024,0.3940479242540435,4.628725528865678,4.6485086315605715,1.3852054963179241,27.0,4.6485086315605715,35.0,27.67500300033233,1.1637931034482758,106.16249849983383,4.378672975154072,0.0,0.0,0.0,4.6485086315605715,4.378672975154072,0.0
2009-12-07 19:00:00,4.286197295946116,20.0,14.0,4.762441439940129,30.848980330388066,27.872454430425485,1.3793103448275863,32.848980330388066,29.307692307692307,29.307692307692307,27.872454430425485,2.860538333397381,30.848980330388066,27.872454430425485,0.5953051799925161,0.4493144342595252,0.024,0.4043829908335727,4.762441439940129,4.783372883366082,1.3853725624556001,27.0,4.783372883366082,36.13636363636363,27.872454430425485,1.163793103448276,106.06377278478726,4.509902634778009,0.0,0.0,0.0,4.783372883366082,4.509902634778009,0.0
2009-12-07 20:00:00,4.342817018904842,20.0,13.0,4.825352243227602,30.980984614491785,27.965139462474536,1.3793103448275863,32.98098461449179,29.96153846153846,29.96153846153846,27.965139462474536,2.083644811746534,30.980984614491785,27.965139462474536,0.6031690304034503,0.4547069778471917,0.024,0.40923628006247253,4.825352243227602,4.846822941012321,1.385447669953788,27.0,4.846822941012321,37.27272727272727,27.96513946247454,1.1637931034482762,106.01743026876272,4.5717227145812105,0.0,0.0,0.0,4.846822941012321,4.5717227145812105,0.0
2009-12-07 21:00:00,3.76432981337715,20.0,14.0,4.1825886815301665,29.62566401157337,27.011546085617013,1.3793103448275863,31.62566401157337,29.307692307692307,29.307692307692307,27.011546085617013,1.5703180673798562,29.62566401157337,27.011546085617013,0.5228235851912708,0.3992930423325692,0.024,0.35936373809931227,4.1825886815301665,4.198517985763424,1.3845634203240735,27.0,4.198517985763424,36.13636363636363,27.011546085617013,1.163793103448276,106.4942269571915,3.9424841193045537,0.0,0.0,0.0,4.198517985763424,3.9424841193045532,0.0
2009-12-07 22:00:00,3.7284323389015728,20.0,14.0,4.142702598779525,29.54105184032443,26.95186271608723,1.3793103448275863,31.54105184032443,29.307692307692307,29.307692307692307,26.95186271608723,1.5159395893920558,29.54105184032443,26.95186271608723,0.5178378248474407,0.3958299493538799,0.024,0.3562469544184919,4.142702598779525,4.158285593714913,1.3844986936422254,27.0,4.158285593714913,36.13636363636363,26.951862716087234,1.163793103448276,106.52406864195638,3.903611312192312,0.0,0.0,0.0,4.158285593714913,3.9036113121923117,0.0
2009-12-07 23:00:00,0.0,18.534273489921574,13.0,0.0,18.534273489921574,18.534273489921574,1.3793103448275863,20.534273489921574,29.96153846153846,29.96153846153846,18.534273489921574,0.0,18.534273489921574,18.534273489921574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.534273489921574,18.534273489921574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.19883942066178,14.6,0.0,18.19883942066178,18.19883942066178,1.3793103448275863,20.19883942066178,28.915384615384614,28.915384615384614,18.19883942066178,0.0,18.19883942066178,18.19883942066178,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19883942066178,18.19883942066178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.083160588566574,13.0,0.0,18.083160588566574,18.083160588566574,1.3793103448275863,20.083160588566574,29.96153846153846,29.96153846153846,18.083160588566574,0.0,18.083160588566574,18.083160588566574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.083160588566574,18.083160588566574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.007675394110617,13.0,0.0,18.007675394110617,18.007675394110617,1.3793103448275863,20.007675394110617,29.96153846153846,29.96153846153846,18.007675394110617,0.0,18.007675394110617,18.007675394110617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.007675394110617,18.007675394110617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.974737565065915,15.0,0.0,17.974737565065915,17.974737565065915,1.3793103448275863,19.974737565065915,28.653846153846153,28.653846153846153,17.974737565065915,0.0,17.974737565065915,17.974737565065915,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.974737565065915,17.974737565065915,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.92210482583286,13.0,0.0,17.92210482583286,17.92210482583286,1.3793103448275863,19.92210482583286,29.96153846153846,29.96153846153846,17.92210482583286,0.0,17.92210482583286,17.92210482583286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92210482583286,17.92210482583286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.405825908976241,20.0,13.0,6.006473232195823,33.43645004514102,29.682404275018634,1.3793103448275863,35.43645004514102,29.96153846153846,29.96153846153846,29.682404275018634,18.550197058425425,33.43645004514102,29.682404275018634,0.7508091540244779,0.5548525036838318,0.024,0.49936725331544857,6.006473232195823,6.037958482564206,1.3865405329702416,27.0,6.037958482564206,37.27272727272727,29.68240427501863,1.163793103448276,105.15879786249069,5.741753049002758,0.0,0.0,0.0,6.037958482564206,5.741753049002758,0.0
2009-12-08 06:00:00,4.212119360982694,20.0,13.6,4.680132623314105,30.67606948405134,27.750986594480025,1.3793103448275863,32.67606948405134,29.56923076923077,29.56923076923077,27.750986594480025,2.218952297546598,30.67606948405134,27.750986594480025,0.5850165779142631,0.44224934588475273,0.024,0.39802441129627747,4.680132623314105,4.70035755790258,1.3852709582859275,27.0,4.70035755790258,36.59090909090909,27.750986594480025,1.1637931034482756,106.12450670275999,4.429097202842722,0.0,0.0,0.0,4.70035755790258,4.429097202842722,0.0
2009-12-08 07:00:00,4.711799992728521,20.0,13.0,5.235333325253912,31.838060554767864,28.565977226484172,1.3793103448275863,33.838060554767864,29.96153846153846,29.96153846153846,28.565977226484172,3.2339809035065477,31.838060554767864,28.565977226484172,0.654416665656739,0.48969690675004884,0.024,0.440727216075044,5.235333325253912,5.260303015928916,1.3858889044942748,27.0,5.260303015928916,37.27272727272727,28.565977226484165,1.163793103448276,105.71701138675792,4.9758340185048215,0.0,0.0,0.0,5.260303015928916,4.9758340185048215,0.0
2009-12-08 08:00:00,4.68197864915957,20.000000000000007,13.0,5.2021984990661885,31.768989577360287,28.51761551544392,1.3793103448275863,33.76898957736029,29.96153846153846,29.96153846153846,28.51761551544392,3.1058817166353903,31.768989577360287,28.51761551544392,0.6502748123832736,0.48687852222730066,0.024,0.4381906700045706,5.2021984990661885,5.226886351288918,1.3858560792836059,27.0,5.226886351288918,37.27272727272727,28.51761551544392,1.163793103448276,105.74119224227803,4.943093831695115,0.0,0.0,0.0,5.226886351288918,4.943093831695115,0.0
2009-12-08 09:00:00,4.624852256086148,20.0,13.6,5.1387247289846085,31.636580583578017,28.424877627962637,1.3793103448275863,33.63658058357802,29.56923076923077,29.56923076923077,28.424877627962637,3.8711259238424627,31.636580583578017,28.424877627962637,0.6423405911230761,0.48147499707697566,0.024,0.4333274973692781,5.1387247289846085,5.162872228692306,1.3857918938315026,27.0,5.162872228692306,36.59090909090909,28.424877627962637,1.163793103448276,105.78756118601868,4.880415212156959,0.0,0.0,0.0,5.162872228692306,4.880415212156959,0.0
2009-12-08 10:00:00,4.5249595755076495,20.0,14.0,5.027732861675166,31.404741814293182,28.262408775746202,1.3793103448275863,33.40474181429318,29.307692307692307,29.307692307692307,28.262408775746202,4.14648498182293,31.404741814293182,28.262408775746202,0.6284666077093958,0.4720116141609452,0.024,0.4248104527448507,5.027732861675166,5.050934023091261,1.3856753611945398,27.0,5.050934023091261,36.13636363636363,28.262408775746202,1.1637931034482758,105.8687956121269,4.77093745507075,0.0,0.0,0.0,5.050934023091261,4.77093745507075,0.0
2009-12-08 11:00:00,4.327686116417202,20.0,15.0,4.808540129352447,30.945721252978316,27.940383672133038,1.3793103448275863,32.945721252978316,28.653846153846153,28.653846153846153,27.940383672133038,5.810106797775298,30.945721252978316,27.940383672133038,0.6010675161690558,0.4532665182026725,0.024,0.40793986638240526,4.808540129352447,4.829866781172713,1.385427808898785,27.0,4.829866781172713,35.0,27.94038367213304,1.163793103448276,106.02980816393348,4.555197132588621,0.0,0.0,0.0,4.829866781172713,4.555197132588621,0.0
2009-12-08 12:00:00,3.9973211530625457,20.0,17.4,4.441467947847273,30.173344694511083,27.397427227106537,1.3793103448275863,32.17334469451109,28.0,28.0,27.397427227106537,6.354173058289901,30.173344694511083,27.397427227106537,0.5551834934809091,0.42169852611882286,0.024,0.3795286735069406,4.441467947847273,4.459637800459156,1.3849530435852586,27.0,4.459637800459156,35.0,27.397427227106537,1.1637931034482762,106.30128638644673,4.195281122230853,0.0,0.0,0.0,4.459637800459156,4.195281122230853,0.0
2009-12-08 13:00:00,3.8761446465235716,20.000000000000004,17.0,4.306827385026191,29.888819481217475,27.197052365576106,1.3793103448275863,31.888819481217475,28.0,28.0,27.197052365576106,4.623940677195883,29.888819481217475,27.197052365576106,0.5383534231282738,0.41006092432304575,0.024,0.3690548318907412,4.306827385026191,4.3238334774584954,1.3847567389177062,27.0,4.3238334774584954,35.0,27.197052365576106,1.163793103448276,106.40147381721195,4.0636969793167035,0.0,0.0,0.0,4.3238334774584954,4.0636969793167035,0.0
2009-12-08 14:00:00,3.7362675020441256,20.0,17.0,4.151408335604584,29.55952508485731,26.964894875104445,1.3793103448275863,31.55952508485731,28.0,28.0,26.964894875104445,3.457426886641497,29.55952508485731,26.964894875104445,0.518926041950573,0.3965860790390821,0.024,0.3569274711351739,4.151408335604584,4.167066943508492,1.38451293588138,27.0,4.167066943508492,35.0,26.96489487510445,1.163793103448276,106.51755256244778,3.912094150929234,0.0,0.0,0.0,4.167066943508492,3.912094150929234,0.0
2009-12-08 15:00:00,3.4381636515411733,19.999999999999996,19.2,3.820181835045748,28.85449290945566,26.466879262552066,1.3793103448275863,30.85449290945566,28.0,28.0,26.466879262552066,2.1480762226905084,28.85449290945566,26.466879262552066,0.4775227293807185,0.3677129321281856,0.024,0.3309416389153671,3.820181835045748,3.8329531282585663,1.3839215328824734,27.0,3.8329531282585663,35.0,26.46687926255207,1.163793103448276,106.76656036872396,3.5900314808506146,0.0,0.0,0.0,3.8329531282585663,3.5900314808506146,0.0
2009-12-08 16:00:00,3.4076717861785824,20.000000000000007,18.0,3.7863019846428694,28.782116901767253,26.415678161365463,1.3793103448275863,30.782116901767253,28.0,28.0,26.415678161365463,2.0602211971338553,28.782116901767253,26.415678161365463,0.4732877480803587,0.36474708151518487,0.024,0.3282723733636664,3.7863019846428694,3.7987766927943882,1.3838547509716,27.0,3.7987766927943882,35.0,26.41567816136546,1.1637931034482758,106.79216091931727,3.5571681105548643,0.0,0.0,0.0,3.7987766927943882,3.5571681105548643,0.0
2009-12-08 17:00:00,3.318214273718804,20.0,18.0,3.6869047485764486,28.569487022484594,26.265171554624317,1.3793103448275863,30.569487022484594,28.0,28.0,26.265171554624317,1.8320924878987774,28.569487022484594,26.265171554624317,0.46086309357205607,0.3560318058506139,0.024,0.3204286252655525,3.6869047485764486,3.69850792916151,1.3836512182987721,27.0,3.69850792916151,35.0,26.265171554624313,1.1637931034482758,106.86741422268784,3.4608378578849535,0.0,0.0,0.0,3.69850792916151,3.4608378578849535,0.0
2009-12-08 18:00:00,3.2285016938225826,20.0,18.2,3.587224104247314,28.355803356061593,26.113788290907024,1.3793103448275863,30.355803356061593,28.0,28.0,26.113788290907024,1.639494950497395,28.355803356061593,26.113788290907024,0.44840301303091423,0.3472701995272468,0.024,0.3125431795745221,3.587224104247314,3.5979511242000384,1.3834349518105882,27.0,3.5979511242000384,35.0,26.11378829090702,1.163793103448276,106.94310585454649,3.364360044951021,0.0,0.0,0.0,3.5979511242000384,3.364360044951021,0.0
2009-12-08 19:00:00,3.3486643398875953,20.0,16.0,3.7207381554306616,28.641912581939426,26.316451234795263,1.3793103448275863,30.641912581939426,28.0,28.0,26.316451234795263,1.905221255781427,28.641912581939426,26.316451234795263,0.4650922694288327,0.35900073160163254,0.024,0.3231006584414693,3.7207381554306616,3.732638228590824,1.3837218065667203,27.0,3.732638228590824,35.0,26.316451234795267,1.163793103448276,106.84177438260237,3.493613102328475,0.0,0.0,0.0,3.732638228590824,3.493613102328475,0.0
2009-12-08 20:00:00,3.318499879209081,20.000000000000007,16.0,3.68722208801009,28.570166574882236,26.265652769875928,1.3793103448275863,30.570166574882236,28.0,28.0,26.265652769875928,1.8327585594355211,28.570166574882236,26.265652769875928,0.46090276100126126,0.3560596642741956,0.024,0.320453697846776,3.68722208801009,3.69882805443751,1.383651886826673,27.0,3.69882805443751,35.0,26.26565276987593,1.1637931034482758,106.86717361506203,3.461145204195979,0.0,0.0,0.0,3.69882805443751,3.461145204195979,0.0
2009-12-08 21:00:00,2.9188173203105277,20.000000000000007,17.4,3.243130355900586,27.614534849978373,25.587578377540506,1.3793103448275863,29.614534849978373,28.0,28.0,25.587578377540506,1.1589193219460645,27.614534849978373,25.587578377540506,0.4053912944875733,0.31685071746045274,0.024,0.28516564571440745,3.243130355900586,3.2508154276466317,1.382578822439279,27.0,3.2508154276466317,35.0,25.587578377540517,1.163793103448276,107.20621081122974,3.0323013965774006,0.0,0.0,0.0,3.2508154276466317,3.032301396577401,0.0
2009-12-08 22:00:00,2.9259758425809292,20.0,15.0,3.251084269534366,27.631736416967392,25.599808748508416,1.3793103448275863,29.631736416967392,28.653846153846153,28.653846153846153,25.599808748508416,0.9176897598400334,27.631736416967392,25.599808748508416,0.40638553369179575,0.3175570839714194,0.024,0.2858013755742775,3.251084269534366,3.258839977931508,1.3826007943935648,27.0,3.258839977931508,35.0,25.599808748508423,1.1637931034482758,107.20009562574579,3.0399599542417257,0.0,0.0,0.0,3.258839977931508,3.0399599542417257,0.0
2009-12-08 23:00:00,0.0,18.86434807401513,16.0,0.0,18.86434807401513,18.86434807401513,1.3793103448275863,20.86434807401513,28.0,28.0,18.86434807401513,0.0,18.86434807401513,18.86434807401513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86434807401513,18.86434807401513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.606657724371487,17.0,0.0,18.606657724371487,18.606657724371487,1.3793103448275863,20.606657724371487,28.0,28.0,18.606657724371487,0.0,18.606657724371487,18.606657724371487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.606657724371487,18.606657724371487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.524761162569703,16.0,0.0,18.524761162569703,18.524761162569703,1.3793103448275863,20.524761162569703,28.0,28.0,18.524761162569703,0.0,18.524761162569703,18.524761162569703,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.524761162569703,18.524761162569703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.464340953645838,14.0,0.0,18.464340953645838,18.464340953645838,1.3793103448275863,20.464340953645838,29.307692307692307,29.307692307692307,18.464340953645838,0.0,18.464340953645838,18.464340953645838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.464340953645838,18.464340953645838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.43177306242785,15.4,0.0,18.43177306242785,18.43177306242785,1.3793103448275863,20.43177306242785,28.392307692307693,28.392307692307693,18.43177306242785,0.0,18.43177306242785,18.43177306242785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43177306242785,18.43177306242785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.37430400642772,13.0,0.0,18.37430400642772,18.37430400642772,1.3793103448275863,20.37430400642772,29.96153846153846,29.96153846153846,18.37430400642772,0.0,18.37430400642772,18.37430400642772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.37430400642772,18.37430400642772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.705704526442703,20.0,14.0,5.228560584936337,31.823945238632085,28.556094873046874,1.3793103448275863,33.823945238632085,29.307692307692307,29.307692307692307,28.556094873046874,5.997066523685852,31.823945238632085,28.556094873046874,0.6535700731170421,0.48912096268029503,0.024,0.44020886641226553,5.228560584936337,5.253472681204366,1.385882232354878,27.0,5.253472681204366,36.13636363636363,28.556094873046877,1.163793103448276,105.72195256347656,4.969140801717719,0.0,0.0,0.0,5.253472681204366,4.969140801717719,0.0
2009-12-09 06:00:00,3.781845341498594,20.0,15.2,4.202050379442882,29.666926265712366,27.040644778560566,1.3793103448275863,31.666926265712366,28.523076923076925,28.523076923076925,27.040644778560566,2.443590579884166,29.666926265712366,27.040644778560566,0.5252562974303603,0.4009817050625504,0.024,0.3608835345562953,4.202050379442882,4.218148549949137,1.3845945206720038,27.0,4.218148549949137,35.0,27.040644778560562,1.163793103448276,106.47967761071972,3.9614587915736514,0.0,0.0,0.0,4.218148549949137,3.961458791573651,0.0
2009-12-09 07:00:00,3.9216246579862983,20.0,13.0,4.357360731095887,29.995687236422885,27.272336779487954,1.3793103448275863,31.995687236422885,29.96153846153846,29.96153846153846,27.272336779487954,1.396825490223955,29.995687236422885,27.272336779487954,0.5446700913869859,0.41443257638186015,0.024,0.37298931874367414,4.357360731095887,4.374803988734072,1.384831959215888,27.0,4.374803988734072,37.27272727272727,27.27233677948795,1.1637931034482758,106.36383161025603,4.11305602901225,0.0,0.0,0.0,4.374803988734072,4.11305602901225,0.0
2009-12-09 08:00:00,3.9269648419102623,20.0,13.0,4.36329426878918,30.00822914307722,27.28117022508398,1.3793103448275863,32.008229143077216,29.96153846153846,29.96153846153846,27.28117022508398,1.4033372450040509,30.00822914307722,27.28117022508398,0.5454117835986475,0.4149455848358688,0.024,0.37345102635228195,4.36329426878918,4.380788827272767,1.3848406675626819,27.0,4.380788827272767,37.27272727272727,27.281170225083972,1.163793103448276,106.35941488745802,4.118853823996876,0.0,0.0,0.0,4.380788827272767,4.118853823996876,0.0
2009-12-09 09:00:00,3.9392197858373184,19.999999999999996,14.0,4.376910873152576,30.037005999546526,27.301436703826166,1.3793103448275863,32.03700599954652,29.307692307692307,29.307692307692307,27.301436703826166,1.8807170040092054,30.037005999546526,27.301436703826166,0.547113859144072,0.41612262488094476,0.024,0.3745103623928503,4.376910873152576,4.39452313564067,1.3848605551356499,27.0,4.39452313564067,36.13636363636363,27.301436703826162,1.1637931034482758,106.34928164808692,4.132160619741922,0.0,0.0,0.0,4.39452313564067,4.132160619741922,0.0
2009-12-09 10:00:00,3.9217246100186696,20.0,13.0,4.357471788909633,29.99592199498793,27.272502126919413,1.3793103448275863,31.99592199498793,29.96153846153846,29.96153846153846,27.272502126919413,1.3969469839343254,29.99592199498793,27.272502126919413,0.5446839736137041,0.4144421789257763,0.024,0.37299796103319866,4.357471788909633,4.374916006802211,1.3848321224459528,27.0,4.374916006802211,37.27272727272727,27.272502126919413,1.163793103448276,106.36374893654029,4.113164542002382,0.0,0.0,0.0,4.374916006802211,4.113164542002382,0.0
2009-12-09 11:00:00,3.573088394930845,20.0,16.0,3.970098216589828,29.174161342850283,26.69284995748164,1.3793103448275863,31.174161342850283,28.0,28.0,26.69284995748164,2.61829044199367,29.174161342850283,26.69284995748164,0.4962622770737285,0.3808082712079662,0.024,0.34272744408716954,3.970098216589828,3.9841790437106246,1.3842023725437491,27.0,3.9841790437106246,35.0,26.69284995748164,1.1637931034482758,106.65357502125917,3.7356263424985623,0.0,0.0,0.0,3.9841790437106246,3.7356263424985623,0.0
2009-12-09 12:00:00,3.1907088789078677,19.999999999999993,19.0,3.5452320876754086,28.265648380121497,26.049878325324364,1.3793103448275863,30.265648380121497,28.0,28.0,26.049878325324364,1.567201984383469,28.265648380121497,26.049878325324364,0.4431540109594261,0.343572640930701,0.024,0.3092153768376309,3.5452320876754086,3.5555893517684787,1.3833399488575566,27.0,3.5555893517684787,35.0,26.04987832532436,1.1637931034482758,106.97506083733782,3.3237553911513746,0.0,0.0,0.0,3.5555893517684787,3.3237553911513746,0.0
2009-12-09 13:00:00,3.181104352682609,19.999999999999993,17.0,3.534560391869565,28.2427235444663,26.03362329954782,1.3793103448275863,30.2427235444663,28.0,28.0,26.03362329954782,1.5495682083074558,28.2427235444663,26.03362329954782,0.44182004898369565,0.34263232425633927,0.024,0.3083690918307054,3.534560391869565,3.5448236242951987,1.3833154207313967,27.0,3.5448236242951987,35.0,26.03362329954782,1.163793103448276,106.98318835022609,3.313439876825009,0.0,0.0,0.0,3.5448236242951987,3.313439876825009,0.0
2009-12-09 14:00:00,2.9826560249779726,20.000000000000007,18.0,3.314062249975525,27.767821190869785,25.69653228463508,1.3793103448275863,29.767821190869785,28.0,28.0,25.69653228463508,1.2402822911036708,27.767821190869785,25.69653228463508,0.4142577812469406,0.32314448341211643,0.024,0.29083003507090477,3.314062249975525,3.322376698316736,1.3827708122972742,27.0,3.322376698316736,35.0,25.696532284635083,1.1637931034482758,107.15173385768246,3.100628033447852,0.0,0.0,0.0,3.322376698316736,3.1006280334478515,0.0
