timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 15:00:00,2.745219874222682,20.0,19.8,3.050244304691869,27.19636279784183,25.289960107409414,1.3793103448275863,29.19636279784183,28.0,28.0,25.289960107409414,0.9702886512888045,27.19636279784183,25.289960107409414,0.3812805380864836,0.29967174972602983,0.024,0.26970457475342685,3.050244304691869,3.0562114796644715,1.382008681533421,27.0,3.0562114796644715,35.0,25.289960107409414,1.1637931034482758,107.3550199462953,2.8468268006408564,0.0,0.0,0.0,3.0562114796644715,2.8468268006408564,0.0
2009-12-09 16:00:00,2.735850801955834,20.0,18.0,3.039834224395371,27.173736562642148,25.27384017239504,1.3793103448275863,29.173736562642148,28.0,28.0,25.27384017239504,0.9612593944907033,27.173736562642148,25.27384017239504,0.3799792780494214,0.2987418416408925,0.024,0.26886765747680325,3.039834224395371,3.0457084085594603,1.3819757279987888,27.0,3.0457084085594603,35.0,25.273840172395047,1.1637931034482758,107.36307991380248,2.8368303247305664,0.0,0.0,0.0,3.0457084085594603,2.836830324730566,0.0
2009-12-09 17:00:00,2.6764154431979823,20.0,18.0,2.973794936886647,27.030059183796215,25.171437348242062,1.3793103448275863,29.030059183796215,28.0,28.0,25.171437348242062,0.906331816022886,27.030059183796215,25.171437348242062,0.3717243671108309,0.2928359167689186,0.024,0.26355232509202675,2.973794936886647,2.979078528563539,1.3817609888068965,27.0,2.979078528563539,35.0,25.17143734824206,1.163793103448276,107.41428132587897,2.7734473403266153,0.0,0.0,0.0,2.979078528563539,2.7734473403266153,0.0
2009-12-09 18:00:00,2.5635434692314902,20.000000000000004,18.8,2.8483816324794335,26.756516010678418,24.97627749037877,1.3793103448275863,28.756516010678418,28.0,28.0,24.97627749037877,0.8120789521844872,26.756516010678418,24.97627749037877,0.3560477040599292,0.2815870440253723,0.024,0.2534283396228351,2.8483816324794335,2.8525403368819706,1.3813241704814552,27.0,2.8525403368819706,35.0,24.97627749037877,1.163793103448276,107.51186125481061,2.6532331443144224,0.0,0.0,0.0,2.8525403368819706,2.6532331443144224,0.0
2009-12-09 19:00:00,2.6136261881569203,20.0,17.0,2.9040290979521335,26.878003952025878,25.06298576580579,1.3793103448275863,28.878003952025878,28.0,28.0,25.06298576580579,0.8523872071019805,26.878003952025878,25.06298576580579,0.3630036372440167,0.2865837532279601,0.024,0.25792537790516407,2.9040290979521335,2.9086874732749295,1.3815229071181454,27.0,2.9086874732749295,35.0,25.06298576580579,1.1637931034482758,107.4685071170971,2.7065486916140364,0.0,0.0,0.0,2.9086874732749295,2.7065486916140364,0.0
2009-12-09 20:00:00,2.680578381423564,19.999999999999996,16.0,2.9784204238039598,27.040130583246206,25.178617818368732,1.3793103448275863,29.040130583246206,28.0,28.0,25.178617818368732,0.910051757730874,27.040130583246206,25.178617818368732,0.37230255297549497,0.2932499616387587,0.024,0.26392496547488287,2.9784204238039598,2.9837454199678355,1.3817763574281918,27.0,2.9837454199678355,35.0,25.178617818368735,1.1637931034482758,107.41069109081563,2.7778849476399716,0.0,0.0,0.0,2.9837454199678355,2.777884947639972,0.0
2009-12-09 21:00:00,2.5721716358749616,20.0,17.2,2.8579684843055126,26.77745883395503,24.991228531264085,1.3793103448275863,28.77745883395503,28.0,28.0,24.991228531264085,0.8188611067165037,26.77745883395503,24.991228531264085,0.3572460605381891,0.2824484967652588,0.024,0.2542036470887329,2.8579684843055126,2.8622133339820386,1.3813589906063,27.0,2.8622133339820386,35.0,24.991228531264085,1.1637931034482758,107.50438573436796,2.662415411641221,0.0,0.0,0.0,2.8622133339820386,2.662415411641221,0.0
2009-12-09 22:00:00,2.7334681320334306,20.0,15.0,3.0371868133704787,27.16798147247168,25.269739714115133,1.3793103448275863,29.16798147247168,28.653846153846153,28.653846153846153,25.269739714115133,0.7736944865401466,27.16798147247168,25.269739714115133,0.37964835167130984,0.29850530847808354,0.024,0.26865477763027523,3.0371868133704787,3.0430373442182868,1.381967309386234,27.0,3.0430373442182868,35.0,25.269739714115136,1.163793103448276,107.36513014294243,2.8342883207675396,0.0,0.0,0.0,3.0430373442182868,2.8342883207675396,0.0
2009-12-09 23:00:00,0.0,19.06005215963029,14.0,0.0,19.06005215963029,19.06005215963029,1.3793103448275863,21.06005215963029,29.307692307692307,29.307692307692307,19.06005215963029,0.0,19.06005215963029,19.06005215963029,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.06005215963029,19.06005215963029,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.83192335413733,15.2,0.0,18.83192335413733,18.83192335413733,1.3793103448275863,20.83192335413733,28.523076923076925,28.523076923076925,18.83192335413733,0.0,18.83192335413733,18.83192335413733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83192335413733,18.83192335413733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.730980815995537,13.0,0.0,18.730980815995537,18.730980815995537,1.3793103448275863,20.730980815995537,29.96153846153846,29.96153846153846,18.730980815995537,0.0,18.730980815995537,18.730980815995537,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.730980815995537,18.730980815995537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.667394660054065,13.0,0.0,18.667394660054065,18.667394660054065,1.3793103448275863,20.667394660054065,29.96153846153846,29.96153846153846,18.667394660054065,0.0,18.667394660054065,18.667394660054065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.667394660054065,18.667394660054065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.6262387545989,14.4,0.0,18.6262387545989,18.6262387545989,1.3793103448275863,20.6262387545989,29.046153846153846,29.046153846153846,18.6262387545989,0.0,18.6262387545989,18.6262387545989,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.6262387545989,18.6262387545989,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.57007609460736,13.0,0.0,18.57007609460736,18.57007609460736,1.3793103448275863,20.57007609460736,29.96153846153846,29.96153846153846,18.57007609460736,0.0,18.57007609460736,18.57007609460736,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57007609460736,18.57007609460736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.372799165814179,20.0,12.0,4.8586657397935324,31.05083154093513,28.014165453564168,1.3793103448275863,33.05083154093513,30.615384615384617,30.615384615384617,28.014165453564168,1.6102084013430729,31.05083154093513,28.014165453564168,0.6073332174741916,0.4575599278679831,0.024,0.4118039350811848,4.8586657397935324,4.880421732580331,1.3854865807573489,27.0,4.880421732580331,38.40909090909091,28.014165453564168,1.163793103448276,105.99291727321791,4.604479108731454,0.0,0.0,0.0,4.880421732580331,4.604479108731454,0.0
2009-12-10 06:00:00,3.565083401805579,20.000000000000007,13.6,3.9612037797839768,29.155222108312856,26.67946974594787,1.3793103448275863,31.155222108312856,29.56923076923077,29.56923076923077,26.67946974594787,1.1817000842380923,29.155222108312856,26.67946974594787,0.4951504724729971,0.38003260450225707,0.024,0.3420293440520314,3.9612037797839768,3.975207040234202,1.3841863479503953,27.0,3.975207040234202,36.59090909090909,26.67946974594787,1.1637931034482758,106.66026512702607,3.7269802728316543,0.0,0.0,0.0,3.975207040234202,3.7269802728316543,0.0
2009-12-10 07:00:00,3.689214973195615,20.0,12.0,4.099127747995128,29.4485422809283,26.88658743843135,1.3793103448275863,31.4485422809283,30.615384615384617,30.615384615384617,26.88658743843135,0.9476865191483882,29.4485422809283,26.88658743843135,0.512390968499391,0.3920431132646316,0.024,0.3528388019381684,4.099127747995128,4.114332059321591,1.3844264244396047,27.0,4.114332059321591,38.40909090909091,26.886587438431352,1.163793103448276,106.55670628078433,3.86116669980399,0.0,0.0,0.0,4.114332059321591,3.86116669980399,0.0
2009-12-10 08:00:00,3.720519216869866,20.0,12.0,4.133910240966518,29.52239173451792,26.938697833913846,1.3793103448275863,31.52239173451792,30.615384615384617,30.615384615384617,26.938697833913846,0.9692736794798597,29.52239173451792,26.938697833913846,0.5167387801208148,0.3950661496423624,0.024,0.3555595346781261,4.133910240966518,4.149416855930754,1.384484243917477,27.0,4.149416855930754,38.40909090909091,26.93869783391385,1.163793103448276,106.53065108304307,3.895045053931182,0.0,0.0,0.0,4.149416855930754,3.895045053931182,0.0
2009-12-10 09:00:00,3.7769961295740093,20.0,12.8,4.196662366193344,29.655504206872298,27.032590228001457,1.3793103448275863,31.655504206872298,30.092307692307692,30.092307692307692,27.032590228001457,1.1824008023138641,29.655504206872298,27.032590228001457,0.524582795774168,0.4005142664369701,0.024,0.36046283979327304,4.196662366193344,4.21271379283704,1.3845859416917135,27.0,4.21271379283704,37.5,27.03259022800146,1.1637931034482758,106.48370488599927,3.9562051276738943,0.0,0.0,0.0,4.21271379283704,3.956205127673894,0.0
2009-12-10 10:00:00,3.573717546142843,20.0,15.0,3.970797273492048,29.175649729503228,26.693901433570694,1.3793103448275863,31.175649729503228,28.653846153846153,28.653846153846153,26.693901433570694,1.7465294109707723,29.175649729503228,26.693901433570694,0.496349659186506,0.38086922791377414,0.024,0.3427823051223967,3.970797273492048,3.9848841962834247,1.3842036287186168,27.0,3.9848841962834247,35.0,26.693901433570694,1.163793103448276,106.65304928321466,3.736305921926019,0.0,0.0,0.0,3.9848841962834247,3.736305921926019,0.0
2009-12-10 11:00:00,3.4708316553006395,20.0,15.0,3.8564796170007107,28.931978993990107,26.521679233364665,1.3793103448275863,30.931978993990107,28.653846153846153,28.653846153846153,26.521679233364665,1.5592359875911481,28.931978993990107,26.521679233364665,0.48205995212508884,0.3708877974565145,0.024,0.333799017710863,3.8564796170007107,3.869568396746362,1.3839916840533315,27.0,3.869568396746362,35.0,26.521679233364672,1.1637931034482758,106.73916038331767,3.625256543943304,0.0,0.0,0.0,3.869568396746362,3.625256543943304,0.0
2009-12-10 12:00:00,3.23430786951455,20.0,16.6,3.593675410571722,28.36964673437948,26.123599602772153,1.3793103448275863,30.36964673437948,28.0,28.0,26.123599602772153,1.6510314366663021,28.36964673437948,26.123599602772153,0.44920942632146527,0.34783791209163917,0.024,0.31305412088247525,3.593675410571722,3.604459201780886,1.383449337104825,27.0,3.604459201780886,35.0,26.123599602772156,1.1637931034482758,106.93820019861393,3.37060021123079,0.0,0.0,0.0,3.604459201780886,3.37060021123079,0.0
2009-12-10 13:00:00,3.13232396728155,20.0,16.0,3.4803599636461664,28.126207308012006,25.950982330733154,1.3793103448275863,30.126207308012006,28.0,28.0,25.950982330733154,1.464267662738901,28.126207308012006,25.950982330733154,0.4350449954557708,0.33785255132988384,0.024,0.3040672961968955,3.4803599636461664,3.490145218779155,1.3831883642774978,27.0,3.490145218779155,35.0,25.950982330733154,1.163793103448276,107.02450883463342,3.2610709983933464,0.0,0.0,0.0,3.490145218779155,3.2610709983933464,0.0
2009-12-10 14:00:00,3.0150535777532577,20.000000000000004,16.0,3.350059530836953,27.845514716873904,25.75172751010081,1.3793103448275863,29.845514716873904,28.0,28.0,25.75172751010081,1.2845339553566666,27.845514716873904,25.75172751010081,0.4187574413546191,0.326333813447393,0.024,0.2937004321026537,3.350059530836953,3.3586929121816924,1.3828649420190786,27.0,3.3586929121816924,35.0,25.751727510100814,1.163793103448276,107.1241362449496,3.1353278821326684,0.0,0.0,0.0,3.3586929121816924,3.1353278821326684,0.0
2009-12-10 15:00:00,2.7439578122476544,19.999999999999993,18.2,3.048842013608505,27.193315278926722,25.287789020421403,1.3793103448275863,29.193315278926722,28.0,28.0,25.287789020421403,0.9690662343330515,27.193315278926722,25.287789020421403,0.38110525170106313,0.29954650318435533,0.024,0.2695918528659198,3.048842013608505,3.0547966639269406,1.382004256400368,27.0,3.0547966639269406,35.0,25.28778902042141,1.163793103448276,107.3561054897893,2.8454801429225505,0.0,0.0,0.0,3.0547966639269406,2.845480142922551,0.0
2009-12-10 16:00:00,2.835010259583613,20.0,16.0,3.1500113995373478,27.41290426920661,25.44414714449577,1.3793103448275863,29.41290426920661,28.0,28.0,25.44414714449577,1.0624739459153831,27.41290426920661,25.44414714449577,0.39375142494216847,0.3085692339288571,0.024,0.2777123105359714,3.1500113995373478,3.1568683229302335,1.382312818206219,27.0,3.1568683229302335,35.0,25.444147144495766,1.163793103448276,107.27792642775212,2.9427007288925116,0.0,0.0,0.0,3.1568683229302335,2.942700728892512,0.0
2009-12-10 17:00:00,2.816633557766483,20.0,16.0,3.129592841962759,27.36863039254667,25.412634866319948,1.3793103448275863,29.36863039254667,28.0,28.0,25.412634866319948,1.0427306253152204,27.36863039254667,25.412634866319948,0.3911991052453449,0.30675036621279883,0.024,0.276075329591519,3.129592841962759,3.136267878584039,1.3822522441508427,27.0,3.136267878584039,35.0,25.412634866319944,1.1637931034482758,107.29368256684003,2.9230685381967936,0.0,0.0,0.0,3.136267878584039,2.9230685381967936,0.0
2009-12-10 18:00:00,2.7981760983335042,20.0,15.8,3.1090845537038936,27.32413932071587,25.380961474650935,1.3793103448275863,29.32413932071587,28.130769230769232,28.130769230769232,25.380961474650935,0.9747027947512433,27.32413932071587,25.380961474650935,0.3886355692129867,0.3049224190888033,0.024,0.27443017717992296,3.1090845537038936,3.115576795612774,1.3821905548287496,27.0,3.115576795612774,35.0,25.380961474650938,1.1637931034482758,107.30951926267453,2.903355468387104,0.0,0.0,0.0,3.115576795612774,2.9033554683871037,0.0
2009-12-10 19:00:00,2.8940831896213397,19.999999999999996,14.0,3.215647988468155,27.555074672823267,25.545294680030672,1.3793103448275863,29.555074672823267,29.307692307692307,29.307692307692307,25.545294680030672,0.7367935580507032,27.555074672823267,25.545294680030672,0.4019559985585194,0.3144088644684947,0.024,0.28296797802164525,3.215647988468155,3.2230888749150046,1.3825020162069281,27.0,3.2230888749150046,36.13636363636363,25.545294680030672,1.163793103448276,107.22735265998466,3.0058457986325013,0.0,0.0,0.0,3.2230888749150046,3.0058457986325013,0.0
2009-12-10 20:00:00,3.0041581798580714,20.000000000000007,13.0,3.337953533175635,27.819393420182198,25.73317246194743,1.3793103448275863,29.819393420182198,29.96153846153846,29.96153846153846,25.73317246194743,0.6805338396836174,27.819393420182198,25.73317246194743,0.41724419164695437,0.3252615811711107,0.024,0.29273542305399963,3.337953533175635,3.3464796912927457,1.3828335269137624,27.0,3.3464796912927457,37.27272727272727,25.733172461947426,1.163793103448276,107.13341376902629,3.1236563585172132,0.0,0.0,0.0,3.3464796912927457,3.1236563585172132,0.0
2009-12-10 21:00:00,2.9544344499227946,20.0,14.0,3.2827049443586604,27.700088729845753,25.64839813962159,1.3793103448275863,29.700088729845753,29.307692307692307,29.307692307692307,25.64839813962159,0.7733507954004194,27.700088729845753,25.64839813962159,0.41033811804483256,0.3203636848672162,0.024,0.2883273163804946,3.2827049443586604,3.290741312845382,1.382687025454224,27.0,3.290741312845382,36.13636363636363,25.64839813962159,1.163793103448276,107.17580093018921,3.0704144818930375,0.0,0.0,0.0,3.290741312845382,3.0704144818930375,0.0
2009-12-10 22:00:00,3.053286956826649,19.999999999999993,13.0,3.392541063140721,27.937119911290203,25.816781746827253,1.3793103448275863,29.937119911290203,29.96153846153846,29.96153846153846,25.816781746827253,0.705615447680205,27.937119911290203,25.816781746827253,0.42406763289259014,0.3300936397948193,0.024,0.29708427581533736,3.392541063140721,3.4015504271202026,1.3829732950191789,27.0,3.4015504271202026,37.27272727272727,25.816781746827246,1.1637931034482758,107.09160912658638,3.1762996698456925,0.0,0.0,0.0,3.4015504271202026,3.1762996698456925,0.0
2009-12-10 23:00:00,0.0,18.97446599205876,12.0,0.0,18.97446599205876,18.97446599205876,1.3793103448275863,20.97446599205876,30.615384615384617,30.615384615384617,18.97446599205876,0.0,18.97446599205876,18.97446599205876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.97446599205876,18.97446599205876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.721899410775748,13.6,0.0,18.721899410775748,18.721899410775748,1.3793103448275863,20.721899410775748,29.56923076923077,29.56923076923077,18.721899410775748,0.0,18.721899410775748,18.721899410775748,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.721899410775748,18.721899410775748,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.613980679481273,12.0,0.0,18.613980679481273,18.613980679481273,1.3793103448275863,20.613980679481273,30.615384615384617,30.615384615384617,18.613980679481273,0.0,18.613980679481273,18.613980679481273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.613980679481273,18.613980679481273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.544702838599868,12.0,0.0,18.544702838599868,18.544702838599868,1.3793103448275863,20.544702838599868,30.615384615384617,30.615384615384617,18.544702838599868,0.0,18.544702838599868,18.544702838599868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.544702838599868,18.544702838599868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.49834621635612,13.4,0.0,18.49834621635612,18.49834621635612,1.3793103448275863,20.49834621635612,29.7,29.7,18.49834621635612,0.0,18.49834621635612,18.49834621635612,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49834621635612,18.49834621635612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.43711880200094,12.0,0.0,18.43711880200094,18.43711880200094,1.3793103448275863,20.43711880200094,30.615384615384617,30.615384615384617,18.43711880200094,0.0,18.43711880200094,18.43711880200094,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43711880200094,18.43711880200094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,4.702915244053743,19.999999999999996,12.0,5.225461382281937,31.817485605751035,28.551572241824825,1.3793103448275863,33.81748560575103,30.615384615384617,30.615384615384617,28.551572241824825,2.18271202648334,31.817485605751035,28.551572241824825,0.6531826727852421,0.4888573883418208,0.024,0.43997164950763873,5.225461382281937,5.250347121116119,1.3858791728221924,27.0,5.250347121116119,38.40909090909091,28.55157224182483,1.163793103448276,105.72421387908759,4.9660781844362765,0.0,0.0,0.0,5.250347121116119,4.9660781844362765,0.0
2009-12-11 06:00:00,3.844118837422998,20.0,13.2,4.27124315269222,29.813507814144945,27.14398084371231,1.3793103448275863,31.813507814144945,29.83076923076923,29.83076923076923,27.14398084371231,1.3704488912680322,29.813507814144945,27.14398084371231,0.5339053940865275,0.4069797277885741,0.024,0.3662817550097167,4.27124315269222,4.287941125471077,1.384702612551098,27.0,4.287941125471077,37.04545454545455,27.14398084371231,1.1637931034482758,106.42800957814384,4.028959239647053,0.0,0.0,0.0,4.287941125471077,4.028959239647053,0.0
2009-12-11 07:00:00,3.926491889329964,19.999999999999993,12.0,4.362768765922182,30.007118424366613,27.28038794566525,1.3793103448275863,32.00711842436661,30.615384615384617,30.615384615384617,27.28038794566525,1.1277395239935724,30.007118424366613,27.28038794566525,0.5453460957402727,0.41490015288076504,0.024,0.37341013759268854,4.362768765922182,4.380258781210259,1.3848398973462699,27.0,4.380258781210259,38.40909090909091,27.280387945665254,1.1637931034482758,106.35980602716737,4.1183403250015465,0.0,0.0,0.0,4.380258781210259,4.1183403250015465,0.0
2009-12-11 08:00:00,3.9458077449383917,20.0,12.0,4.384230827709324,30.052472868770767,27.31232860145244,1.3793103448275863,32.052472868770764,30.615384615384617,30.615384615384617,27.31232860145244,1.1442462126861712,30.052472868770767,27.31232860145244,0.5480288534636655,0.41675523528535696,0.024,0.3750797117568213,4.384230827709324,4.40190635123786,1.3848711908257176,27.0,4.40190635123786,38.40909090909091,27.31232860145245,1.163793103448276,106.34383569927377,4.13931500805168,0.0,0.0,0.0,4.40190635123786,4.13931500805168,0.0
2009-12-11 09:00:00,3.973165752827265,19.999999999999993,13.0,4.414628614252517,30.116681223212655,27.357538339304835,1.3793103448275863,32.11668122321265,29.96153846153846,29.96153846153846,27.357538339304835,1.461487766508653,30.116681223212655,27.357538339304835,0.5518285767815646,0.4193812695004201,0.024,0.3774431425503781,4.414628614252517,4.4325667412025584,1.3849149485736747,27.0,4.4325667412025584,37.27272727272727,27.35753833930483,1.1637931034482758,106.32123083034759,4.169032569116344,0.0,0.0,0.0,4.4325667412025584,4.169032569116344,0.0
2009-12-11 10:00:00,4.035888695193669,20.0,12.0,4.4843207724374095,30.263761119389503,27.46106063661612,1.3793103448275863,32.2637611193895,30.615384615384617,30.615384615384617,27.46106063661612,1.2255538097427359,30.263761119389503,27.46106063661612,0.5605400965546762,0.425395722144135,0.024,0.3828561499297215,4.4843207724374095,4.502860344651823,1.3850128413798384,27.0,4.502860344651823,38.40909090909091,27.46106063661612,1.1637931034482758,106.26946968169194,4.237209763198408,0.0,0.0,0.0,4.502860344651823,4.237209763198408,0.0
2009-12-11 11:00:00,3.968367779023713,20.0,12.0,4.40929753224857,30.105423017685467,27.34961206003011,1.3793103448275863,32.10542301768547,30.615384615384617,30.615384615384617,27.34961206003011,1.1639262985571364,30.105423017685467,27.34961206003011,0.5511621915310713,0.41892084186517387,0.024,0.3770287576786565,4.40929753224857,4.427189616435087,1.3849073218128078,27.0,4.427189616435087,38.40909090909091,27.34961206003011,1.163793103448276,106.32519396998495,4.163819929343237,0.0,0.0,0.0,4.427189616435087,4.163819929343237,0.0
2009-12-11 12:00:00,3.678802156935669,20.0,14.6,4.0875579521507435,29.423966785233727,26.86924306513951,1.3793103448275863,31.423966785233727,28.915384615384614,28.915384615384614,26.86924306513951,1.7221471578446081,29.423966785233727,26.86924306513951,0.5109447440188429,0.3910370364089577,0.024,0.35193333276806193,4.0875579521507435,4.102661655791639,1.3844069562814085,27.0,4.102661655791639,35.45454545454545,26.869243065139507,1.163793103448276,106.56537846743025,3.849901079313055,0.0,0.0,0.0,4.102661655791639,3.849901079313055,0.0
2009-12-11 13:00:00,3.702742952418513,20.0,13.0,4.11415883602057,29.480461906212536,26.90911263369968,1.3793103448275863,31.480461906212536,29.96153846153846,29.96153846153846,26.90911263369968,1.1619245976086658,29.480461906212536,26.90911263369968,0.5142698545025712,0.39334978895789324,0.024,0.3540148100621039,4.11415883602057,4.129493814916359,1.3844515403603133,27.0,4.129493814916359,37.27272727272727,26.909112633699685,1.1637931034482758,106.54544368315015,3.8758051702303127,0.0,0.0,0.0,4.129493814916359,3.8758051702303127,0.0
2009-12-11 14:00:00,3.644788596092039,20.0,13.0,4.049765106768932,29.34365302522918,26.8125498334986,1.3793103448275863,31.34365302522918,29.96153846153846,29.96153846153846,26.8125498334986,1.1086660603005274,29.34365302522918,26.8125498334986,0.5062206383461165,0.3877488686094667,0.024,0.34897398174852007,4.049765106768932,4.064539993629879,1.3843425266341074,27.0,4.064539993629879,37.27272727272727,26.8125498334986,1.1637931034482758,106.5937250832507,3.8131137554817927,0.0,0.0,0.0,4.064539993629879,3.8131137554817927,0.0
2009-12-11 15:00:00,3.49870859581499,20.0,14.4,3.887453995349989,28.998056273941305,26.568397526847566,1.3793103448275863,30.998056273941305,29.046153846153846,29.046153846153846,26.568397526847566,1.3525355250453008,28.998056273941305,26.568397526847566,0.4859317494187486,0.3735948912189329,0.024,0.3362354020970396,3.887453995349989,3.9008134844718825,1.3840504347603517,27.0,3.9008134844718825,35.68181818181818,26.568397526847562,1.1637931034482758,106.71580123657623,3.6553288634587893,0.0,0.0,0.0,3.9008134844718825,3.6553288634587893,0.0
2009-12-11 16:00:00,3.523485546206884,19.999999999999993,13.0,3.914983940229871,29.056751295402435,26.609886332758762,1.3793103448275863,31.056751295402435,29.96153846153846,29.96153846153846,26.609886332758762,1.0069619476289078,29.056751295402435,26.609886332758762,0.4893729925287339,0.3759993030758691,0.024,0.33839937276828214,3.914983940229871,3.9285838705374587,1.3841018139239016,27.0,3.9285838705374587,37.27272727272727,26.609886332758762,1.1637931034482758,106.69505683362061,3.682067367622907,0.0,0.0,0.0,3.9285838705374587,3.682067367622907,0.0
2009-12-11 17:00:00,3.489315702344474,20.0,13.4,3.8770174470494156,28.975796686650963,26.55266078224508,1.3793103448275863,30.975796686650963,29.7,29.7,26.55266078224508,1.061930789352381,28.975796686650963,26.55266078224508,0.48462718088117696,0.372682979253505,0.024,0.33541468132815455,3.8770174470494156,3.8902857449747663,1.3840307519025208,27.0,3.8902857449747663,36.81818181818182,26.552660782245077,1.163793103448276,106.72366960887746,3.6451948843512834,0.0,0.0,0.0,3.8902857449747663,3.6451948843512834,0.0
2009-12-11 18:00:00,3.4548100375738153,19.999999999999996,13.8,3.8386778195264615,28.893984008846857,26.49481037164282,1.3793103448275863,30.893984008846857,29.43846153846154,29.43846153846154,26.49481037164282,1.1241838211453234,28.893984008846857,26.49481037164282,0.4798347274408077,0.36933106513175246,0.024,0.33239795861857724,3.8386778195264615,3.8516109260396365,1.383957457308254,27.0,3.8516109260396365,36.36363636363636,26.49481037164282,1.163793103448276,106.7525948141786,3.6079787406985595,0.0,0.0,0.0,3.8516109260396365,3.60797874069856,0.0
2009-12-11 19:00:00,3.4696164744866964,20.0,13.0,3.855129416096329,28.929097691769705,26.5196418067095,1.3793103448275863,30.929097691769705,29.96153846153846,29.96153846153846,26.5196418067095,0.9655686271133558,28.929097691769705,26.5196418067095,0.48189117701204115,0.37076974796350093,0.024,0.33369277316715085,3.855129416096329,3.868206390892679,1.3839890999791897,27.0,3.868206390892679,37.27272727272727,26.5196418067095,1.1637931034482756,106.74017909664525,3.6239459439076893,0.0,0.0,0.0,3.868206390892679,3.6239459439076893,0.0
2009-12-11 20:00:00,3.5717993541414113,20.0,12.0,3.9686659490460126,29.171111788119337,26.69069556996558,1.3793103448275863,31.171111788119337,30.615384615384617,30.615384615384617,26.69069556996558,0.8717286158430703,29.171111788119337,26.69069556996558,0.49608324363075157,0.380683376594038,0.024,0.3426150389346342,3.9686659490460126,3.982734286705416,1.384199797333109,27.0,3.982734286705416,38.40909090909091,26.690695569965584,1.163793103448276,106.65465221501721,3.734234001041202,0.0,0.0,0.0,3.982734286705416,3.734234001041202,0.0
2009-12-11 21:00:00,3.4789876507978,20.0,13.4,3.865541834219778,28.951315563312228,26.535351916924867,1.3793103448275863,30.951315563312228,29.7,29.7,26.535351916924867,1.0529965932108825,28.951315563312228,26.535351916924867,0.48319272927747225,0.3716800195256903,0.024,0.33451201757312127,3.865541834219778,3.8787098361723467,1.3840089775401085,27.0,3.8787098361723467,36.81818181818182,26.535351916924874,1.163793103448276,106.73232404153757,3.6340535737447723,0.0,0.0,0.0,3.8787098361723467,3.6340535737447723,0.0
2009-12-11 22:00:00,3.5992559461180393,20.0,12.0,3.9991732734644883,29.23604895625292,26.736565660337615,1.3793103448275863,31.23604895625292,30.615384615384617,30.615384615384617,26.736565660337615,0.8888177578625748,29.23604895625292,26.736565660337615,0.49989665918306103,0.3833427507981728,0.024,0.3450084757183555,3.9991732734644883,4.013507548544306,1.3842542201116073,27.0,4.013507548544306,38.40909090909091,26.73656566033761,1.163793103448276,106.63171716983119,3.763896573241933,0.0,0.0,0.0,4.013507548544306,3.763896573241933,0.0
2009-12-11 23:00:00,0.0,18.801137240071487,12.0,0.0,18.801137240071487,18.801137240071487,1.3793103448275863,20.801137240071487,30.615384615384617,30.615384615384617,18.801137240071487,0.0,18.801137240071487,18.801137240071487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.801137240071487,18.801137240071487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.502826882535835,12.4,0.0,18.502826882535835,18.502826882535835,1.3793103448275863,20.502826882535835,30.353846153846153,30.353846153846153,18.502826882535835,0.0,18.502826882535835,18.502826882535835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.502826882535835,18.502826882535835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.373235626017795,10.0,0.0,18.373235626017795,18.373235626017795,1.3793103448275863,20.373235626017795,31.923076923076923,31.923076923076923,18.373235626017795,0.0,18.373235626017795,18.373235626017795,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.373235626017795,18.373235626017795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.29049959313881,10.0,0.0,18.29049959313881,18.29049959313881,1.3793103448275863,20.29049959313881,31.923076923076923,31.923076923076923,18.29049959313881,0.0,18.29049959313881,18.29049959313881,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29049959313881,18.29049959313881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.24258165157474,12.4,0.0,18.24258165157474,18.24258165157474,1.3793103448275863,20.24258165157474,30.353846153846153,30.353846153846153,18.24258165157474,0.0,18.24258165157474,18.24258165157474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.24258165157474,18.24258165157474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.17804602007228,11.0,0.0,18.17804602007228,18.17804602007228,1.3793103448275863,20.17804602007228,31.26923076923077,31.26923076923077,18.17804602007228,0.0,18.17804602007228,18.17804602007228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17804602007228,18.17804602007228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.444008201215563,20.0,11.0,6.048898001350625,33.523907882367276,29.743346631523135,1.3793103448275863,35.523907882367276,31.26923076923077,31.26923076923077,29.743346631523135,3.417407071534007,33.523907882367276,29.743346631523135,0.7561122501688281,0.5584141083333698,0.024,0.5025726975000329,6.048898001350625,6.080739412183962,1.3865710371630366,27.0,6.080739412183962,39.54545454545455,29.743346631523135,1.1637931034482758,105.12832668423843,5.784111289479535,0.0,0.0,0.0,6.080739412183962,5.784111289479536,0.0
2009-12-12 06:00:00,4.538583009860938,20.000000000000004,11.0,5.042870010956598,31.43638326346961,28.28458950662174,1.3793103448275863,33.43638326346961,31.26923076923077,31.26923076923077,28.28458950662174,1.456557539442134,31.43638326346961,28.28458950662174,0.6303587513695748,0.47330334648219224,0.024,0.425973011833973,5.042870010956598,5.066200345604817,1.3856915864337873,27.0,5.066200345604817,39.54545454545455,28.284589506621742,1.163793103448276,105.85770524668914,4.785858841166662,0.0,0.0,0.0,5.066200345604817,4.785858841166662,0.0
2009-12-12 07:00:00,4.613250449560087,20.0,10.0,5.125833832844541,31.609674227011695,28.406028081483853,1.3793103448275863,33.609674227011695,31.923076923076923,31.923076923076923,28.406028081483853,1.2564005985461482,31.609674227011695,28.406028081483853,0.6407292291055676,0.48037685540389313,0.024,0.4323391698635038,5.125833832844541,5.149871518384931,1.3857786443107099,27.0,5.149871518384931,40.68181818181818,28.406028081483853,1.163793103448276,105.79698595925808,4.867692091311677,0.0,0.0,0.0,5.149871518384931,4.867692091311677,0.0
2009-12-12 08:00:00,4.639994518148087,20.0,10.0,5.155549464608986,31.67168995034916,28.44947153496854,1.3793103448275863,33.67168995034916,31.923076923076923,31.923076923076923,28.44947153496854,1.2794888011296932,31.67168995034916,28.44947153496854,0.6444436830761232,0.4829078756476248,0.024,0.4346170880828623,5.155549464608986,5.179840252173748,1.3858090768836127,27.0,5.179840252173748,40.68181818181818,28.449471534968545,1.1637931034482758,105.77526423251572,4.8970241669993815,0.0,0.0,0.0,5.179840252173748,4.8970241669993815,0.0
2009-12-12 09:00:00,4.6912680857659605,20.0,10.8,5.2125200952955115,31.79050902670207,28.532683967142376,1.3793103448275863,33.79050902670207,31.4,31.4,28.532683967142376,1.56716307333966,31.79050902670207,28.532683967142376,0.6515650119119389,0.48775663185226664,0.024,0.43898096866703995,5.2125200952955115,5.237295758480738,1.385866353803397,27.0,5.237295758480738,39.77272727272727,28.532683967142376,1.163793103448276,105.73365801642882,4.953290992416976,0.0,0.0,0.0,5.237295758480738,4.953290992416976,0.0
2009-12-12 10:00:00,4.728980891002583,19.999999999999996,10.0,5.254423212225092,31.877838900039357,28.593824392398673,1.3793103448275863,33.87783890003936,31.923076923076923,31.923076923076923,28.593824392398673,1.3605682180047365,31.877838900039357,28.593824392398673,0.6568029015281365,0.4913199190185129,0.024,0.4421879271166616,5.254423212225092,5.279555204126943,1.3859076086977082,27.0,5.279555204126943,40.68181818181818,28.593824392398673,1.1637931034482758,105.70308780380066,4.994702911542677,0.0,0.0,0.0,5.279555204126943,4.994702911542677,0.0
2009-12-12 11:00:00,4.670553386946585,19.999999999999993,10.0,5.189503763273983,31.742517853984637,28.4990780019384,1.3793103448275863,33.74251785398464,31.923076923076923,31.923076923076923,28.4990780019384,1.3065746350369376,31.742517853984637,28.4990780019384,0.6486879704092479,0.4857983005421532,0.024,0.4372184704879379,5.189503763273983,5.214083593328198,1.3858433806272366,27.0,5.214083593328198,40.68181818181818,28.4990780019384,1.163793103448276,105.75046099903079,4.930554008058637,0.0,0.0,0.0,5.214083593328198,4.930554008058637,0.0
2009-12-12 12:00:00,4.476184143741368,20.0,11.6,4.973537937490409,31.291396639050923,28.182935428119414,1.3793103448275863,33.29139663905092,30.876923076923077,30.876923076923077,28.182935428119414,1.591519065292339,31.291396639050923,28.182935428119414,0.6216922421863011,0.4673839696120881,0.024,0.42064557265087926,4.973537937490409,4.996276334451618,1.385616380198699,27.0,4.996276334451618,38.86363636363637,28.182935428119418,1.1637931034482758,105.9085322859403,4.717539018444967,0.0,0.0,0.0,4.996276334451618,4.717539018444967,0.0
2009-12-12 13:00:00,4.33858370702894,19.999999999999996,12.0,4.820648563365489,30.97111961828984,27.95821426618641,1.3793103448275863,32.97111961828984,30.615384615384617,30.615384615384617,27.95821426618641,1.5639687991387687,30.97111961828984,27.95821426618641,0.6025810704206861,0.4543040132274302,0.024,0.4088736119046872,4.820648563365489,4.842078964688232,1.3854421285180427,27.0,4.842078964688232,38.40909090909091,27.958214266186417,1.163793103448276,106.02089286690679,4.567098836610186,0.0,0.0,0.0,4.842078964688232,4.567098836610186,0.0
2009-12-12 14:00:00,4.2548939711601905,20.0,12.0,4.727659967955767,30.775941346300286,27.821153866327933,1.3793103448275863,32.775941346300286,30.615384615384617,30.615384615384617,27.821153866327933,1.458565631800019,30.775941346300286,27.821153866327933,0.5909574959944709,0.44633028510307726,0.024,0.40169725659276956,4.727659967955767,4.748292996466075,1.3853300987570762,27.0,4.748292996466075,38.40909090909091,27.821153866327933,1.1637931034482758,106.08942306683603,4.475745893607757,0.0,0.0,0.0,4.748292996466075,4.475745893607757,0.0
2009-12-12 15:00:00,4.138049953108087,20.000000000000004,12.8,4.597833281231208,30.50294305428263,27.629297253513126,1.3793103448275863,32.502943054282625,30.092307692307692,30.092307692307692,27.629297253513126,1.6092702320464385,30.50294305428263,27.629297253513126,0.574729160153901,0.43517376738709795,0.024,0.39165639064838814,4.597833281231208,4.617350657969917,1.3851653895830143,27.0,4.617350657969917,37.5,27.62929725351313,1.163793103448276,106.18535137324344,4.348387605499224,0.0,0.0,0.0,4.617350657969917,4.348387605499224,0.0
2009-12-12 16:00:00,4.108250231455677,19.999999999999996,12.0,4.564722479395196,30.43322309538088,27.580271545758883,1.3793103448275863,32.43322309538088,30.615384615384617,30.615384615384617,27.580271545758883,1.2965268493838222,30.43322309538088,27.580271545758883,0.5705903099243995,0.4323238713873545,0.024,0.38909148424861906,4.564722479395196,4.583954866533931,1.3851217453357063,27.0,4.583954866533931,38.40909090909091,27.580271545758883,1.1637931034482758,106.20986422712056,4.315940802571353,0.0,0.0,0.0,4.583954866533931,4.315940802571353,0.0
2009-12-12 17:00:00,4.105199710533498,20.0,12.0,4.561333011703886,30.426083837783885,27.575250705468953,1.3793103448275863,32.426083837783885,30.615384615384617,30.615384615384617,27.575250705468953,1.293424483031504,30.426083837783885,27.575250705468953,0.5701666264629858,0.43203202903806814,0.024,0.38882882613426134,4.561333011703886,4.580536214607693,1.3851172386349608,27.0,4.580536214607693,38.40909090909091,27.575250705468953,1.163793103448276,106.21237464726552,4.312620097064764,0.0,0.0,0.0,4.580536214607693,4.312620097064764,0.0
2009-12-12 18:00:00,4.118083106663385,20.0,11.8,4.57564789629265,30.45623257942488,27.596452644241975,1.3793103448275863,32.45623257942488,30.746153846153845,30.746153846153845,27.596452644241975,1.25234865013031,30.45623257942488,27.596452644241975,0.5719559870365812,0.43326444536800457,0.024,0.3899380008312041,4.57564789629265,4.59497434082945,1.3851362224918056,27.0,4.59497434082945,38.63636363636363,27.596452644241978,1.163793103448276,106.201773677879,4.32664557445762,0.0,0.0,0.0,4.59497434082945,4.32664557445762,0.0
2009-12-12 19:00:00,4.141546060838194,20.0,11.0,4.601717845375771,30.511120057445368,27.635046404085507,1.3793103448275863,32.51112005744537,31.26923076923077,31.26923076923077,27.635046404085507,1.0915786718505556,30.511120057445368,27.635046404085507,0.5752147306719714,0.435507995076741,0.024,0.3919571955690669,4.601717845375771,4.621268644883445,1.3851704650949939,27.0,4.621268644883445,39.54545454545455,27.635046404085514,1.1637931034482758,106.18247679795724,4.3521951872310725,0.0,0.0,0.0,4.621268644883445,4.3521951872310725,0.0
2009-12-12 20:00:00,4.165163120335038,20.0,11.0,4.627959022594486,30.56634373414158,27.673869345020027,1.3793103448275863,32.56634373414158,31.26923076923077,31.26923076923077,27.673869345020027,1.109657521549455,30.56634373414158,27.673869345020027,0.5784948778243107,0.43776511389987854,0.024,0.39398860250989065,4.627959022594486,4.6477355339844735,1.3852045082399322,27.0,4.6477355339844735,39.54545454545455,27.67386934502003,1.163793103448276,106.16306532748999,4.377921379386719,0.0,0.0,0.0,4.6477355339844735,4.377921379386719,0.0
2009-12-12 21:00:00,4.188340205571283,20.000000000000007,11.0,4.653711339523648,30.620515059960947,27.711945472758668,1.3793103448275863,32.62051505996095,31.26923076923077,31.26923076923077,27.711945472758668,1.1277757576142922,30.620515059960947,27.711945472758668,0.581713917440456,0.43997905278527044,0.024,0.3959811475067434,4.653711339523648,4.673709244802175,1.3852375103978467,27.0,4.673709244802175,39.54545454545455,27.711945472758675,1.163793103448276,106.14402726362066,4.403176858170729,0.0,0.0,0.0,4.673709244802175,4.403176858170729,0.0
2009-12-12 22:00:00,4.200294906904679,19.999999999999993,11.0,4.666994341005199,30.648447460852573,27.731575997724327,1.3793103448275863,32.64844746085257,31.26923076923077,31.26923076923077,27.731575997724327,1.1372706619170583,30.648447460852573,27.731575997724327,0.5833742926256499,0.44112056300584596,0.024,0.3970085067052614,4.666994341005199,4.687106397305784,1.3852543775999049,27.0,4.687106397305784,39.54545454545455,27.731575997724335,1.163793103448276,106.13421200113783,4.416206903439897,0.0,0.0,0.0,4.687106397305784,4.416206903439897,0.0
2009-12-12 23:00:00,0.0,18.58604032123142,10.0,0.0,18.58604032123142,18.58604032123142,1.3793103448275863,20.58604032123142,31.923076923076923,31.923076923076923,18.58604032123142,0.0,18.58604032123142,18.58604032123142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.58604032123142,18.58604032123142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.233225951940337,10.4,0.0,18.233225951940337,18.233225951940337,1.3793103448275863,20.233225951940337,31.661538461538463,31.661538461538463,18.233225951940337,0.0,18.233225951940337,18.233225951940337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.233225951940337,18.233225951940337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.103379862731977,10.0,0.0,18.103379862731977,18.103379862731977,1.3793103448275863,20.103379862731977,31.923076923076923,31.923076923076923,18.103379862731977,0.0,18.103379862731977,18.103379862731977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.103379862731977,18.103379862731977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,18.009094654659744,10.0,0.0,18.009094654659744,18.009094654659744,1.3793103448275863,20.009094654659744,31.923076923076923,31.923076923076923,18.009094654659744,0.0,18.009094654659744,18.009094654659744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.009094654659744,18.009094654659744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.932197328665556,9.6,0.0,17.932197328665556,17.932197328665556,1.3793103448275863,19.932197328665556,32.184615384615384,32.184615384615384,17.932197328665556,0.0,17.932197328665556,17.932197328665556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.932197328665556,17.932197328665556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.85536651311205,9.0,0.0,17.85536651311205,17.85536651311205,1.3793103448275863,19.85536651311205,32.57692307692308,32.57692307692308,17.85536651311205,0.0,17.85536651311205,17.85536651311205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85536651311205,17.85536651311205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,5.642971653211247,20.000000000000007,9.0,6.269968503568053,33.97888315183665,30.060152837106617,1.3793103448275863,35.97888315183665,32.57692307692308,32.57692307692308,30.060152837106617,2.1476514527169437,33.97888315183665,30.060152837106617,0.7837460629460066,0.5769368637346382,0.024,0.5192431773611743,6.269968503568053,6.303662189941517,1.3867225112752892,27.0,6.303662189941517,41.81818181818182,30.060152837106617,1.163793103448276,104.9699235814467,6.0052079442074415,0.0,0.0,0.0,6.303662189941517,6.0052079442074415,0.0
2009-12-13 06:00:00,4.438330324005389,20.000000000000007,10.4,4.931478137783766,31.2033654952013,28.121191659086445,1.3793103448275863,33.2033654952013,31.661538461538463,31.661538461538463,28.121191659086445,1.200807292033013,31.2033654952013,28.121191659086445,0.6164347672229707,0.4637893717029056,0.024,0.41741043453261506,4.931478137783766,4.9538570749540565,1.3855696242328273,27.0,4.9538570749540565,40.22727272727273,28.121191659086456,1.163793103448276,105.93940417045677,4.6761232175549035,0.0,0.0,0.0,4.9538570749540565,4.6761232175549035,0.0
2009-12-13 07:00:00,5.237550872509016,20.0,9.0,5.819500969454462,33.05043743409823,29.413249328189192,1.3793103448275863,35.05043743409823,32.57692307692308,32.57692307692308,29.413249328189192,1.5857549099593264,33.05043743409823,29.413249328189192,0.7274376211818078,0.5391284822948982,0.024,0.48521563406540835,5.819500969454462,5.849413817683952,1.3864001453487582,27.0,5.849413817683952,41.81818181818182,29.413249328189195,1.1637931034482758,105.29337533590541,5.555348376878637,0.0,0.0,0.0,5.849413817683952,5.555348376878637,0.0
2009-12-13 08:00:00,5.252022753016408,20.0,9.0,5.835580836684898,33.083672229383765,29.4364342064557,1.3793103448275863,35.083672229383765,32.57692307692308,32.57692307692308,29.4364342064557,1.6018758042356966,33.083672229383765,29.4364342064557,0.7294476045856122,0.5404825544601471,0.024,0.48643429901413243,5.835580836684898,5.865629092130912,1.3864126146342448,27.0,5.865629092130912,41.81818181818182,29.436434206455708,1.1637931034482758,105.28178289677214,5.571361854578497,0.0,0.0,0.0,5.865629092130912,5.571361854578497,0.0
2009-12-13 09:00:00,5.1694102846967,19.999999999999996,10.4,5.7437892052185555,32.893856401236285,29.303988147974685,1.3793103448275863,34.893856401236285,31.661538461538463,31.661538461538463,29.303988147974685,2.1002913022911858,32.893856401236285,29.303988147974685,0.7179736506523194,0.5327482691810635,0.024,0.4794734422629572,5.7437892052185555,5.773064032136662,1.3863403854799297,27.0,5.773064032136662,40.22727272727273,29.303988147974692,1.1637931034482758,105.34800592601266,5.47999364714237,0.0,0.0,0.0,5.773064032136662,5.47999364714237,0.0
2009-12-13 10:00:00,5.265520713723384,20.0,9.0,5.85057857080376,33.11466404082379,29.45805243407144,1.3793103448275863,35.11466404082379,32.57692307692308,32.57692307692308,29.45805243407144,1.617124527998597,33.11466404082379,29.45805243407144,0.73132232135047,0.5417451953974856,0.024,0.48757067585773695,5.85057857080376,5.880753090343509,1.3864241757842504,27.0,5.880753090343509,41.81818181818182,29.45805243407144,1.163793103448276,105.27097378296428,5.58630064776239,0.0,0.0,0.0,5.880753090343509,5.58630064776239,0.0
2009-12-13 11:00:00,5.127203641810731,19.999999999999993,10.0,5.696892935345257,32.796789486703894,29.23623140211311,1.3793103448275863,34.796789486703894,31.923076923076923,31.923076923076923,29.23623140211311,1.82783660657717,32.796789486703894,29.23623140211311,0.7121116169181572,0.5287925013316085,0.024,0.47591325119844763,5.696892935345257,5.725772185478418,1.3863024805253445,27.0,5.725772185478418,40.68181818181818,29.236231402113113,1.1637931034482758,105.38188429894345,5.433355290208854,0.0,0.0,0.0,5.725772185478418,5.433355290208854,0.0
2009-12-13 12:00:00,4.934172433489453,20.0,11.4,5.482413814988281,32.35206104420066,28.92555240983298,1.3793103448275863,34.35206104420066,31.007692307692306,31.007692307692306,28.92555240983298,2.2698853284947225,32.35206104420066,28.92555240983298,0.6853017268735351,0.5106627228968074,0.024,0.4595964506071266,5.482413814988281,5.509480087277961,1.3861198981785219,27.0,5.509480087277961,39.09090909090909,28.92555240983298,1.163793103448276,105.5372237950835,5.220414076814689,0.0,0.0,0.0,5.509480087277961,5.220414076814689,0.0
2009-12-13 13:00:00,4.978808720483986,20.0,10.0,5.532009689426651,32.455017029647905,28.99751097375625,1.3793103448275863,34.455017029647905,31.923076923076923,31.923076923076923,28.99751097375625,1.6301030135050487,32.455017029647905,28.99751097375625,0.6915012111783314,0.5148606720816997,0.024,0.46337460487352977,5.532009689426651,5.559495756634821,1.3861635173575109,27.0,5.559495756634821,40.68181818181818,28.997510973756242,1.1637931034482758,105.50124451312188,5.269602062318184,0.0,0.0,0.0,5.559495756634821,5.269602062318184,0.0
2009-12-13 14:00:00,4.938560140826888,20.0,10.0,5.487289045363209,32.36218470346529,28.93262905011328,1.3793103448275863,34.36218470346529,31.923076923076923,31.923076923076923,28.93262905011328,1.5818438547609035,32.36218470346529,28.93262905011328,0.6859111306704011,0.5110755300858856,0.024,0.45996797707729703,5.487289045363209,5.514396598371797,1.3861242246831222,27.0,5.514396598371797,40.68181818181818,28.932629050113285,1.163793103448276,105.53368547494335,5.225247818793431,0.0,0.0,0.0,5.514396598371797,5.225247818793431,0.0
2009-12-13 15:00:00,4.845739998290713,20.0,11.0,5.384155553656348,32.14787371372254,28.78277649268732,1.3793103448275863,34.14787371372254,31.26923076923077,31.26923076923077,28.78277649268732,1.8667197913556028,32.14787371372254,28.78277649268732,0.6730194442070435,0.5023356049538366,0.024,0.4521020444584529,5.384155553656348,5.410389114151732,1.3860308455657873,27.0,5.410389114151732,39.54545454545455,28.78277649268732,1.1637931034482758,105.60861175365633,5.123056751065015,0.0,0.0,0.0,5.410389114151732,5.123056751065015,0.0
2009-12-13 16:00:00,4.904988912528637,20.0,10.0,5.449987680587374,32.28470883378395,28.87846653341684,1.3793103448275863,34.28470883378395,31.923076923076923,31.923076923076923,28.87846653341684,1.543141696501341,32.28470883378395,28.87846653341684,0.6812484600734218,0.5079162088128191,0.024,0.45712458793153715,5.449987680587374,5.476779301468656,1.3860909032438693,27.0,5.476779301468656,40.68181818181818,28.878466533416837,1.1637931034482758,105.56076673329159,5.18827161923351,0.0,0.0,0.0,5.476779301468656,5.18827161923351,0.0
