timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-13 17:00:00,4.8928751793324246,20.0,10.0,5.436527977036027,32.25674265006375,28.85891266441623,1.3793103448275863,34.25674265006375,31.923076923076923,31.923076923076923,28.85891266441623,1.5295074459283295,32.25674265006375,28.85891266441623,0.6795659971295034,0.5067757275475195,0.024,0.4560981547927676,5.436527977036027,5.4632055497907785,1.3860787551495684,27.0,5.4632055497907785,40.68181818181818,28.85891266441623,1.163793103448276,105.57054366779188,5.17493361309413,0.0,0.0,0.0,5.4632055497907785,5.17493361309413,0.0
2009-12-13 18:00:00,4.871487908060542,20.000000000000004,10.4,5.412764342289492,32.20735418932264,28.824376475391713,1.3793103448275863,34.20735418932264,31.661538461538463,31.661538461538463,28.824376475391713,1.6446632867386655,32.20735418932264,28.824376475391713,0.6765955427861865,0.5047615359531444,0.024,0.45428538235783,5.412764342289492,5.439240495884806,1.3860571437340057,27.0,5.439240495884806,40.22727272727273,28.824376475391716,1.1637931034482758,105.58781176230414,5.151390492047934,0.0,0.0,0.0,5.439240495884806,5.151390492047934,0.0
2009-12-13 19:00:00,4.905103752630759,20.0,10.0,5.450115280700843,32.28497393207283,28.878651881634806,1.3793103448275863,34.28497393207283,31.923076923076923,31.923076923076923,28.878651881634806,1.543271776452708,32.28497393207283,28.878651881634806,0.6812644100876054,0.5079270195289833,0.024,0.457134317576085,5.450115280700843,5.476907982653741,1.3860910180915778,27.0,5.476907982653741,40.68181818181818,28.878651881634802,1.1637931034482758,105.5606740591826,5.188398076714736,0.0,0.0,0.0,5.476907982653741,5.188398076714736,0.0
2009-12-13 20:00:00,4.917533583116676,20.0,10.0,5.463926203462973,32.31366427274811,28.898710395583755,1.3793103448275863,34.31366427274811,31.923076923076923,31.923076923076923,28.898710395583755,1.5574439033968956,32.31366427274811,28.898710395583755,0.6829907754328717,0.5090969920399648,0.024,0.4581872928359684,5.463926203462973,5.490835902666969,1.3861034136037984,27.0,5.490835902666969,40.68181818181818,28.89871039558375,1.1637931034482758,105.55064480220813,5.202086555658919,0.0,0.0,0.0,5.490835902666969,5.202086555658919,0.0
2009-12-13 21:00:00,4.202418006009543,20.0,10.0,4.669353340010603,30.653407480854927,27.7350616433483,1.3793103448275863,32.65340748085492,31.923076923076923,31.923076923076923,27.7350616433483,0.9611484998493722,30.653407480854927,27.7350616433483,0.5836691675013254,0.44132325898087743,0.024,0.3971909330827897,4.669353340010603,4.68948566590869,1.3852573621883684,27.0,4.68948566590869,40.68181818181818,27.735061643348295,1.1637931034482758,106.13246917832585,4.418521214303725,0.0,0.0,0.0,4.68948566590869,4.418521214303725,0.0
2009-12-13 22:00:00,4.229993498681743,20.0,9.0,4.6999927763130485,30.717812233269647,27.780316748073993,1.3793103448275863,32.71781223326965,32.57692307692308,32.57692307692308,27.780316748073993,0.8447051170836609,30.717812233269647,27.780316748073993,0.5874990970391311,0.4439550955522474,0.024,0.3995595859970226,4.6999927763130485,4.720388285868274,1.385295830052017,27.0,4.720388285868274,41.81818181818182,27.78031674807399,1.163793103448276,106.109841625963,4.4485866848313975,0.0,0.0,0.0,4.720388285868274,4.4485866848313975,0.0
2009-12-13 23:00:00,0.0,18.327401995219496,9.0,0.0,18.327401995219496,18.327401995219496,1.3793103448275863,20.327401995219496,32.57692307692308,32.57692307692308,18.327401995219496,0.0,18.327401995219496,18.327401995219496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.327401995219496,18.327401995219496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.920320771301668,9.8,0.0,17.920320771301668,17.920320771301668,1.3793103448275863,19.920320771301668,32.05384615384615,32.05384615384615,17.920320771301668,0.0,17.920320771301668,17.920320771301668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.920320771301668,17.920320771301668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.773752904326237,9.0,0.0,17.773752904326237,17.773752904326237,1.3793103448275863,19.773752904326237,32.57692307692308,32.57692307692308,17.773752904326237,0.0,17.773752904326237,17.773752904326237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.773752904326237,17.773752904326237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.672536868711624,9.0,0.0,17.672536868711624,17.672536868711624,1.3793103448275863,19.672536868711624,32.57692307692308,32.57692307692308,17.672536868711624,0.0,17.672536868711624,17.672536868711624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.672536868711624,17.672536868711624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.605124236458067,10.0,0.0,17.605124236458067,17.605124236458067,1.3793103448275863,19.605124236458067,31.923076923076923,31.923076923076923,17.605124236458067,0.0,17.605124236458067,17.605124236458067,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.605124236458067,17.605124236458067,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.531058294650904,9.0,0.0,17.531058294650904,17.531058294650904,1.3793103448275863,19.531058294650904,32.57692307692308,32.57692307692308,17.531058294650904,0.0,17.531058294650904,17.531058294650904,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.531058294650904,17.531058294650904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,6.459311307104718,19.999999999999993,9.0,7.177012563449686,35.833177770636965,31.34754491848091,1.3793103448275863,37.833177770636965,32.57692307692308,32.57692307692308,31.34754491848091,5.032690513972846,35.833177770636965,31.34754491848091,0.8971265704312108,0.6523373445388293,0.024,0.5871036100849464,7.177012563449686,7.21824629790357,1.3872348281673197,27.0,7.21824629790357,41.81818181818182,31.34754491848091,1.1637931034482758,104.32622754075955,6.91891815515274,0.0,0.0,0.0,7.21824629790357,6.91891815515274,0.0
2009-12-14 06:00:00,5.050586495584594,20.000000000000004,10.4,5.611762772871771,32.6204271927428,29.113075459697946,1.3793103448275863,34.6204271927428,31.661538461538463,31.661538461538463,29.113075459697946,1.8982918429044862,32.6204271927428,29.113075459697946,0.7014703466089713,0.5216040636585778,0.024,0.46944365729272003,5.611762772871771,5.639923179237629,1.38623186688528,27.0,5.639923179237629,40.22727272727273,29.113075459697953,1.1637931034482758,105.44346227015103,5.348765165532867,0.0,0.0,0.0,5.639923179237629,5.348765165532867,0.0
2009-12-14 07:00:00,5.842224302129377,20.000000000000007,9.0,6.491360335699309,34.43328187010143,30.376181660289365,1.3793103448275863,36.43328187010143,32.57692307692308,32.57692307692308,30.376181660289365,2.5427795592431193,34.43328187010143,30.376181660289365,0.8114200419624136,0.5954271247293789,0.024,0.535884412256441,6.491360335699309,6.5269030481722465,1.3868626032852702,27.0,6.5269030481722465,41.81818181818182,30.37618166028937,1.163793103448276,104.81190916985531,6.227253276719657,0.0,0.0,0.0,6.5269030481722465,6.227253276719657,0.0
2009-12-14 08:00:00,5.833409301873681,20.0,9.0,6.4815658909707565,34.41320467047366,30.36222598861694,1.3793103448275863,36.41320467047366,32.57692307692308,32.57692307692308,30.36222598861694,2.5229440324204857,34.41320467047366,30.36222598861694,0.8101957363713446,0.5946103358181745,0.024,0.535149302236357,6.4815658909707565,6.517026924552574,1.3868566339929598,27.0,6.517026924552574,41.81818181818182,30.36222598861695,1.1637931034482758,104.81888700569152,6.21741664190606,0.0,0.0,0.0,6.517026924552574,6.21741664190606,0.0
2009-12-14 09:00:00,5.69367206714318,20.000000000000004,10.8,6.326302296825756,34.09462184157001,30.140682906053915,1.3793103448275863,36.09462184157001,31.4,31.4,30.140682906053915,4.330687562958961,34.09462184157001,30.140682906053915,0.7907877871032195,0.5816473139429741,0.024,0.5234825825486766,6.326302296825756,6.360467028220054,1.386759209145066,27.0,6.360467028220054,39.77272727272727,30.14068290605392,1.163793103448276,104.92965854697304,6.061648456973405,0.0,0.0,0.0,6.360467028220054,6.061648456973405,0.0
2009-12-14 10:00:00,5.801305026759,20.0,9.0,6.445894474176666,34.340063618431444,30.31137957207103,1.3793103448275863,36.340063618431444,32.57692307692308,32.57692307692308,30.31137957207103,2.452747241130407,34.340063618431444,30.31137957207103,0.8057368092720832,0.5916346365720594,0.024,0.5324711729148535,6.445894474176666,6.481057937833872,1.3868347201298288,27.0,6.481057937833872,41.81818181818182,30.311379572071036,1.1637931034482758,104.84431021396448,6.181601962574258,0.0,0.0,0.0,6.481057937833872,6.181601962574258,0.0
2009-12-14 11:00:00,5.659808825992962,20.0,10.0,6.288676473325514,34.01732783300083,30.08690503717238,1.3793103448275863,36.01732783300083,31.923076923076923,31.923076923076923,30.08690503717238,2.9524865637302162,34.01732783300083,30.08690503717238,0.7860845591656892,0.5785015888841569,0.024,0.5206514299957412,6.288676473325514,6.322526632213929,1.3867347805617007,27.0,6.322526632213929,40.68181818181818,30.08690503717238,1.1637931034482758,104.9565474814138,6.02394684651146,0.0,0.0,0.0,6.322526632213929,6.02394684651146,0.0
2009-12-14 12:00:00,5.457605370160921,19.999999999999996,11.6,6.0640059668454676,33.55504122076802,29.7650374914896,1.3793103448275863,35.55504122076802,30.876923076923077,30.876923076923077,29.7650374914896,4.701555105322133,33.55504122076802,29.7650374914896,0.7580007458556834,0.559681889094183,0.024,0.5037137001847648,6.0640059668454676,6.095974155754885,1.3865817845176596,27.0,6.095974155754885,38.86363636363637,29.7650374914896,1.1637931034482758,105.1174812542552,5.799201125272508,0.0,0.0,0.0,6.095974155754885,5.799201125272508,0.0
2009-12-14 13:00:00,5.510358968623188,20.000000000000004,10.0,6.122621076247986,33.67577427557553,29.849136102920536,1.3793103448275863,35.67577427557553,31.923076923076923,31.923076923076923,29.849136102920536,2.544972144893295,33.67577427557553,29.849136102920536,0.7653276345309983,0.5645978490839052,0.024,0.5081380641755147,6.122621076247986,6.155080861156377,1.3866229184063612,27.0,6.155080861156377,40.68181818181818,29.849136102920536,1.163793103448276,105.07543194853973,5.857773550881812,0.0,0.0,0.0,6.155080861156377,5.857773550881812,0.0
2009-12-14 14:00:00,5.453184662825875,20.0,10.0,6.0590940698065285,33.54491981648403,29.75798602285495,1.3793103448275863,35.54491981648403,31.923076923076923,31.923076923076923,29.75798602285495,2.412534714452058,33.54491981648403,29.75798602285495,0.7573867587258161,0.5592697401441356,0.024,0.503342766129722,6.0590940698065285,6.091021043820942,1.3865782969388702,27.0,6.091021043820942,40.68181818181818,29.757986022854947,1.163793103448276,105.12100698857253,5.794294802068519,0.0,0.0,0.0,6.091021043820942,5.79429480206852,0.0
2009-12-14 15:00:00,5.177816426851567,19.999999999999996,12.8,5.753129363168409,32.9131815429285,29.317475690948243,1.3793103448275863,34.9131815429285,30.092307692307692,30.092307692307692,29.317475690948243,6.400864019415571,32.9131815429285,29.317475690948243,0.7191411703960511,0.533535773613042,0.024,0.48018219625173786,5.753129363168409,5.782482940529713,1.386347852652692,27.0,5.782482940529713,37.5,29.31747569094825,1.1637931034482758,105.34126215452588,5.489285795766663,0.0,0.0,0.0,5.782482940529713,5.489285795766663,0.0
2009-12-14 16:00:00,5.162943519513535,20.0,12.0,5.736603910570594,32.878988103124264,29.29361065901764,1.3793103448275863,34.878988103124264,30.615384615384617,30.615384615384617,29.29361065901764,3.7414477528067853,32.878988103124264,29.29361065901764,0.7170754888213242,0.5321423702914057,0.024,0.4789281332622651,5.736603910570594,5.7658181475997345,1.386334622602157,27.0,5.7658181475997345,38.40909090909091,29.293610659017645,1.163793103448276,105.35319467049118,5.472846044805044,0.0,0.0,0.0,5.7658181475997345,5.472846044805044,0.0
2009-12-14 17:00:00,5.104862015019541,20.0,12.0,5.672068905577268,32.74538323469222,29.20034016870643,1.3793103448275863,34.74538323469222,30.615384615384617,30.615384615384617,29.20034016870643,3.45552013242559,32.74538323469222,29.20034016870643,0.7090086131971585,0.5266973616815674,0.024,0.4740276255134107,5.672068905577268,5.700738641745425,1.386282133135965,27.0,5.700738641745425,38.40909090909091,29.200340168706433,1.163793103448276,105.39982991564679,5.408679166093361,0.0,0.0,0.0,5.700738641745425,5.408679166093361,0.0
2009-12-14 18:00:00,4.980335697037575,20.0,13.0,5.533706330041751,32.45853781841664,28.999971362140545,1.3793103448275863,34.45853781841664,29.96153846153846,29.96153846153846,28.999971362140545,4.961106192591566,32.45853781841664,28.999971362140545,0.6917132912552189,0.5150042203333725,0.024,0.4635037983000352,5.533706330041751,5.561206752075088,1.386164994195549,27.0,5.561206752075088,37.27272727272727,28.999971362140545,1.163793103448276,105.50001431892973,5.271285305481943,0.0,0.0,0.0,5.561206752075088,5.271285305481943,0.0
2009-12-14 19:00:00,5.016665828070249,20.0,12.0,5.574073142300277,32.54228060604974,29.058484892112062,1.3793103448275863,34.54228060604974,30.615384615384617,30.615384615384617,29.058484892112062,3.0864129498332655,32.54228060604974,29.058484892112062,0.6967591427875346,0.5184183719558833,0.024,0.4665765347602949,5.574073142300277,5.601914979495866,1.3861998371400304,27.0,5.601914979495866,38.40909090909091,29.05848489211207,1.163793103448276,105.47075755394397,5.311344214656574,0.0,0.0,0.0,5.601914979495866,5.311344214656574,0.0
2009-12-14 20:00:00,4.988385702536383,20.0,12.0,5.542650780595981,32.47709754393993,29.012940806067437,1.3793103448275863,34.47709754393993,30.615384615384617,30.615384615384617,29.012940806067437,2.9817876900705387,32.47709754393993,29.012940806067437,0.6928313475744976,0.5157609204001768,0.024,0.4641848283601592,5.542650780595981,5.570226872635998,1.3861727632851715,27.0,5.570226872635998,38.40909090909091,29.01294080606744,1.163793103448276,105.49352959696628,5.280159734835702,0.0,0.0,0.0,5.570226872635998,5.280159734835702,0.0
2009-12-14 21:00:00,4.350337547208497,20.0,12.0,4.833708385787219,30.998508062017727,27.97744032090072,1.3793103448275863,32.99850806201773,30.615384615384617,30.615384615384617,27.97744032090072,1.5796353230282507,30.998508062017727,27.97744032090072,0.6042135482234023,0.4554227611900427,0.024,0.4098804850710384,4.833708385787219,4.855250661906223,1.3854574852693744,27.0,4.855250661906223,38.40909090909091,27.977440320900726,1.163793103448276,106.01127983954964,4.579937785162814,0.0,0.0,0.0,4.855250661906223,4.579937785162814,0.0
2009-12-14 22:00:00,4.315938541075689,20.0,12.0,4.795487267861877,30.91833633593871,27.921156793525036,1.3793103448275863,32.91833633593871,30.615384615384617,30.615384615384617,27.921156793525036,1.5344065244280038,30.91833633593871,27.921156793525036,0.5994359084827346,0.4521478351071299,0.024,0.4069330515964169,4.795487267861877,4.816702051372591,1.3854122837391343,27.0,4.816702051372591,38.40909090909091,27.92115679352504,1.163793103448276,106.03942160323749,4.542369223207393,0.0,0.0,0.0,4.816702051372591,4.542369223207393,0.0
2009-12-14 23:00:00,0.0,18.30238695977499,11.0,0.0,18.30238695977499,18.30238695977499,1.3793103448275863,20.30238695977499,31.26923076923077,31.26923076923077,18.30238695977499,0.0,18.30238695977499,18.30238695977499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.30238695977499,18.30238695977499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.914555540468083,13.0,0.0,17.914555540468083,17.914555540468083,1.3793103448275863,19.914555540468083,29.96153846153846,29.96153846153846,17.914555540468083,0.0,17.914555540468083,17.914555540468083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.914555540468083,17.914555540468083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.799071748790688,13.0,0.0,17.799071748790688,17.799071748790688,1.3793103448275863,19.799071748790688,29.96153846153846,29.96153846153846,17.799071748790688,0.0,17.799071748790688,17.799071748790688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.799071748790688,17.799071748790688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.74213285737352,13.0,0.0,17.74213285737352,17.74213285737352,1.3793103448275863,19.74213285737352,29.96153846153846,29.96153846153846,17.74213285737352,0.0,17.74213285737352,17.74213285737352,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.74213285737352,17.74213285737352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.728988009265876,16.0,0.0,17.728988009265876,17.728988009265876,1.3793103448275863,19.728988009265876,28.0,28.0,17.728988009265876,0.0,17.728988009265876,17.728988009265876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.728988009265876,17.728988009265876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.69191130703476,14.0,0.0,17.69191130703476,17.69191130703476,1.3793103448275863,19.69191130703476,29.307692307692307,29.307692307692307,17.69191130703476,0.0,17.69191130703476,17.69191130703476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.69191130703476,17.69191130703476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.45383728212781,20.0,14.0,7.170930313475345,35.8208063700438,31.338974924121704,1.3793103448275863,37.8208063700438,29.307692307692307,29.307692307692307,31.338974924121704,0.0,35.8208063700438,31.338974924121704,0.8963662891844181,0.6518347510599719,0.024,0.5866512759539747,7.170930313475345,7.212113788581341,1.3872318823082808,27.0,7.212113788581341,36.13636363636363,31.3389749241217,1.163793103448276,104.33051253793914,6.912756022317729,0.0,0.0,0.0,7.212113788581341,6.912756022317729,0.0
2009-12-15 06:00:00,5.004541405462861,19.999999999999996,16.2,5.560601561625401,32.514338422119735,29.038962446103863,1.3793103448275863,34.514338422119735,28.0,28.0,29.038962446103863,0.0,32.514338422119735,29.038962446103863,0.6950751952031752,0.5172792208373667,0.024,0.46555129875363,5.560601561625401,5.5883294837091375,1.3861882714955598,27.0,5.5883294837091375,35.0,29.038962446103866,1.163793103448276,105.48051877694806,5.297973074560213,0.0,0.0,0.0,5.5883294837091375,5.297973074560213,0.0
2009-12-15 07:00:00,5.07204945040878,20.0,14.0,5.6356105004542005,32.66985270059329,29.147596137809412,1.3793103448275863,34.66985270059329,29.307692307692307,29.307692307692307,29.147596137809412,30.346040868674994,32.66985270059329,29.147596137809412,0.7044513125567751,0.5236187721216647,0.024,0.47125689490949824,5.6356105004542005,5.663972377666368,1.3862518874757723,27.0,5.663972377666368,36.13636363636363,29.147596137809415,1.1637931034482758,105.42620193109529,5.372452268903929,0.0,0.0,0.0,5.663972377666368,5.372452268903929,0.0
2009-12-15 08:00:00,5.007906561263928,20.0,14.0,5.564340623626586,32.52209435018652,29.044381460419903,1.3793103448275863,34.52209435018652,29.307692307692307,29.307692307692307,29.044381460419903,18.21742406317517,32.52209435018652,29.044381460419903,0.6955425779533233,0.5175954194545541,0.024,0.4658358775090987,5.564340623626586,5.592100165572042,1.3861914877990393,27.0,5.592100165572042,36.13636363636363,29.0443814604199,1.1637931034482758,105.47780926979004,5.301684026512748,0.0,0.0,0.0,5.592100165572042,5.301684026512748,0.0
2009-12-15 09:00:00,4.817988854144171,20.000000000000004,16.6,5.353320949049079,32.08373820141142,28.737912608255744,1.3793103448275863,34.08373820141142,28.0,28.0,28.737912608255744,0.0,32.08373820141142,28.737912608255744,0.6691651186311349,0.4997196194320117,0.024,0.44974765748881057,5.353320949049079,5.379292910992281,1.3860021527958877,27.0,5.379292910992281,35.0,28.737912608255748,1.163793103448276,105.63104369587212,5.092530304329933,0.0,0.0,0.0,5.379292910992281,5.092530304329933,0.0
2009-12-15 10:00:00,4.84934722623893,19.999999999999993,15.0,5.388163584709922,32.15620827078594,28.788606030342237,1.3793103448275863,34.15620827078594,28.653846153846153,28.653846153846153,28.788606030342237,0.0,32.15620827078594,28.788606030342237,0.6735204480887402,0.5026755432270765,0.024,0.45240798890436884,5.388163584709922,5.414431139032629,1.3860345485086776,27.0,5.414431139032629,35.0,28.78860603034224,1.163793103448276,105.60569698482888,5.1270256185236445,0.0,0.0,0.0,5.414431139032629,5.1270256185236445,0.0
2009-12-15 11:00:00,4.7352410035561485,20.000000000000007,15.0,5.261378892840165,31.892329946433655,28.603968138408554,1.3793103448275863,33.892329946433655,28.653846153846153,28.653846153846153,28.603968138408554,90.9352832014617,31.892329946433655,28.603968138408554,0.6576723616050206,0.49191115403621266,0.024,0.44272003863259135,5.261378892840165,5.286570008243787,1.3859143866161847,27.0,5.286570008243787,35.0,28.60396813840856,1.1637931034482758,105.69801593079572,5.0015792270926775,0.0,0.0,0.0,5.286570008243787,5.0015792270926775,0.0
2009-12-15 12:00:00,4.4383942420657165,20.000000000000007,17.2,4.931549157850796,31.203514188979643,28.121295965322897,1.3793103448275863,33.20351418897964,28.0,28.0,28.121295965322897,0.0,31.203514188979643,28.121295965322897,0.6164436447313495,0.4637954437032606,0.024,0.41741589933293455,4.931549157850796,4.9539287022211225,1.3855697039203336,27.0,4.9539287022211225,35.0,28.1212959653229,1.163793103448276,105.93935201733855,4.676193131151433,0.0,0.0,0.0,4.9539287022211225,4.676193131151433,0.0
2009-12-15 13:00:00,4.462302269588697,20.0,15.0,4.95811363287633,31.259120286639945,28.16029926609224,1.3793103448275863,33.25912028663994,28.653846153846153,28.653846153846153,28.16029926609224,8.660242818797421,31.259120286639945,28.16029926609224,0.6197642041095413,0.4660660692655725,0.024,0.4194594623390152,4.95811363287633,4.980720239802888,1.3855993347749929,27.0,4.980720239802888,35.0,28.16029926609224,1.1637931034482756,105.91985036695388,4.702348259129368,0.0,0.0,0.0,4.980720239802888,4.702348259129368,0.0
2009-12-15 14:00:00,4.342925705139327,20.0,15.0,4.8254730057103625,30.98123787903808,27.965317250469102,1.3793103448275863,32.981237879038076,28.653846153846153,28.653846153846153,27.965317250469102,6.041707910533528,30.98123787903808,27.965317250469102,0.6031841257137953,0.45471732310817237,0.024,0.4092455907973552,4.8254730057103625,4.84694473802118,1.3854478120691665,27.0,4.84694473802118,35.0,27.965317250469106,1.1637931034482758,106.01734137476545,4.5718414319479095,0.0,0.0,0.0,4.84694473802118,4.5718414319479095,0.0
2009-12-15 15:00:00,4.076284379803739,20.0,17.0,4.529204866448599,30.358391673067807,27.527638631537435,1.3793103448275863,32.35839167306781,28.0,28.0,27.527638631537435,8.265889665243519,30.358391673067807,27.527638631537435,0.5661506083060749,0.42926472731052584,0.024,0.38633825457947324,4.529204866448599,4.548131339179651,1.3850741555623198,27.0,4.548131339179651,35.0,27.527638631537435,1.1637931034482758,106.23618068423129,4.281151025843245,0.0,0.0,0.0,4.548131339179651,4.281151025843245,0.0
2009-12-15 16:00:00,4.17336802838277,19.999999999999996,14.0,4.637075587091966,30.58552355867435,27.68735131674187,1.3793103448275863,32.58552355867435,29.307692307692307,29.307692307692307,27.68735131674187,2.4670603142890593,30.58552355867435,27.68735131674187,0.5796344483864958,0.4385489970099895,0.024,0.3946940973089905,4.637075587091966,4.656930486792965,1.3852162370302792,27.0,4.656930486792965,36.13636363636363,27.687351316741868,1.163793103448276,106.15632434162907,4.38686108969464,0.0,0.0,0.0,4.656930486792965,4.38686108969464,0.0
2009-12-15 17:00:00,4.0455379359811126,20.0,15.0,4.495042151090125,30.286371981182814,27.476970636751485,1.3793103448275863,32.28637198118281,28.653846153846153,28.653846153846153,27.476970636751485,3.2926475917460607,30.286371981182814,27.476970636751485,0.5618802688862656,0.4263202228304232,0.024,0.3836882005473809,4.495042151090125,4.513674173373167,1.3850276084741182,27.0,4.513674173373167,35.0,27.47697063675149,1.1637931034482758,106.26151468162425,4.247703589485644,0.0,0.0,0.0,4.513674173373167,4.247703589485644,0.0
2009-12-15 18:00:00,3.928450859326078,20.000000000000004,15.8,4.364945399251198,30.01171895479869,27.283628080266688,1.3793103448275863,32.01171895479869,28.130769230769232,28.130769230769232,27.283628080266688,4.441861858132485,30.01171895479869,27.283628080266688,0.5456181749063997,0.4150883288415689,0.024,0.37357949595741197,4.364945399251198,4.382454232135355,1.384843086274275,27.0,4.382454232135355,35.0,27.283628080266688,1.163793103448276,106.35818595986666,4.120467261249675,0.0,0.0,0.0,4.382454232135355,4.120467261249675,0.0
2009-12-15 19:00:00,4.066309379748007,20.0,13.0,4.518121533053341,30.335031110265703,27.511205152107365,1.3793103448275863,32.3350311102657,29.96153846153846,29.96153846153846,27.511205152107365,1.589552058525773,30.335031110265703,27.511205152107365,0.5647651916316676,0.42830967029695366,0.024,0.3854787032672583,4.518121533053341,4.536952500083036,1.3850591383111501,27.0,4.536952500083036,37.27272727272727,27.51120515210737,1.163793103448276,106.24439742394631,4.270298114618942,0.0,0.0,0.0,4.536952500083036,4.270298114618942,0.0
2009-12-15 20:00:00,4.060968940966214,20.000000000000004,13.0,4.512187712184683,30.322522454528702,27.502405134413273,1.3793103448275863,32.3225224545287,29.96153846153846,29.96153846153846,27.502405134413273,1.5817836919846842,30.322522454528702,27.502405134413273,0.5640234640230853,0.42779826213460725,0.024,0.38501843592114654,4.512187712184683,4.530967538398143,1.3850510653433432,27.0,4.530967538398143,37.27272727272727,27.502405134413266,1.1637931034482758,106.24879743279337,4.264488302810356,0.0,0.0,0.0,4.530967538398143,4.264488302810356,0.0
2009-12-15 21:00:00,3.7959349508218616,20.0,16.0,4.21770550091318,29.70010715078893,27.064041212718195,1.3793103448275863,31.70010715078893,28.0,28.0,27.064041212718195,3.8847362377867865,29.70010715078893,27.064041212718195,0.5272131876141475,0.402339560724171,0.024,0.3621056046517539,4.21770550091318,4.233939456985596,1.3846193128300501,27.0,4.233939456985596,35.0,27.0640412127182,1.163793103448276,106.4679793936409,3.9767256607092896,0.0,0.0,0.0,4.233939456985596,3.976725660709289,0.0
2009-12-15 22:00:00,4.000493509671105,20.0,13.0,4.44499278852345,30.18078440019252,27.402663907365362,1.3793103448275863,32.18078440019252,29.96153846153846,29.96153846153846,27.402663907365362,1.4974904997530396,30.18078440019252,27.402663907365362,0.5556240985654313,0.42200275938138915,0.024,0.3798024834432503,4.44499278852345,4.4631930644615885,1.3849580095313416,27.0,4.4631930644615885,37.27272727272727,27.402663907365366,1.163793103448276,106.29866804631732,4.198729058878564,0.0,0.0,0.0,4.4631930644615885,4.198729058878564,0.0
2009-12-15 23:00:00,0.0,18.637363668608856,13.0,0.0,18.637363668608856,18.637363668608856,1.3793103448275863,20.637363668608856,29.96153846153846,29.96153846153846,18.637363668608856,0.0,18.637363668608856,18.637363668608856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.637363668608856,18.637363668608856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.32090798223409,14.4,0.0,18.32090798223409,18.32090798223409,1.3793103448275863,20.32090798223409,29.046153846153846,29.046153846153846,18.32090798223409,0.0,18.32090798223409,18.32090798223409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.32090798223409,18.32090798223409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.220022865162278,14.0,0.0,18.220022865162278,18.220022865162278,1.3793103448275863,20.220022865162278,29.307692307692307,29.307692307692307,18.220022865162278,0.0,18.220022865162278,18.220022865162278,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220022865162278,18.220022865162278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.14667455169593,12.0,0.0,18.14667455169593,18.14667455169593,1.3793103448275863,20.14667455169593,30.615384615384617,30.615384615384617,18.14667455169593,0.0,18.14667455169593,18.14667455169593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.14667455169593,18.14667455169593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.096568665484337,12.8,0.0,18.096568665484337,18.096568665484337,1.3793103448275863,20.096568665484337,30.092307692307692,30.092307692307692,18.096568665484337,0.0,18.096568665484337,18.096568665484337,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.096568665484337,18.096568665484337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.03979702385987,12.0,0.0,18.03979702385987,18.03979702385987,1.3793103448275863,20.03979702385987,30.615384615384617,30.615384615384617,18.03979702385987,0.0,18.03979702385987,18.03979702385987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03979702385987,18.03979702385987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,5.815383551008853,20.0,11.0,6.461537278898726,34.37214162094746,30.333680821635753,1.3793103448275863,36.37214162094746,31.26923076923077,31.26923076923077,30.333680821635753,5.954028186299031,34.37214162094746,30.333680821635753,0.8076921598623408,0.5929397386219971,0.024,0.5336457647597974,6.461537278898726,6.496831252760925,1.3868443636155263,27.0,6.496831252760925,39.54545454545455,30.333680821635753,1.1637931034482758,104.83315958918212,6.197305583672728,0.0,0.0,0.0,6.496831252760925,6.197305583672728,0.0
2009-12-16 06:00:00,4.757053922598798,20.000000000000004,11.8,5.28561546955422,31.942811420467045,28.63930175199566,1.3793103448275863,33.942811420467045,30.746153846153845,30.746153846153845,28.63930175199566,2.1627360898255925,31.942811420467045,28.63930175199566,0.6607019336942775,0.49397071613910476,0.024,0.44457364452519427,5.28561546955422,5.311012541168131,1.385937849951101,27.0,5.311012541168131,38.63636363636363,28.639301751995667,1.163793103448276,105.68034912400216,5.025544091396166,0.0,0.0,0.0,5.311012541168131,5.025544091396166,0.0
2009-12-16 07:00:00,4.866570880555862,20.0,10.2,5.407300978395402,32.19599720011009,28.81643408861297,1.3793103448275863,34.19599720011009,31.79230769230769,31.79230769230769,28.81643408861297,1.566419472553608,32.19599720011009,28.81643408861297,0.6759126222994253,0.5042983509293536,0.024,0.4538685158364182,5.407300978395402,5.433730813488338,1.3860521454230097,27.0,5.433730813488338,40.45454545454545,28.816434088612972,1.163793103448276,105.59178295569352,5.145978845501965,0.0,0.0,0.0,5.433730813488338,5.145978845501965,0.0
2009-12-16 08:00:00,4.902112065212251,20.0,10.0,5.446791183569168,32.278067727987,28.87382323825627,1.3793103448275863,34.278067727987,31.923076923076923,31.923076923076923,28.87382323825627,1.5398881583327757,32.278067727987,28.87382323825627,0.680848897946146,0.5076453831898385,0.024,0.4568808448708547,5.446791183569168,5.473555721888151,1.38608802426007,27.0,5.473555721888151,40.68181818181818,28.873823238256264,1.1637931034482758,105.56308838087187,5.185103814071401,0.0,0.0,0.0,5.473555721888151,5.185103814071401,0.0
2009-12-16 09:00:00,5.000787779280187,20.0,10.2,5.556430865866874,32.50568668197552,29.03291739080872,1.3793103448275863,34.50568668197552,31.79230769230769,31.79230769230769,29.03291739080872,1.7359003566490254,32.50568668197552,29.03291739080872,0.6945538582333592,0.5169264977468218,0.024,0.46523384797213957,5.556430865866874,5.584123515641556,1.386184678231884,27.0,5.584123515641556,40.45454545454545,29.032917390808716,1.1637931034482758,105.48354130459565,5.293833944687891,0.0,0.0,0.0,5.584123515641556,5.293833944687891,0.0
2009-12-16 10:00:00,5.023421722682264,20.0,9.0,5.581579691869182,32.557848111429266,29.06936080401103,1.3793103448275863,34.557848111429266,32.57692307692308,32.57692307692308,29.06936080401103,1.3718093241226852,32.557848111429266,29.06936080401103,0.6976974614836478,0.519053013970567,0.024,0.46714771257351034,5.581579691869182,5.609484993266239,1.3862062547701726,27.0,5.609484993266239,41.81818181818182,29.069360804011033,1.1637931034482756,105.46531959799448,5.318795803822614,0.0,0.0,0.0,5.609484993266239,5.318795803822614,0.0
2009-12-16 11:00:00,4.603716288614206,19.999999999999996,13.0,5.115240320682451,31.587559140372257,28.390533939945726,1.3793103448275863,33.58755914037226,29.96153846153846,29.96153846153846,28.390533939945726,2.8069237682092227,31.587559140372257,28.390533939945726,0.6394050400853064,0.4794742339276318,0.024,0.4315268105348686,5.115240320682451,5.1391877440752145,1.3857677010311753,27.0,5.1391877440752145,37.27272727272727,28.39053393994572,1.163793103448276,105.80473303002714,4.857238043043618,0.0,0.0,0.0,5.1391877440752145,4.857238043043618,0.0
2009-12-16 12:00:00,4.198018363077267,19.999999999999993,16.2,4.664464847863631,30.643128745100856,27.727838215186086,1.3793103448275863,32.64312874510085,28.0,28.0,27.727838215186086,14.774632628304852,30.643128745100856,27.727838215186086,0.5830581059829538,0.44090320704688696,0.024,0.39681288634219825,4.664464847863631,4.684555168568319,1.3852511736434727,27.0,4.684555168568319,35.0,27.727838215186082,1.1637931034482758,106.13608089240697,4.413725407213009,0.0,0.0,0.0,4.684555168568319,4.413725407213009,0.0
2009-12-16 13:00:00,4.108877537632416,20.0,15.0,4.565419486258239,30.434691154532658,27.58130397562126,1.3793103448275863,32.43469115453266,28.653846153846153,28.653846153846153,27.58130397562126,3.669512056098972,30.434691154532658,27.58130397562126,0.5706774357822799,0.432383883123694,0.024,0.3891454948113246,4.565419486258239,4.584657874570609,1.3851226711859719,27.0,4.584657874570609,35.0,27.581303975621264,1.163793103448276,106.20934801218937,4.316623687440807,0.0,0.0,0.0,4.584657874570609,4.316623687440807,0.0
2009-12-16 14:00:00,3.9859168497822908,20.0,15.0,4.428796499758101,30.1465959203339,27.37859810798509,1.3793103448275863,32.1465959203339,28.653846153846153,28.653846153846153,27.37859810798509,2.9938709017624388,30.1465959203339,27.37859810798509,0.5535995624697626,0.4206046566796558,0.024,0.37854419101169023,4.428796499758101,4.446856965426067,1.3849351205718763,27.0,4.446856965426067,35.0,27.378598107985095,1.163793103448276,106.31070094600746,4.182887447694013,0.0,0.0,0.0,4.446856965426067,4.182887447694013,0.0
2009-12-16 15:00:00,3.7321496249423323,20.000000000000004,17.2,4.146832916602591,29.549816593459628,26.95804602058301,1.3793103448275863,31.549816593459628,28.0,28.0,26.95804602058301,3.4309154081725315,29.549816593459628,26.95804602058301,0.5183541145753239,0.3961887027370231,0.024,0.3565698324633208,4.146832916602591,4.162451786876293,1.38450545873169,27.0,4.162451786876293,35.0,26.958046020583012,1.163793103448276,106.52097698970849,3.9076357582398513,0.0,0.0,0.0,4.162451786876293,3.907635758239851,0.0
2009-12-16 16:00:00,3.7675250970789316,20.0,15.0,4.1861389967543685,29.633192417826503,27.016855544855023,1.3793103448275863,31.633192417826503,28.653846153846153,28.653846153846153,27.016855544855023,2.2044967726891675,29.633192417826503,27.016855544855023,0.5232673745942961,0.3996011511043566,0.024,0.35964103599392094,4.1861389967543685,4.202099111864804,1.3845691171458325,27.0,4.202099111864804,35.0,27.01685554485503,1.163793103448276,106.49157222757249,3.945945227369654,0.0,0.0,0.0,4.202099111864804,3.945945227369654,0.0
2009-12-16 17:00:00,3.7247967617210054,20.0,15.0,4.138663068578895,29.532479088052952,26.94581467019114,1.3793103448275863,31.532479088052952,28.653846153846153,28.653846153846153,26.94581467019114,2.0888449799060287,29.532479088052952,26.94581467019114,0.5173328835723618,0.39547905019785823,0.024,0.3559311451780724,4.138663068578895,4.154210973598681,1.3844920631455129,27.0,4.154210973598681,35.0,26.945814670191144,1.1637931034482758,106.52709266490443,3.899675537627147,0.0,0.0,0.0,4.154210973598681,3.899675537627147,0.0
2009-12-16 18:00:00,3.6889697595487814,20.0,15.0,4.098855288387535,29.447963609192485,26.886179053950272,1.3793103448275863,31.447963609192485,28.653846153846153,28.653846153846153,26.886179053950272,1.9989600635058746,29.447963609192485,26.886179053950272,0.5123569110484418,0.39201942391542616,0.024,0.35281748152388354,4.098855288387535,4.114057230779077,1.3844259673433468,27.0,4.114057230779077,35.0,26.886179053950272,1.1637931034482758,106.55691047302486,3.860901383604361,0.0,0.0,0.0,4.114057230779077,3.860901383604361,0.0
2009-12-16 19:00:00,3.6936807886897323,20.0,14.0,4.104089765210814,29.459080492650788,26.89402438939403,1.3793103448275863,31.459080492650788,29.307692307692307,29.307692307692307,26.89402438939403,1.4658223658122815,29.459080492650788,26.89402438939403,0.5130112206513517,0.3924745171690756,0.024,0.35322706545216803,4.104089765210814,4.119337216927722,1.384434737589086,27.0,4.119337216927722,36.13636363636363,26.894024389394033,1.163793103448276,106.55298780530299,3.8659987878094095,0.0,0.0,0.0,4.119337216927722,3.8659987878094095,0.0
2009-12-16 20:00:00,3.6852293996929895,20.0,14.0,4.09469933299221,29.43913648540024,26.87994940228011,1.3793103448275863,31.43913648540024,29.307692307692307,29.307692307692307,26.87994940228011,1.4539897162205506,29.43913648540024,26.87994940228011,0.5118374166240263,0.39165806130432845,0.024,0.3524922551738956,4.09469933299221,4.109865139122643,1.3844189868992558,27.0,4.109865139122643,36.13636363636363,26.87994940228011,1.1637931034482758,106.56002529885994,3.8568545076787006,0.0,0.0,0.0,4.109865139122643,3.8568545076787006,0.0
2009-12-16 21:00:00,3.64284832838348,20.0,14.4,4.047609253759422,29.339069864172636,26.809314080572996,1.3793103448275863,31.339069864172636,29.046153846153846,29.046153846153846,26.809314080572996,1.5599321756962379,29.339069864172636,26.809314080572996,0.5059511567199277,0.38756121467389515,0.024,0.3488050932065056,4.047609253759422,4.062365375226812,1.384338812180406,27.0,4.062365375226812,35.68181818181818,26.809314080573003,1.1637931034482758,106.59534295971349,3.8110158121655813,0.0,0.0,0.0,4.062365375226812,3.8110158121655813,0.0
2009-12-16 22:00:00,3.7417481994645327,19.999999999999996,13.0,4.157497999405036,29.572445336005202,26.974009086377052,1.3793103448275863,31.572445336005202,29.96153846153846,29.96153846153846,26.974009086377052,1.1996702122112068,29.572445336005202,26.974009086377052,0.5196872499256295,0.39711490613717426,0.024,0.35740341552345684,4.157497999405036,4.1732094900187535,1.384522860032466,27.0,4.1732094900187535,37.27272727272727,26.974009086377052,1.163793103448276,106.51299545681147,3.9180284735404824,0.0,0.0,0.0,4.1732094900187535,3.9180284735404824,0.0
2009-12-16 23:00:00,0.0,18.721674717858185,12.0,0.0,18.721674717858185,18.721674717858185,1.3793103448275863,20.721674717858185,30.615384615384617,30.615384615384617,18.721674717858185,0.0,18.721674717858185,18.721674717858185,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.721674717858185,18.721674717858185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.407990110565454,12.6,0.0,18.407990110565454,18.407990110565454,1.3793103448275863,20.407990110565454,30.223076923076924,30.223076923076924,18.407990110565454,0.0,18.407990110565454,18.407990110565454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.407990110565454,18.407990110565454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.29394257976388,12.0,0.0,18.29394257976388,18.29394257976388,1.3793103448275863,20.29394257976388,30.615384615384617,30.615384615384617,18.29394257976388,0.0,18.29394257976388,18.29394257976388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.29394257976388,18.29394257976388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.215204661800925,11.0,0.0,18.215204661800925,18.215204661800925,1.3793103448275863,20.215204661800925,31.26923076923077,31.26923076923077,18.215204661800925,0.0,18.215204661800925,18.215204661800925,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.215204661800925,18.215204661800925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.15301784829284,11.4,0.0,18.15301784829284,18.15301784829284,1.3793103448275863,20.15301784829284,31.007692307692306,31.007692307692306,18.15301784829284,0.0,18.15301784829284,18.15301784829284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15301784829284,18.15301784829284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.06843609526291,9.0,0.0,18.06843609526291,18.06843609526291,1.3793103448275863,20.06843609526291,32.57692307692308,32.57692307692308,18.06843609526291,0.0,18.06843609526291,18.06843609526291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.06843609526291,18.06843609526291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,5.896951745252298,20.0,9.0,6.552168605835886,34.55787797990339,30.462772601255956,1.3793103448275863,36.55787797990339,32.57692307692308,32.57692307692308,30.462772601255956,2.6717214677659684,34.55787797990339,30.462772601255956,0.8190210757294858,0.6004956139478242,0.024,0.5404460525530418,6.552168605835886,6.588218167230669,1.3868992113463794,27.0,6.588218167230669,41.81818181818182,30.462772601255956,1.163793103448276,104.76861369937203,6.2883509999809775,0.0,0.0,0.0,6.588218167230669,6.2883509999809775,0.0
2009-12-17 06:00:00,4.922593033417871,20.0,9.4,5.469547814908745,32.32534081236534,28.906873428047376,1.3793103448275863,34.32534081236534,32.315384615384616,32.315384615384616,28.906873428047376,1.3833392843662546,32.32534081236534,28.906873428047376,0.6836934768635932,0.5095731417699052,0.024,0.45861582759291464,5.469547814908745,5.496505129085737,1.3861084392169882,27.0,5.496505129085737,41.36363636363636,28.906873428047373,1.1637931034482758,105.54656328597632,5.207659025517549,0.0,0.0,0.0,5.496505129085737,5.207659025517549,0.0
2009-12-17 07:00:00,4.96416980387406,20.0,9.0,5.515744226526733,32.4212594708874,28.973919329308192,1.3793103448275863,34.4212594708874,32.57692307692308,32.57692307692308,28.973919329308192,1.3197188380853822,32.4212594708874,28.973919329308192,0.6894680283158416,0.5134842912046943,0.024,0.46213586208422486,5.515744226526733,5.543092655647202,1.3861493079214935,27.0,5.543092655647202,41.81818181818182,28.97391932930819,1.1637931034482758,105.5130403353459,5.253466906109345,0.0,0.0,0.0,5.543092655647202,5.253466906109345,0.0
2009-12-17 08:00:00,4.8254665877013965,20.0,11.0,5.361629541890441,32.101022751242894,28.750004287561367,1.3793103448275863,34.101022751242894,31.26923076923077,31.26923076923077,28.750004287561367,1.8347276302054725,32.101022751242894,28.750004287561367,0.6702036927363051,0.5004246489313022,0.024,0.450382184038172,5.361629541890441,5.387672006783571,1.3860099201994491,27.0,5.387672006783571,39.54545454545455,28.750004287561367,1.1637931034482758,105.62499785621932,5.1007546661610075,0.0,0.0,0.0,5.387672006783571,5.1007546661610075,0.0
2009-12-17 09:00:00,4.978998332026749,20.000000000000004,10.4,5.53222036891861,32.45545422634965,28.997816495775524,1.3793103448275863,34.45545422634965,31.661538461538463,31.661538461538463,28.997816495775524,1.7904103925805577,32.45545422634965,28.997816495775524,0.6915275461148263,0.514878497331004,0.024,0.4633906475979036,5.53222036891861,5.559708218651711,1.3861637007978134,27.0,5.559708218651711,40.22727272727273,28.997816495775524,1.163793103448276,105.50109175211225,5.269811076187654,0.0,0.0,0.0,5.559708218651711,5.269811076187654,0.0
2009-12-17 10:00:00,4.896621304961801,20.0,11.0,5.440690338846446,32.265391655909646,28.864960194130617,1.3793103448275863,34.265391655909646,31.26923076923077,31.26923076923077,28.864960194130617,1.9507996898034772,32.265391655909646,28.864960194130617,0.6800862923558058,0.5071284444009663,0.024,0.4564155999608696,5.440690338846446,5.467403183286543,1.3860825190152848,27.0,5.467403183286543,39.54545454545455,28.864960194130624,1.163793103448276,105.56751990293469,5.17905809316503,0.0,0.0,0.0,5.467403183286543,5.17905809316503,0.0
2009-12-17 11:00:00,4.729271157065772,20.0,12.0,5.25474573007308,31.878510847072146,28.59429476577647,1.3793103448275863,33.87851084707215,30.615384615384617,30.615384615384617,28.59429476577647,2.2413418267666434,31.878510847072146,28.59429476577647,0.656843216259135,0.49134733470836683,0.024,0.44221260123753015,5.25474573007308,5.2798804635439165,1.385907923411151,27.0,5.2798804635439165,38.40909090909091,28.594294765776475,1.1637931034482758,105.70285261711176,4.995021735760781,0.0,0.0,0.0,5.2798804635439165,4.995021735760781,0.0
2009-12-17 12:00:00,4.414263895656563,20.0,14.6,4.904737661840626,31.14736751928461,28.08190648063422,1.3793103448275863,33.147367519284614,28.915384615384614,28.915384615384614,28.08190648063422,5.072985056221843,31.14736751928461,28.08190648063422,0.6130922077300782,0.46150257599805194,0.024,0.41535231839824677,4.904737661840626,4.926887919440431,1.3855394403581602,27.0,4.926887919440431,35.45454545454545,28.081906480634213,1.1637931034482756,105.95904675968289,4.649803929073376,0.0,0.0,0.0,4.926887919440431,4.649803929073376,0.0
2009-12-17 13:00:00,4.324465973712768,20.0,14.0,4.804962193014187,30.938215311633677,27.935113940999813,1.3793103448275863,32.93821531163368,29.307692307692307,29.307692307692307,27.935113940999813,3.0178304478619227,30.938215311633677,27.935113940999813,0.6006202741267733,0.45295990206320375,0.024,0.40766391185688333,4.804962193014187,4.8262581832205065,1.3854235624586502,27.0,4.8262581832205065,36.13636363636363,27.935113940999813,1.1637931034482758,106.03244302950009,4.551680641629427,0.0,0.0,0.0,4.8262581832205065,4.551680641629427,0.0
2009-12-17 14:00:00,4.224891602569949,20.000000000000004,14.0,4.694324002855499,30.70589880585799,27.771946304073303,1.3793103448275863,32.70589880585799,29.307692307692307,29.307692307692307,27.771946304073303,2.635091367588124,30.70589880585799,27.771946304073303,0.5867905003569374,0.4434682826383509,0.024,0.39912145437451585,4.694324002855499,4.714670831119334,1.3852887542197936,27.0,4.714670831119334,36.13636363636363,27.77194630407331,1.163793103448276,106.11402684796334,4.443023199821035,0.0,0.0,0.0,4.714670831119334,4.443023199821035,0.0
2009-12-17 15:00:00,3.9334298711422924,20.000000000000004,16.6,4.370477634602547,30.0234110832899,27.291862561663308,1.3793103448275863,32.0234110832899,28.0,28.0,27.291862561663308,5.320511145587369,30.0234110832899,27.291862561663308,0.5463097043253183,0.4155665674788768,0.024,0.37400991073098916,4.370477634602547,4.388034291350434,1.3848511758985929,27.0,4.388034291350434,35.0,27.291862561663308,1.163793103448276,106.35406871916834,4.125873456649028,0.0,0.0,0.0,4.388034291350434,4.125873456649028,0.0
2009-12-17 16:00:00,3.9130765812744,20.0,15.0,4.347862868082666,29.975608547454897,27.25819425490323,1.3793103448275863,31.975608547454897,28.653846153846153,28.653846153846153,27.25819425490323,2.6855963494462576,29.975608547454897,27.25819425490323,0.5434828585103333,0.4136112672565951,0.024,0.3722501405309356,4.347862868082666,4.365223994808326,1.3848179660238191,27.0,4.365223994808326,35.0,27.25819425490323,1.1637931034482762,106.37090287254838,4.10377638708083,0.0,0.0,0.0,4.365223994808326,4.10377638708083,0.0
2009-12-17 17:00:00,3.952017304120845,20.000000000000004,14.0,4.39113033791205,30.067049518982287,27.32259305778726,1.3793103448275863,32.06704951898229,29.307692307692307,29.307692307692307,27.32259305778726,1.9069359821864238,30.067049518982287,27.32259305778726,0.5488912922390062,0.41735142184246893,0.024,0.37561627965822203,4.39113033791205,4.4088654800962965,1.3848811803982193,27.0,4.4088654800962965,36.13636363636363,27.322593057787252,1.163793103448276,106.33870347110637,4.1460590887251545,0.0,0.0,0.0,4.4088654800962965,4.1460590887251545,0.0
2009-12-17 18:00:00,3.9184248511448927,20.0,14.0,4.353805390160992,29.988171565809328,27.267043196958706,1.3793103448275863,31.988171565809328,29.307692307692307,29.307692307692307,27.267043196958706,1.8392581502707221,29.988171565809328,27.267043196958706,0.544225673770124,0.4141251543064328,0.024,0.37271263887578954,4.353805390160992,4.371217905591635,1.3848267288894989,27.0,4.371217905591635,36.13636363636363,27.267043196958703,1.163793103448276,106.36647840152065,4.109582239895932,0.0,0.0,0.0,4.371217905591635,4.109582239895932,0.0
