timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 19:00:00,3.9311802514812744,20.0,13.0,4.367978057201416,30.01812848189652,27.28814219614564,1.3793103448275863,32.018128481896525,29.96153846153846,29.96153846153846,27.28814219614564,1.4085073634305925,30.01812848189652,27.28814219614564,0.545997257150177,0.41535049627301185,0.024,0.37381544664571065,4.367978057201416,4.385513106828718,1.38484752359343,27.0,4.385513106828718,37.27272727272727,27.28814219614564,1.163793103448276,106.35592890192719,4.123430778243385,0.0,0.0,0.0,4.385513106828718,4.123430778243385,0.0
2009-12-17 20:00:00,3.929788220711281,19.999999999999996,13.0,4.366431356345868,30.014859570422917,27.28583997270675,1.3793103448275863,32.014859570422914,29.96153846153846,29.96153846153846,27.28583997270675,1.4067971328154671,30.014859570422917,27.28583997270675,0.5458039195432335,0.41521678903511217,0.024,0.37369511013160095,4.366431356345868,4.3839530352493785,1.3848452613298774,27.0,4.3839530352493785,37.27272727272727,27.285839972706746,1.1637931034482758,106.35708001364662,4.121919325621647,0.0,0.0,0.0,4.3839530352493785,4.121919325621647,0.0
2009-12-17 21:00:00,3.9116893976613842,19.999999999999996,13.2,4.346321552957094,29.97234985348381,27.255898882885628,1.3793103448275863,31.97234985348381,29.83076923076923,29.83076923076923,27.255898882885628,1.455152461576441,29.97234985348381,27.255898882885628,0.5432901941196367,0.41347796967286665,0.024,0.37213017270557996,4.346321552957094,4.363669349924381,1.3848156889502898,27.0,4.363669349924381,37.04545454545455,27.25589888288563,1.1637931034482758,106.37205055855719,4.102270593648288,0.0,0.0,0.0,4.363669349924381,4.102270593648288,0.0
2009-12-17 22:00:00,4.002646845391236,20.0,12.0,4.447385383768039,30.18583407147504,27.406218206620014,1.3793103448275863,32.18583407147504,30.615384615384617,30.615384615384617,27.406218206620014,1.1946880992429831,30.18583407147504,27.406218206620014,0.5559231729710049,0.4222092546742813,0.024,0.37998832920685316,4.447385383768039,4.465606309235468,1.3849613754491474,27.0,4.465606309235468,38.40909090909091,27.406218206620018,1.163793103448276,106.29689089668999,4.201069543582035,0.0,0.0,0.0,4.465606309235468,4.201069543582035,0.0
2009-12-17 23:00:00,0.0,18.652425093066057,12.0,0.0,18.652425093066057,18.652425093066057,1.3793103448275863,20.652425093066057,30.615384615384617,30.615384615384617,18.652425093066057,0.0,18.652425093066057,18.652425093066057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.652425093066057,18.652425093066057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.325513416850935,12.6,0.0,18.325513416850935,18.325513416850935,1.3793103448275863,20.325513416850935,30.223076923076924,30.223076923076924,18.325513416850935,0.0,18.325513416850935,18.325513416850935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.325513416850935,18.325513416850935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.21029315936167,12.0,0.0,18.21029315936167,18.21029315936167,1.3793103448275863,20.21029315936167,30.615384615384617,30.615384615384617,18.21029315936167,0.0,18.21029315936167,18.21029315936167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21029315936167,18.21029315936167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.13286672555952,11.0,0.0,18.13286672555952,18.13286672555952,1.3793103448275863,20.13286672555952,31.26923076923077,31.26923076923077,18.13286672555952,0.0,18.13286672555952,18.13286672555952,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13286672555952,18.13286672555952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.074522439634443,11.6,0.0,18.074522439634443,18.074522439634443,1.3793103448275863,20.074522439634443,30.876923076923077,30.876923076923077,18.074522439634443,0.0,18.074522439634443,18.074522439634443,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.074522439634443,18.074522439634443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,18.011935486618114,11.0,0.0,18.011935486618114,18.011935486618114,1.3793103448275863,20.011935486618114,31.26923076923077,31.26923076923077,18.011935486618114,0.0,18.011935486618114,18.011935486618114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.011935486618114,18.011935486618114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.0500778357855,20.0,9.0,6.722308706428334,34.90602461471205,30.70458167319434,1.3793103448275863,36.90602461471205,32.57692307692308,32.57692307692308,30.70458167319434,3.095105252117684,34.90602461471205,30.70458167319434,0.8402885883035417,0.6146545509097534,0.024,0.5531890958187781,6.722308706428334,6.759774161519308,1.3869976576299916,27.0,6.759774161519308,41.81818181818182,30.70458167319434,1.163793103448276,104.64770916340282,6.459552928162256,0.0,0.0,0.0,6.759774161519308,6.459552928162256,0.0
2009-12-18 06:00:00,4.931764805822466,20.0,10.6,5.479738673136073,32.34650568320753,28.92166901249749,1.3793103448275863,34.34650568320753,31.53076923076923,31.53076923076923,28.92166901249749,1.8105523951028366,32.34650568320753,28.92166901249749,0.6849673341420092,0.5104361926969205,0.024,0.45939257342722845,5.479738673136073,5.506782292405766,1.3861175205060796,27.0,5.506782292405766,40.0,28.921669012497492,1.1637931034482758,105.53916549375126,5.21776182959473,0.0,0.0,0.0,5.506782292405766,5.21776182959473,0.0
2009-12-18 07:00:00,5.054477356867099,20.0,9.0,5.616085952074554,32.62938838105442,29.119334661007823,1.3793103448275863,34.62938838105442,32.57692307692308,32.57692307692308,29.119334661007823,1.4002399431568093,32.62938838105442,29.119334661007823,0.7020107440093193,0.5219693530094938,0.024,0.4697724177085444,5.616085952074554,5.644282887375504,1.3862355103049182,27.0,5.644282887375504,41.81818181818182,29.11933466100782,1.163793103448276,105.44033266949609,5.353058686819183,0.0,0.0,0.0,5.644282887375504,5.353058686819183,0.0
2009-12-18 08:00:00,5.084611758429851,19.999999999999996,9.0,5.649568620477613,32.69877404927981,29.167793661481305,1.3793103448275863,34.69877404927981,32.57692307692308,32.57692307692308,29.167793661481305,1.4286104112720168,32.69877404927981,29.167793661481305,0.7061960775597016,0.5247976250582669,0.024,0.4723178625524402,5.649568620477613,5.678048382983439,1.386263518367268,27.0,5.678048382983439,41.81818181818182,29.167793661481305,1.1637931034482758,105.41610316925934,5.386319748384732,0.0,0.0,0.0,5.678048382983439,5.386319748384732,0.0
2009-12-18 09:00:00,5.087160419298685,20.000000000000004,10.4,5.652400465887427,32.70464098462935,29.17189069344971,1.3793103448275863,34.70464098462935,31.661538461538463,31.661538461538463,29.17189069344971,1.9572081981932163,32.70464098462935,29.17189069344971,0.7065500582359284,0.5250367602738972,0.024,0.47253308424650753,5.652400465887427,5.680904141914817,1.386265870262748,27.0,5.680904141914817,40.22727272727273,29.17189069344971,1.163793103448276,105.41405465327514,5.3891335084304295,0.0,0.0,0.0,5.680904141914817,5.3891335084304295,0.0
2009-12-18 10:00:00,5.116389915034395,20.0,9.0,5.68487768337155,32.771910151534115,29.218861599426898,1.3793103448275863,34.771910151534115,32.57692307692308,32.57692307692308,29.218861599426898,1.4594005072385503,32.771910151534115,29.218861599426898,0.7106097104214437,0.5277785220230644,0.024,0.47500066982075795,5.68487768337155,5.7136555355738565,1.3862926567532536,27.0,5.7136555355738565,41.81818181818182,29.2188615994269,1.1637931034482758,105.39056920028655,5.421410643219414,0.0,0.0,0.0,5.7136555355738565,5.421410643219414,0.0
2009-12-18 11:00:00,4.867929058812766,20.0,11.0,5.408810065347518,32.199134309117454,28.81862801827526,1.3793103448275863,34.199134309117454,31.26923076923077,31.26923076923077,28.81862801827526,1.9027022212781428,32.199134309117454,28.81862801827526,0.6761012581684398,0.5044262958574252,0.024,0.45398366627168263,5.408810065347518,5.435252694933261,1.3860535271710994,27.0,5.435252694933261,39.54545454545455,28.818628018275255,1.1637931034482758,105.59068599086237,5.147473608992008,0.0,0.0,0.0,5.435252694933261,5.147473608992008,0.0
2009-12-18 12:00:00,4.655068706720193,20.0,12.4,5.172298563022436,31.70663268424403,28.47394608235501,1.3793103448275863,33.70663268424403,30.353846153846153,30.353846153846153,28.47394608235501,2.371869728178833,31.70663268424403,28.47394608235501,0.6465373203778045,0.484333890398377,0.024,0.4359005013585393,5.172298563022436,5.196731952062274,1.3858260603941206,27.0,5.196731952062274,37.95454545454545,28.473946082355003,1.1637931034482758,105.7630269588225,4.913562046673983,0.0,0.0,0.0,5.196731952062274,4.913562046673983,0.0
2009-12-18 13:00:00,4.542052341129354,20.0,12.0,5.04672482347706,31.44443987186627,28.290236857193104,1.3793103448275863,33.444439871866265,30.615384615384617,30.615384615384617,28.290236857193104,1.8711175805914995,31.44443987186627,28.290236857193104,0.6308406029346325,0.47363224149742494,0.024,0.42626901734768247,5.04672482347706,5.070088047626802,1.3856957012489135,27.0,5.070088047626802,38.40909090909091,28.2902368571931,1.163793103448276,105.85488157140345,4.789659175242495,0.0,0.0,0.0,5.070088047626802,4.789659175242495,0.0
2009-12-18 14:00:00,4.34627115471435,20.0,13.0,4.829190171904834,30.98903332537954,27.970789467939017,1.3793103448275863,32.98903332537954,29.96153846153846,29.96153846153846,27.970789467939017,2.0912204347032226,30.98903332537954,27.970789467939017,0.6036487714881043,0.4550357470396454,0.024,0.40953217233568084,4.829190171904834,4.850693746608799,1.3854521826894501,27.0,4.850693746608799,37.27272727272727,27.97078946793901,1.1637931034482758,106.0146052660305,4.575495738947087,0.0,0.0,0.0,4.850693746608799,4.575495738947087,0.0
2009-12-18 15:00:00,4.226440066641677,20.0,13.6,4.696044518490752,30.709514738834866,27.774486914778148,1.3793103448275863,32.70951473883487,29.56923076923077,29.56923076923077,27.774486914778148,2.2556501475320148,30.709514738834866,27.774486914778148,0.587005564811344,0.4436160396867123,0.024,0.3992544357180411,4.696044518490752,4.716406122459423,1.3852909037598304,27.0,4.716406122459423,36.59090909090909,27.774486914778137,1.163793103448276,106.11275654261092,4.444711716225646,0.0,0.0,0.0,4.716406122459423,4.444711716225646,0.0
2009-12-18 16:00:00,4.183423275153465,20.0,13.0,4.64824808350385,30.609024762722445,27.70386971053254,1.3793103448275863,32.60902476272244,29.96153846153846,29.96153846153846,27.70386971053254,1.7748885504254197,30.609024762722445,27.70386971053254,0.5810310104379812,0.43950946735811963,0.024,0.3955585206223077,4.64824808350385,4.668199030239662,1.3852305424434308,27.0,4.668199030239662,37.27272727272727,27.70386971053254,1.1637931034482756,106.14806514473374,4.397818296428235,0.0,0.0,0.0,4.668199030239662,4.397818296428235,0.0
2009-12-18 17:00:00,4.1979822528170745,20.0,13.0,4.664424725352305,30.64304437848283,27.72777892513764,1.3793103448275863,32.64304437848283,29.96153846153846,29.96153846153846,27.72777892513764,1.8001292136379599,30.64304437848283,27.72777892513764,0.5830530906690381,0.44089975928689124,0.024,0.39680978335820216,4.664424725352305,4.684514701280993,1.3852511227921573,27.0,4.684514701280993,37.27272727272727,27.727778925137635,1.1637931034482756,106.13611053743118,4.413686046681444,0.0,0.0,0.0,4.684514701280993,4.413686046681444,0.0
2009-12-18 18:00:00,4.247028063830061,20.0,11.8,4.718920070922289,30.75758156596854,27.80825652164211,1.3793103448275863,32.757581565968536,30.746153846153845,30.746153846153845,27.80825652164211,1.3846755330615972,30.75758156596854,27.80825652164211,0.5898650088652861,0.44558011410265563,0.024,0.4010221026923901,4.718920070922289,4.739478082332555,1.385319320902853,27.0,4.739478082332555,38.63636363636363,27.808256521642107,1.163793103448276,106.09587173917895,4.46716540864461,0.0,0.0,0.0,4.739478082332555,4.46716540864461,0.0
2009-12-18 19:00:00,4.264943670246723,19.999999999999996,11.0,4.738826300274137,30.79939448498794,27.837628047316603,1.3793103448275863,32.79939448498794,31.26923076923077,31.26923076923077,27.837628047316603,1.190462713051025,30.79939448498794,27.837628047316603,0.5923532875342671,0.44728854077530916,0.024,0.4025596866977782,4.738826300274137,4.759555154351668,1.385343805658152,27.0,4.759555154351668,39.54545454545455,27.8376280473166,1.163793103448276,106.0811859763417,4.4867099764638265,0.0,0.0,0.0,4.759555154351668,4.4867099764638265,0.0
2009-12-18 20:00:00,4.375585523712332,20.000000000000004,10.0,4.861761693013703,31.057320803171983,28.018719745038418,1.3793103448275863,33.05732080317198,31.923076923076923,31.923076923076923,28.018719745038418,1.0734606702641027,31.057320803171983,28.018719745038418,0.6077202116267129,0.45782497315704945,0.024,0.4120424758413445,4.861761693013703,4.883544190329408,1.3854901672419393,27.0,4.883544190329408,40.68181818181818,28.01871974503841,1.1637931034482758,105.99064012748079,4.607524008210253,0.0,0.0,0.0,4.883544190329408,4.607524008210253,0.0
2009-12-18 21:00:00,4.395534315922992,20.0,10.2,4.883927017692214,31.10377103348246,28.051316647424827,1.3793103448275863,33.10377103348246,31.79230769230769,31.79230769230769,28.051316647424827,1.1254456001873328,31.10377103348246,28.051316647424827,0.6104908772115267,0.45972210434177485,0.024,0.41374989390759737,4.883927017692214,4.905899228126391,1.3855156990519235,27.0,4.905899228126391,40.45454545454545,28.051316647424827,1.1637931034482758,105.9743416762876,4.629327392390979,0.0,0.0,0.0,4.905899228126391,4.629327392390979,0.0
2009-12-18 22:00:00,4.436265689478422,20.000000000000007,10.0,4.9291840994204685,31.19856240822495,28.11782234608716,1.3793103448275863,33.19856240822495,31.923076923076923,31.923076923076923,28.11782234608716,1.1166918142945759,31.19856240822495,28.11782234608716,0.6161480124275586,0.4635932341034903,0.024,0.41723391069314125,4.9291840994204685,4.951543422830818,1.385567048870527,27.0,4.951543422830818,40.68181818181818,28.117822346087152,1.1637931034482758,105.94108882695642,4.673864954247017,0.0,0.0,0.0,4.951543422830818,4.673864954247017,0.0
2009-12-18 23:00:00,0.0,18.51430118018196,9.0,0.0,18.51430118018196,18.51430118018196,1.3793103448275863,20.51430118018196,32.57692307692308,32.57692307692308,18.51430118018196,0.0,18.51430118018196,18.51430118018196,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51430118018196,18.51430118018196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.143453802277772,9.8,0.0,18.143453802277772,18.143453802277772,1.3793103448275863,20.143453802277772,32.05384615384615,32.05384615384615,18.143453802277772,0.0,18.143453802277772,18.143453802277772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.143453802277772,18.143453802277772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,18.001177603611993,9.0,0.0,18.001177603611993,18.001177603611993,1.3793103448275863,20.001177603611993,32.57692307692308,32.57692307692308,18.001177603611993,0.0,18.001177603611993,18.001177603611993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.001177603611993,18.001177603611993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.89114328476276,7.0,0.0,17.89114328476276,17.89114328476276,1.3793103448275863,19.89114328476276,33.88461538461539,33.88461538461539,17.89114328476276,0.0,17.89114328476276,17.89114328476276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.89114328476276,17.89114328476276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.79123628940436,6.4,0.0,17.79123628940436,17.79123628940436,1.3793103448275863,19.79123628940436,34.276923076923076,34.276923076923076,17.79123628940436,0.0,17.79123628940436,17.79123628940436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.79123628940436,17.79123628940436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.694622420700856,6.2,0.0,17.694622420700856,17.694622420700856,1.3793103448275863,19.694622420700856,34.40769230769231,34.40769230769231,17.694622420700856,0.0,17.694622420700856,17.694622420700856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.694622420700856,17.694622420700856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,7.095040527484659,20.0,6.0,7.883378363871843,37.26463643458213,32.33752495716223,1.3793103448275863,39.26463643458213,34.53846153846154,34.53846153846154,32.33752495716223,3.0877835775313507,37.26463643458213,32.33752495716223,0.9854222954839804,0.7104518734018647,0.024,0.6394066860616782,7.883378363871843,7.930423551212032,1.3875415764871066,27.0,7.930423551212032,45.22727272727273,32.33752495716223,1.163793103448276,103.83123752141888,7.637801244135321,0.0,0.0,0.0,7.930423551212032,7.637801244135321,0.0
2009-12-19 06:00:00,5.857570620806375,19.999999999999996,7.2,6.508411800895972,34.46822934917392,30.400471973613936,1.3793103448275863,36.46822934917392,33.753846153846155,33.753846153846155,30.400471973613936,1.673150542350171,34.46822934917392,30.400471973613936,0.8135514751119965,0.5968488317469087,0.024,0.5371639485722178,6.508411800895972,6.544096684070664,1.3868729468912793,27.0,6.544096684070664,43.86363636363636,30.40047197361394,1.1637931034482758,104.79976401319303,6.244381125941125,0.0,0.0,0.0,6.544096684070664,6.244381125941125,0.0
2009-12-19 07:00:00,5.88271956768188,20.000000000000004,7.0,6.5363550752020885,34.5254846694285,30.440262747427195,1.3793103448275863,36.5254846694285,33.88461538461539,33.88461538461539,30.440262747427195,1.6359500467794181,34.5254846694285,30.440262747427195,0.8170443844002611,0.5991779380045363,0.024,0.5392601442040827,6.5363550752020885,6.572272869002542,1.3868897654652903,27.0,6.572272869002542,44.09090909090909,30.440262747427198,1.1637931034482758,104.7798686262864,6.272457634436982,0.0,0.0,0.0,6.572272869002542,6.272457634436982,0.0
2009-12-19 08:00:00,5.916234033003346,20.0,7.0,6.573593370003718,34.6017560473431,30.49326019109078,1.3793103448275863,36.6017560473431,33.88461538461539,33.88461538461539,30.49326019109078,1.6709812192572344,34.6017560473431,30.49326019109078,0.8216991712504648,0.6022803897224133,0.024,0.5420523507501719,6.573593370003718,6.609821408975959,1.3869119268109278,27.0,6.609821408975959,44.09090909090909,30.493260191090787,1.1637931034482758,104.7533699044546,6.30988904223775,0.0,0.0,0.0,6.609821408975959,6.309889042237751,0.0
2009-12-19 09:00:00,6.025808221784683,20.0,7.2,6.695342468649647,34.85089105150114,30.66630200859511,1.3793103448275863,36.85089105150114,33.753846153846155,33.753846153846155,30.66630200859511,1.8693973864665676,34.85089105150114,30.66630200859511,0.8369178085812059,0.6124126334423099,0.024,0.5511713700980789,6.695342468649647,6.732583731993879,1.3869824333018768,27.0,6.732583731993879,43.86363636363636,30.666302008595117,1.163793103448276,104.66684899570244,6.432393634273174,0.0,0.0,0.0,6.732583731993879,6.432393634273174,0.0
2009-12-19 10:00:00,5.956088278083538,20.000000000000004,7.0,6.617875864537265,34.69241203840196,30.55623962306617,1.3793103448275863,36.69241203840196,33.88461538461539,33.88461538461539,30.55623962306617,1.7140689060323206,34.69241203840196,30.55623962306617,0.8272344830671581,0.6059676398752349,0.024,0.5453708758877114,6.617875864537265,6.654472628524788,1.386937912371682,27.0,6.654472628524788,44.09090909090909,30.556239623066165,1.1637931034482758,104.72188018846691,6.3544243252210535,0.0,0.0,0.0,6.654472628524788,6.3544243252210535,0.0
2009-12-19 11:00:00,5.7007797334119825,20.000000000000004,9.0,6.334199703791092,34.11084082771406,30.151966012844625,1.3793103448275863,36.11084082771406,32.57692307692308,32.57692307692308,30.151966012844625,2.251799451179948,34.11084082771406,30.151966012844625,0.7917749629738865,0.5823073641734081,0.024,0.5240766277560673,6.334199703791092,6.368430440208432,1.3867642949806336,27.0,6.368430440208432,41.81818181818182,30.15196601284462,1.163793103448276,104.9240169935777,6.069564073779445,0.0,0.0,0.0,6.368430440208432,6.069564073779445,0.0
2009-12-19 12:00:00,5.317579329045744,19.999999999999993,12.2,5.908421476717493,33.23413527056722,29.54137184761879,1.3793103448275863,35.23413527056722,30.484615384615385,30.484615384615385,29.54137184761879,5.399948783632211,33.23413527056722,29.54137184761879,0.7385526845896866,0.5466121708364646,0.024,0.49195095375281817,5.908421476717493,5.939082693801139,1.3864681506942012,27.0,5.939082693801139,38.18181818181818,29.541371847618795,1.163793103448276,105.2293140761906,5.643943178704923,0.0,0.0,0.0,5.939082693801139,5.643943178704923,0.0
2009-12-19 13:00:00,5.15522328953659,20.0,12.0,5.728025877262877,32.86123597338968,29.281219800100388,1.3793103448275863,34.86123597338968,30.615384615384617,30.615384615384617,29.281219800100388,3.701156922966839,32.86123597338968,29.281219800100388,0.7160032346578596,0.5314189385637617,0.024,0.47827704470738547,5.728025877262877,5.757167771119253,1.386327721586223,27.0,5.757167771119253,38.40909090909091,29.281219800100384,1.1637931034482758,105.3593900999498,5.464313874309334,0.0,0.0,0.0,5.757167771119253,5.464313874309334,0.0
2009-12-19 14:00:00,4.929780642312586,20.0,13.0,5.477534047013985,32.341927266141965,28.918468486758226,1.3793103448275863,34.341927266141965,29.96153846153846,29.96153846153846,28.918468486758226,4.527032915974503,32.341927266141965,28.918468486758226,0.6846917558767481,0.5102494980696046,0.024,0.45922454826264414,5.477534047013985,5.504558996820945,1.3861155590932115,27.0,5.504558996820945,37.27272727272727,28.918468486758222,1.163793103448276,105.54076575662089,5.2155761400429554,0.0,0.0,0.0,5.504558996820945,5.2155761400429554,0.0
2009-12-19 15:00:00,4.653344888685537,20.0,15.0,5.170383209650597,31.702637229977782,28.47114772394616,1.3793103448275863,33.70263722997778,28.653846153846153,28.653846153846153,28.47114772394616,24.396634975522417,31.702637229977782,28.47114772394616,0.6462979012063246,0.4841708388941746,0.024,0.43575375500475716,5.170383209650597,5.1948002935400135,1.385824124374204,27.0,5.1948002935400135,35.0,28.47114772394616,1.1637931034482758,105.76442613802692,4.911670665863194,0.0,0.0,0.0,5.1948002935400135,4.911670665863194,0.0
2009-12-19 16:00:00,4.681122764027557,20.000000000000004,13.0,5.201247515586174,31.76700671027837,28.516227013037014,1.3793103448275863,33.767006710278366,29.96153846153846,29.96153846153846,28.516227013037014,3.1023306912911437,31.76700671027837,28.516227013037014,0.6501559394482718,0.48679760935956906,0.024,0.4381178484236121,5.201247515586174,5.225927276522131,1.3858551303746758,27.0,5.225927276522131,37.27272727272727,28.51622701303701,1.1637931034482758,105.7418864934815,4.942154381598143,0.0,0.0,0.0,5.225927276522131,4.942154381598143,0.0
2009-12-19 17:00:00,4.680080040548372,20.0,12.9,5.200088933942635,31.764590948641043,28.5145353649269,1.3793103448275863,33.76459094864104,30.026923076923076,30.026923076923076,28.5145353649269,2.964078094739847,31.764590948641043,28.5145353649269,0.6500111167428294,0.48669903152563065,0.024,0.43802912837306757,5.200088933942635,5.224758837095198,1.385853973803261,27.0,5.224758837095198,37.38636363636363,28.5145353649269,1.1637931034482758,105.74273231753655,4.941009866669311,0.0,0.0,0.0,5.224758837095198,4.941009866669311,0.0
2009-12-19 18:00:00,4.618435953705077,20.000000000000007,12.8,5.131595504116753,31.621700846673715,28.414453656600745,1.3793103448275863,33.62170084667372,30.092307692307692,30.092307692307692,28.414453656600745,2.6365757292009837,31.621700846673715,28.414453656600745,0.6414494380145941,0.4808677080785867,0.024,0.43278093727072803,5.131595504116753,5.155682274924612,1.385784575331943,27.0,5.155682274924612,37.5,28.414453656600735,1.163793103448276,105.79277317169964,4.873378511930147,0.0,0.0,0.0,5.155682274924612,4.873378511930147,0.0
2009-12-19 19:00:00,4.51721731767059,19.999999999999996,13.0,5.019130352967322,31.386756557848724,28.24980008724415,1.3793103448275863,33.38675655784873,29.96153846153846,29.96153846153846,28.24980008724415,2.527744061917482,31.386756557848724,28.24980008724415,0.6273912941209152,0.47127735948222915,0.024,0.42414962353400626,5.019130352967322,5.042258088915545,1.3856660923779505,27.0,5.042258088915545,37.27272727272727,28.249800087244147,1.1637931034482758,105.87509995637792,4.7624588699260055,0.0,0.0,0.0,5.042258088915545,4.7624588699260055,0.0
2009-12-19 20:00:00,4.6676413054865655,20.0,11.0,5.186268117207295,31.735769916586566,28.494352343332007,1.3793103448275863,33.73576991658656,31.26923076923077,31.26923076923077,28.494352343332007,1.6112132153133325,31.735769916586566,28.494352343332007,0.6482835146509118,0.48552293423804577,0.024,0.43697064081424114,5.186268117207295,5.210820410631099,1.385840133018894,27.0,5.210820410631099,39.54545454545455,28.494352343332007,1.163793103448276,105.752823828334,4.927358175408816,0.0,0.0,0.0,5.210820410631099,4.927358175408816,0.0
2009-12-19 21:00:00,4.58637655377768,20.0,12.0,5.095973948641867,31.547329452619532,28.362345734718364,1.3793103448275863,33.547329452619536,30.615384615384617,30.615384615384617,28.362345734718364,1.9498469502263605,31.547329452619532,28.362345734718364,0.6369967435802334,0.4778322044961095,0.024,0.43004898404649855,5.095973948641867,5.119757169091478,1.3857476701220381,27.0,5.119757169091478,38.40909090909091,28.36234573471836,1.1637931034482758,105.81882713264082,4.838228987998526,0.0,0.0,0.0,5.119757169091478,4.838228987998526,0.0
2009-12-19 22:00:00,4.656092062151648,20.0,11.0,5.173435624612942,31.70900455673236,28.47560729134927,1.3793103448275863,33.70900455673236,31.26923076923077,31.26923076923077,28.47560729134927,1.5964421592211795,31.70900455673236,28.47560729134927,0.6466794530766178,0.48443068435395914,0.024,0.4359876159185632,5.173435624612942,5.197878693048338,1.3858272089771793,27.0,5.197878693048338,39.54545454545455,28.47560729134927,1.1637931034482758,105.76219635432537,4.914684898973128,0.0,0.0,0.0,5.197878693048338,4.914684898973128,0.0
2009-12-19 23:00:00,0.0,18.43850032893827,12.0,0.0,18.43850032893827,18.43850032893827,1.3793103448275863,20.43850032893827,30.615384615384617,30.615384615384617,18.43850032893827,0.0,18.43850032893827,18.43850032893827,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43850032893827,18.43850032893827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.062489470589654,12.0,0.0,18.062489470589654,18.062489470589654,1.3793103448275863,20.062489470589654,30.615384615384617,30.615384615384617,18.062489470589654,0.0,18.062489470589654,18.062489470589654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.062489470589654,18.062489470589654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.93164113521987,11.0,0.0,17.93164113521987,17.93164113521987,1.3793103448275863,19.93164113521987,31.26923076923077,31.26923076923077,17.93164113521987,0.0,17.93164113521987,17.93164113521987,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93164113521987,17.93164113521987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.85368932155894,12.0,0.0,17.85368932155894,17.85368932155894,1.3793103448275863,19.85368932155894,30.615384615384617,30.615384615384617,17.85368932155894,0.0,17.85368932155894,17.85368932155894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85368932155894,17.85368932155894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.800399969103314,12.4,0.0,17.800399969103314,17.800399969103314,1.3793103448275863,19.800399969103314,30.353846153846153,30.353846153846153,17.800399969103314,0.0,17.800399969103314,17.800399969103314,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.800399969103314,17.800399969103314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.747416564407843,12.0,0.0,17.747416564407843,17.747416564407843,1.3793103448275863,19.747416564407843,30.615384615384617,30.615384615384617,17.747416564407843,0.0,17.747416564407843,17.747416564407843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.747416564407843,17.747416564407843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,5.859046607567168,19.999999999999996,12.0,6.510051786185743,34.47159017507799,30.402807808711902,1.3793103448275863,36.47159017507799,30.615384615384617,30.615384615384617,30.402807808711902,26.400404148610985,34.47159017507799,30.402807808711902,0.8137564732732179,0.5969855516109576,0.024,0.5372869964498618,6.510051786185743,6.545750341346839,1.3868739384895572,27.0,6.545750341346839,38.40909090909091,30.402807808711913,1.1637931034482758,104.79859609564404,6.246028654212967,0.0,0.0,0.0,6.545750341346839,6.246028654212967,0.0
2009-12-20 06:00:00,4.597504993448313,20.0,11.4,5.108338881609236,31.573149745924397,28.380437944918626,1.3793103448275863,33.5731497459244,31.007692307692306,31.007692307692306,28.380437944918626,1.6761758882498154,31.573149745924397,28.380437944918626,0.6385423602011545,0.47888610458023256,0.024,0.4309974941222093,5.108338881609236,5.132227492067259,1.3857605448421026,27.0,5.132227492067259,39.09090909090909,28.380437944918626,1.1637931034482758,105.80978102754068,4.850428232841176,0.0,0.0,0.0,5.132227492067259,4.850428232841176,0.0
2009-12-20 07:00:00,5.323761072213192,20.0,10.0,5.91529008023688,33.24831596986082,29.551259669712767,1.3793103448275863,35.24831596986082,31.923076923076923,31.923076923076923,29.551259669712767,2.1499919494098028,33.24831596986082,29.551259669712767,0.73941126002961,0.5471898153497662,0.024,0.49247083381478957,5.91529008023688,5.946009061771856,1.3864733086787284,27.0,5.946009061771856,40.68181818181818,29.55125966971277,1.1637931034482758,105.22437016514361,5.650790831477476,0.0,0.0,0.0,5.946009061771856,5.650790831477476,0.0
2009-12-20 08:00:00,5.233903363857886,20.0,11.0,5.815448182064317,33.0420597824476,29.407404668657403,1.3793103448275863,35.0420597824476,31.26923076923077,31.26923076923077,29.407404668657403,2.6926883218510094,33.0420597824476,29.407404668657403,0.7269310227580397,0.5387871468265201,0.024,0.4849084321438681,5.815448182064317,5.845326896746969,1.3863969904242293,27.0,5.845326896746969,39.54545454545455,29.40740466865741,1.163793103448276,105.29629766567129,5.55131284416723,0.0,0.0,0.0,5.845326896746969,5.55131284416723,0.0
2009-12-20 09:00:00,5.17262455440278,20.0,11.8,5.747360616003088,32.901246072027995,29.309145687026067,1.3793103448275863,34.901246072027995,30.746153846153845,30.746153846153845,29.309145687026067,3.447872713332141,32.901246072027995,29.309145687026067,0.718420077000386,0.5330494022172975,0.024,0.47974446199556775,5.747360616003088,5.776665556224819,1.3863432439099657,27.0,5.776665556224819,38.63636363636363,29.309145687026067,1.163793103448276,105.34542715648696,5.483546568797697,0.0,0.0,0.0,5.776665556224819,5.483546568797697,0.0
2009-12-20 10:00:00,5.194027113455756,20.0,11.0,5.771141237173063,32.95044196166131,29.34347868842815,1.3793103448275863,34.95044196166131,31.26923076923077,31.26923076923077,29.34347868842815,2.5834694952582518,32.95044196166131,29.34347868842815,0.7213926546466328,0.5350540956021471,0.024,0.4815486860419324,5.771141237173063,5.800646646733277,1.3863621765125647,27.0,5.800646646733277,39.54545454545455,29.343478688428142,1.1637931034482762,105.32826065578593,5.507208237008548,0.0,0.0,0.0,5.800646646733277,5.507208237008548,0.0
2009-12-20 11:00:00,5.039040227597304,20.000000000000004,12.0,5.598933586219227,32.59383141118173,29.09449791979472,1.3793103448275863,34.59383141118173,30.615384615384617,30.615384615384617,29.09449791979472,3.1735874201987517,32.59383141118173,29.09449791979472,0.6998666982774033,0.5205199039434346,0.024,0.4684679135490912,5.598933586219227,5.626985576613571,1.386221018074214,27.0,5.626985576613571,38.40909090909091,29.094497919794716,1.1637931034482758,105.45275104010264,5.336025396315819,0.0,0.0,0.0,5.626985576613571,5.336025396315819,0.0
2009-12-20 12:00:00,4.780308108801446,20.0,14.2,5.3114534542238285,31.996608716516583,28.67695030762669,1.3793103448275863,33.99660871651658,29.176923076923078,29.176923076923078,28.67695030762669,9.158177136565893,31.996608716516583,28.67695030762669,0.6639316817779786,0.4961654165794386,0.024,0.4465488749214947,5.3114534542238285,5.337069995881773,1.3859626032370826,27.0,5.337069995881773,35.90909090909091,28.67695030762669,1.163793103448276,105.66152484618665,5.051100676098551,0.0,0.0,0.0,5.337069995881773,5.051100676098551,0.0
2009-12-20 13:00:00,4.868494289638138,20.0,12.0,5.4094380995979305,32.2004398547218,28.81954104247309,1.3793103448275863,34.2004398547218,30.615384615384617,30.615384615384617,28.81954104247309,2.596723220714326,32.2004398547218,28.81954104247309,0.6761797624497413,0.5044795415326774,0.024,0.45403158737940963,5.4094380995979305,5.435886053751198,1.3860541019593728,27.0,5.435886053751198,38.40909090909091,28.81954104247309,1.1637931034482762,105.59022947876346,5.148095690846544,0.0,0.0,0.0,5.435886053751198,5.148095690846544,0.0
2009-12-20 14:00:00,4.8028492557520135,20.0,12.0,5.336499173057793,32.048737138406075,28.713425155244956,1.3793103448275863,34.048737138406075,30.615384615384617,30.615384615384617,28.713425155244956,2.4187846365893284,32.048737138406075,28.713425155244956,0.6670623966322241,0.4982918950476247,0.024,0.44846270554286227,5.336499173057793,5.362328362562555,1.3859863447906893,27.0,5.362328362562555,38.40909090909091,28.713425155244956,1.1637931034482758,105.64328742237753,5.075881765325203,0.0,0.0,0.0,5.362328362562555,5.075881765325203,0.0
2009-12-20 15:00:00,4.728458225205722,20.0,12.4,5.253842472450803,31.876628954721753,28.592977409440003,1.3793103448275863,33.87662895472175,30.353846153846153,30.353846153846153,28.592977409440003,2.5721250147714256,31.876628954721753,28.592977409440003,0.6567303090563503,0.4912705527398821,0.024,0.44214349746589393,5.253842472450803,5.278969527724791,1.385907041903337,27.0,5.278969527724791,37.95454545454545,28.592977409440003,1.163793103448276,105.70351129528,4.994128826031264,0.0,0.0,0.0,5.278969527724791,4.994128826031264,0.0
2009-12-20 16:00:00,4.793500346623002,20.0,11.0,5.32611149624778,32.027119247538636,28.69829956238377,1.3793103448275863,34.027119247538636,31.26923076923077,31.26923076923077,28.69829956238377,1.7859192091844471,32.027119247538636,28.69829956238377,0.6657639370309725,0.49741005143813766,0.024,0.4476690462943239,5.32611149624778,5.351852501391593,1.3859765279719174,27.0,5.351852501391593,39.54545454545455,28.698299562383774,1.1637931034482758,105.65085021880812,5.065602870499994,0.0,0.0,0.0,5.351852501391593,5.065602870499994,0.0
2009-12-20 17:00:00,4.772568755620028,19.999999999999996,11.0,5.302854172911141,31.978706393276372,28.664422535206906,1.3793103448275863,33.97870639327637,31.26923076923077,31.26923076923077,28.664422535206906,1.7549952243772025,31.978706393276372,28.664422535206906,0.6628567716138927,0.49543509428359883,0.024,0.44589158485523894,5.302854172911141,5.328397682339501,1.3859543945504151,27.0,5.328397682339501,39.54545454545455,28.664422535206906,1.163793103448276,105.66778873239655,5.042594102005539,0.0,0.0,0.0,5.328397682339501,5.042594102005539,0.0
2009-12-20 18:00:00,4.804478864160573,20.0,10.6,5.338309849067303,32.05250502020064,28.716061364533576,1.3793103448275863,34.05250502020064,31.53076923076923,31.53076923076923,28.716061364533576,1.6349800646809511,32.05250502020064,28.716061364533576,0.6672887311334129,0.49844559323362114,0.024,0.448601033910259,5.338309849067303,5.364154408390666,1.3859880516374399,27.0,5.364154408390666,40.0,28.71606136453358,1.163793103448276,105.64196931773321,5.077673620658481,0.0,0.0,0.0,5.364154408390666,5.077673620658481,0.0
2009-12-20 19:00:00,4.860520703583026,20.000000000000004,10.0,5.4005785595366955,32.182021729004894,28.806660129294457,1.3793103448275863,34.182021729004894,31.923076923076923,31.923076923076923,28.806660129294457,1.4939180090746778,32.182021729004894,28.806660129294457,0.6750723199420869,0.5037283645991842,0.024,0.45335552813926583,5.4005785595366955,5.426951395996614,1.386045979861979,27.0,5.426951395996614,40.68181818181818,28.80666012929445,1.163793103448276,105.59666993535278,5.139320585884993,0.0,0.0,0.0,5.426951395996614,5.139320585884993,0.0
2009-12-20 20:00:00,4.879124257974999,20.0,10.0,5.421249175527777,32.224990314884465,28.8367095801796,1.3793103448275863,34.224990314884465,31.923076923076923,31.923076923076923,28.8367095801796,1.5142366897166548,32.224990314884465,28.8367095801796,0.6776561469409721,0.5054807974815376,0.024,0.45493271773338384,5.421249175527777,5.44779725527593,1.3860648842051944,27.0,5.44779725527593,40.68181818181818,28.8367095801796,1.163793103448276,105.58164520991019,5.1597957622700354,0.0,0.0,0.0,5.44779725527593,5.1597957622700354,0.0
2009-12-20 21:00:00,4.153196769959147,20.0,10.6,4.614663077732386,30.53836590243535,27.65420147885261,1.3793103448275863,32.538365902435345,31.53076923076923,31.53076923076923,27.65420147885261,1.0262061906862117,30.53836590243535,27.65420147885261,0.5768328847165483,0.43662161715091097,0.024,0.39295945543581984,4.614663077732386,4.6343252394474765,1.3851873119210603,27.0,4.6343252394474765,40.0,27.65420147885261,1.163793103448276,106.1728992605737,4.3648852689552475,0.0,0.0,0.0,4.6343252394474765,4.3648852689552475,0.0
2009-12-20 22:00:00,4.167182532464779,20.0,10.0,4.630202813849754,30.571064590786012,27.677187832129913,1.3793103448275863,32.57106459078601,31.923076923076923,31.923076923076923,27.677187832129913,0.9400985434078297,30.571064590786012,27.677187832129913,0.5787753517312193,0.43795805814998223,0.024,0.39416225233498403,4.630202813849754,4.649998619664753,1.385207399631136,27.0,4.649998619664753,40.68181818181818,27.67718783212991,1.163793103448276,106.16140608393505,4.380121544347572,0.0,0.0,0.0,4.649998619664753,4.380121544347572,0.0
2009-12-20 23:00:00,0.0,18.345435673773622,9.0,0.0,18.345435673773622,18.345435673773622,1.3793103448275863,20.345435673773622,32.57692307692308,32.57692307692308,18.345435673773622,0.0,18.345435673773622,18.345435673773622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.345435673773622,18.345435673773622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.93449277129061,9.2,0.0,17.93449277129061,17.93449277129061,1.3793103448275863,19.93449277129061,32.44615384615385,32.44615384615385,17.93449277129061,0.0,17.93449277129061,17.93449277129061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93449277129061,17.93449277129061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.77770966122731,8.0,0.0,17.77770966122731,17.77770966122731,1.3793103448275863,19.77770966122731,33.23076923076923,33.23076923076923,17.77770966122731,0.0,17.77770966122731,17.77770966122731,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77770966122731,17.77770966122731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.666633564169516,8.0,0.0,17.666633564169516,17.666633564169516,1.3793103448275863,19.666633564169516,33.23076923076923,33.23076923076923,17.666633564169516,0.0,17.666633564169516,17.666633564169516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.666633564169516,17.666633564169516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.589484684456245,9.0,0.0,17.589484684456245,17.589484684456245,1.3793103448275863,19.589484684456245,32.57692307692308,32.57692307692308,17.589484684456245,0.0,17.589484684456245,17.589484684456245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.589484684456245,17.589484684456245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.505876907298088,8.0,0.0,17.505876907298088,17.505876907298088,1.3793103448275863,19.505876907298088,33.23076923076923,33.23076923076923,17.505876907298088,0.0,17.505876907298088,17.505876907298088,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.505876907298088,17.505876907298088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,6.547132207745808,20.0,8.0,7.274591341939786,36.03154490393723,31.484925315224867,1.3793103448275863,38.03154490393723,33.23076923076923,33.23076923076923,31.484925315224867,3.5920733674243204,36.03154490393723,31.484925315224867,0.9093239177424732,0.6603952852598904,0.024,0.5943557567339014,7.274591341939786,7.316630870465775,1.3872813158226545,27.0,7.316630870465775,42.95454545454545,31.484925315224864,1.1637931034482758,104.25753734238756,7.0178435602574725,0.0,0.0,0.0,7.316630870465775,7.0178435602574725,0.0
2009-12-21 06:00:00,5.1615947655437875,20.000000000000004,8.6,5.735105295048653,32.875886885337025,29.291446075931617,1.3793103448275863,34.875886885337025,32.83846153846154,32.83846153846154,29.291446075931617,1.3938637542077932,32.875886885337025,29.291446075931617,0.7168881618810816,0.5320159910704472,0.024,0.4788143919634025,5.735105295048653,5.764306894155698,1.3863334186268819,27.0,5.764306894155698,42.27272727272727,29.291446075931617,1.163793103448276,105.35427696203419,5.471355373861987,0.0,0.0,0.0,5.764306894155698,5.471355373861987,0.0
2009-12-21 07:00:00,6.023641929503947,19.999999999999996,8.0,6.692935477226608,34.845969029832894,30.662884356566263,1.3793103448275863,36.845969029832894,33.23076923076923,33.23076923076923,30.662884356566263,2.2468966662367325,34.845969029832894,30.662884356566263,0.836616934653326,0.6122124812735799,0.024,0.5509912331462219,6.692935477226608,6.730156725353965,1.386981067601494,27.0,6.730156725353965,42.95454545454545,30.662884356566263,1.163793103448276,104.66855782171687,6.4299698643192515,0.0,0.0,0.0,6.730156725353965,6.4299698643192515,0.0
2009-12-21 08:00:00,6.029761068824014,20.000000000000004,8.0,6.6997345209155705,34.8598719439814,30.672537868409176,1.3793103448275863,36.8598719439814,33.23076923076923,33.23076923076923,30.672537868409176,2.25766648500377,34.8598719439814,30.672537868409176,0.8374668151144463,0.6127778354973739,0.024,0.5515000519476365,6.6997345209155705,6.737012304465308,1.3869849224279207,27.0,6.737012304465308,42.95454545454545,30.67253786840918,1.163793103448276,104.66373106579542,6.436816493986993,0.0,0.0,0.0,6.737012304465308,6.436816493986993,0.0
2009-12-21 09:00:00,5.868061972020973,20.000000000000004,10.2,6.520068857801081,34.49211676932174,30.417073733196062,1.3793103448275863,36.49211676932174,31.79230769230769,31.79230769230769,30.417073733196062,4.08712203338597,34.49211676932174,30.417073733196062,0.8150086072251351,0.5978205720604272,0.024,0.5380385148543845,6.520068857801081,6.555850915007124,1.3868799829310938,27.0,6.555850915007124,40.45454545454545,30.417073733196055,1.163793103448276,104.79146313340198,6.256092547024916,0.0,0.0,0.0,6.555850915007124,6.256092547024917,0.0
2009-12-21 10:00:00,5.9043776751419665,19.999999999999993,9.0,6.560419639046629,34.57477746057936,30.474515186175218,1.3793103448275863,36.57477746057936,32.57692307692308,32.57692307692308,30.474515186175218,2.690027085838301,34.57477746057936,30.474515186175218,0.8200524548808287,0.6011830235221103,0.024,0.5410647211698992,6.560419639046629,6.59653794139884,1.3869041194354637,27.0,6.59653794139884,41.81818181818182,30.47451518617521,1.163793103448276,104.7627424069124,6.296644961600004,0.0,0.0,0.0,6.59653794139884,6.296644961600004,0.0
2009-12-21 11:00:00,5.809497673252852,20.0,9.0,6.4549974147253915,34.358731341683196,30.32435795747983,1.3793103448275863,36.358731341683196,32.57692307692308,32.57692307692308,30.32435795747983,2.470362741435044,34.358731341683196,30.32435795747983,0.8068746768406739,0.5923941431799127,0.024,0.5331547288619214,6.4549974147253915,6.490236829043383,1.3868403383491321,27.0,6.490236829043383,41.81818181818182,30.324357957479826,1.163793103448276,104.83782102126008,6.19073991219946,0.0,0.0,0.0,6.490236829043383,6.19073991219946,0.0
2009-12-21 12:00:00,5.5136429479870275,20.0,11.4,6.126269942207808,33.68328710808124,29.854368394201355,1.3793103448275863,35.68328710808124,31.007692307692306,31.007692307692306,29.854368394201355,4.5791708034326595,33.68328710808124,29.854368394201355,0.765783742775976,0.5649037320547822,0.024,0.5084133588493039,6.126269942207808,6.158760315413287,1.3866254498249786,27.0,6.158760315413287,39.09090909090909,29.85436839420135,1.163793103448276,105.07281580289933,5.861421213804898,0.0,0.0,0.0,6.158760315413287,5.861421213804898,0.0
2009-12-21 13:00:00,5.491587548424453,19.999999999999996,10.0,6.101763942693837,33.63282384674073,29.81922138255708,1.3793103448275863,35.63282384674073,31.923076923076923,31.923076923076923,29.81922138255708,2.5002388370300137,33.63282384674073,29.81922138255708,0.7627204928367296,0.5628490855031475,0.024,0.5065641769528327,6.101763942693837,6.134048851244152,1.386608383356033,27.0,6.134048851244152,40.68181818181818,29.81922138255708,1.1637931034482758,105.09038930872146,5.836926565401054,0.0,0.0,0.0,6.134048851244152,5.836926565401054,0.0
2009-12-21 14:00:00,5.283807280509106,20.0,11.0,5.870896978343451,33.156640893210025,29.48733028174537,1.3793103448275863,35.156640893210025,31.26923076923077,31.26923076923077,29.48733028174537,2.840292216273554,33.156640893210025,29.48733028174537,0.7338621222929314,0.5434553081989295,0.024,0.48910977737903655,5.870896978343451,5.901242509163343,1.3864397331874163,27.0,5.901242509163343,39.54545454545455,29.48733028174537,1.163793103448276,105.25633485912732,5.606543793360686,0.0,0.0,0.0,5.901242509163343,5.606543793360687,0.0
2009-12-21 15:00:00,5.009395670458435,20.0,13.2,5.5659951893982615,32.52552628387046,29.04677929049655,1.3793103448275863,34.52552628387046,29.83076923076923,29.83076923076923,29.04677929049655,6.120323066045458,32.52552628387046,29.04677929049655,0.6957493986747827,0.5177353337848082,0.024,0.4659618004063274,5.5659951893982615,5.593768722776742,1.3861929095079006,27.0,5.593768722776742,37.04545454545455,29.04677929049655,1.1637931034482758,105.47661035475173,5.303326210392144,0.0,0.0,0.0,5.593768722776742,5.303326210392144,0.0
2009-12-21 16:00:00,5.051807955660187,20.0,12.0,5.613119950733541,32.62324044055652,29.11504047134806,1.3793103448275863,34.62324044055652,30.615384615384617,30.615384615384617,29.11504047134806,3.225191052657016,32.62324044055652,29.11504047134806,0.7016399938416926,0.52171874188571,0.024,0.46954686769713905,5.613119950733541,5.641291824922112,1.386233011337929,27.0,5.641291824922112,38.40909090909091,29.11504047134806,1.163793103448276,105.44247976432597,5.3501130071399485,0.0,0.0,0.0,5.641291824922112,5.3501130071399485,0.0
2009-12-21 17:00:00,4.99679809101219,19.999999999999996,12.0,5.551997878902434,32.496490292126424,29.0264916178124,1.3793103448275863,34.496490292126424,30.615384615384617,30.615384615384617,29.0264916178124,3.0122891065241815,32.496490292126424,29.0264916178124,0.6939997348628042,0.5165515658385318,0.024,0.4648964092546786,5.551997878902434,5.579653035486286,1.3861808524170938,27.0,5.579653035486286,38.40909090909091,29.026491617812397,1.1637931034482758,105.48675419109381,5.2894347525173675,0.0,0.0,0.0,5.579653035486286,5.2894347525173675,0.0
2009-12-21 18:00:00,4.941552077347563,20.0,12.2,5.4906134192750695,32.369087533513564,28.937454146466646,1.3793103448275863,34.369087533513564,30.484615384615385,30.484615384615385,28.937454146466646,3.0593368769199354,32.369087533513564,28.937454146466646,0.6863266774093837,0.5113570003195251,0.024,0.4602213002875726,5.4906134192750695,5.517749119307022,1.386127169999946,27.0,5.517749119307022,38.18181818181818,28.937454146466642,1.1637931034482758,105.53127292676668,5.228544076347927,0.0,0.0,0.0,5.517749119307022,5.228544076347927,0.0
2009-12-21 19:00:00,5.01536469698128,20.0,11.0,5.572627441090311,32.53928224360577,29.05639009292432,1.3793103448275863,34.53928224360577,31.26923076923077,31.26923076923077,29.05639009292432,2.1709602615278514,32.53928224360577,29.05639009292432,0.6965784301362888,0.5182961360767221,0.024,0.46646652246904985,5.572627441090311,5.600457054697983,1.386198598949613,27.0,5.600457054697983,39.54545454545455,29.056390092924325,1.163793103448276,105.47180495353784,5.309909181098286,0.0,0.0,0.0,5.600457054697983,5.309909181098286,0.0
